time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.170654296875,297.1499938964844,293.1499938964844,0.0566865466535091,-1668.2430419921875,304.1510925292969,0.7271547317504883,0.1379736959934234,0.1253838986158371,293.48065185546875,297.1499938964844,293.1499938964844,0.0008990527130663,-71.94352722167969,292.39361572265625,0.5057021975517273,0.050000000745058,0.0486897863447666,293.16766357421875,297.1499938964844,293.1499938964844,0.1624696105718612,-2628.332763671875,304.1526794433594,0.8663509488105774,0.2375715225934982,0.1671289056539535,293.2236022949219,297.1499938964844,293.1499938964844,0.1845852881669998,-3938.7666015625,304.1564025878906,0.8966888189315796,0.2630681693553924,0.2503847777843475,293.2795104980469,297.1499938964844,293.1499938964844,0.0082370406016707,-2733.49560546875,300.943603515625,0.5057021975517273,0.050000000745058,0.2309633791446685,291.1523742675781,291.1499938964844,274.8500061035156,271.3239440917969,286.051025390625,293.2886962890625,291.1522827148437,1.0,0.2287794649600982,0.7820279002189636,0.7820279002189636,1.0,1.0,-0.9871523976325988,0.3876289129257202,0.5995234847068787,0.2435170710086822,0.0,0.0,0.1854566782712936,41.29802703857422,52.0,-1.2427270412445068,-5074.546875,123.94052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1119053289294242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375391483306884,0.1375434249639511,-4.272419573680963e-06,0.0,0.0001135696802521,0.0,0.0,5.422369003295898,0.0,0.0,0.0,0.275707483291626,4.0,0.0,1.0
741840,293.170654296875,297.1499938964844,293.1499938964844,0.0566865466535091,-1668.2430419921875,304.1510925292969,0.7271547317504883,0.1379736959934234,0.1253838986158371,293.48065185546875,297.1499938964844,293.1499938964844,0.0008990527130663,-71.94352722167969,292.39361572265625,0.5057021975517273,0.050000000745058,0.0486897863447666,293.16766357421875,297.1499938964844,293.1499938964844,0.1624696105718612,-2628.332763671875,304.1526794433594,0.8663509488105774,0.2375715225934982,0.1671289056539535,293.2236022949219,297.1499938964844,293.1499938964844,0.1845852881669998,-3938.7666015625,304.1564025878906,0.8966888189315796,0.2630681693553924,0.2503847777843475,293.2795104980469,297.1499938964844,293.1499938964844,0.0082370406016707,-2733.49560546875,300.943603515625,0.5057021975517273,0.050000000745058,0.2309633791446685,291.1523742675781,291.1499938964844,274.8500061035156,271.3239440917969,286.051025390625,293.2886962890625,291.1522827148437,1.0,0.2287794649600982,0.7820279002189636,0.7820279002189636,1.0,1.0,-0.9871523976325988,0.3876289129257202,0.5995234847068787,0.2435170710086822,0.0,0.0,0.1854566782712936,41.29802703857422,52.0,-1.2427270412445068,-5074.546875,123.94052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1119053289294242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375391483306884,0.1375434249639511,-4.272419573680963e-06,0.0,0.0001135696802521,0.0,0.0,5.422369003295898,0.0,0.0,0.0,0.275707483291626,4.0,0.0,1.0
741900,293.1705627441406,297.1499938964844,293.1499938964844,0.0565719865262508,-1666.0445556640625,304.151123046875,0.722092866897583,0.1377268731594085,0.1252164095640182,293.4822082519531,297.1499938964844,293.1499938964844,0.0008544832235202,-68.37744140625,292.3319702148437,0.5020182132720947,0.050000000745058,0.0487444251775741,293.1699523925781,297.1499938964844,293.1499938964844,0.161990687251091,-2622.083251953125,304.1530456542969,0.859601616859436,0.2368969470262527,0.1667240560054779,293.2225646972656,297.1499938964844,293.1499938964844,0.1839970648288726,-3928.791748046875,304.15631103515625,0.8894175887107849,0.2623396217823028,0.2497487366199493,293.2799072265625,297.1499938964844,293.1499938964844,0.0082191750407218,-2730.033935546875,300.92010498046875,0.5020182132720947,0.050000000745058,0.2312225550413131,291.1521911621094,291.1499938964844,274.8500061035156,271.3261413574219,286.05145263671875,293.2889099121094,291.15216064453125,1.0,0.2307078093290329,0.7820029258728027,0.7820029258728027,1.0,1.0,-0.986078679561615,0.3871918320655823,0.5988868474960327,0.2431538850069046,0.0,0.0,0.1853313446044922,42.66478729248047,52.0,-0.755973756313324,-5069.15771484375,125.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,304.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.533203125,18000.0,0.0,0.0,0.1118246763944625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374742239713668,0.1374785006046295,-4.27229997512768e-06,0.0,0.0001134878330049,0.0,0.0,5.419574737548828,0.0,0.0,0.0,0.2756965458393097,4.0,0.0,1.0
741960,293.1705322265625,297.1499938964844,293.1499938964844,0.0564539246261119,-1663.7772216796875,304.151123046875,0.7170482277870178,0.1374746859073639,0.1250455975532531,293.4841613769531,297.1499938964844,293.1499938964844,0.000808804994449,-64.72218322753906,292.26910400390625,0.4984878599643707,0.050000000745058,0.0488003492355346,293.1724548339844,297.1499938964844,293.1499938964844,0.1614526212215423,-2615.057373046875,304.1534729003906,0.8530255556106567,0.2361523509025573,0.1662715524435043,293.2215576171875,297.1499938964844,293.1499938964844,0.1834144741296768,-3918.901123046875,304.1562194824219,0.8823585510253906,0.2616183757781982,0.2491211593151092,293.2803039550781,297.1499938964844,293.1499938964844,0.0082013020291924,-2726.548583984375,300.896484375,0.4984878599643707,0.050000000745058,0.2314878553152084,291.15216064453125,291.1499938964844,274.8500061035156,271.3283386230469,286.0519104003906,293.2894287109375,291.15216064453125,1.0,0.2326570004224777,0.7819802165031433,0.7819802165031433,1.0,1.0,-0.9849628210067748,0.3867476284503937,0.5982152223587036,0.242751657962799,0.0,0.0,0.1851898729801178,44.06297302246094,55.0,-0.2832688689231872,-5063.67724609375,128.05738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.11176647990942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374035030603408,0.1374077796936035,-4.272181286069099e-06,0.0,0.0001134287667809,0.0,0.0,5.41654634475708,0.0,0.0,0.0,0.2756848633289337,4.0,0.0,1.0
742020,293.1705322265625,297.1499938964844,293.1499938964844,0.056206114590168,-1659.0146484375,304.1511535644531,0.7067221999168396,0.1369521468877792,0.1246915608644485,293.48931884765625,297.1499938964844,293.1499938964844,0.0007139075314626,-57.12739562988281,292.1394348144531,0.491819679737091,0.050000000745058,0.048915509134531,293.17803955078125,297.1499938964844,293.1499938964844,0.1601997911930084,-2598.68408203125,304.1544189453125,0.8404189944267273,0.2344537377357483,0.1652234047651291,293.2196350097656,297.1499938964844,293.1499938964844,0.1822646707296371,-3899.348388671875,304.15606689453125,0.8689635396003723,0.2601951956748962,0.2478883564472198,293.2812194824219,297.1499938964844,293.1499938964844,0.0081654051318764,-2719.480712890625,300.8488464355469,0.491819679737091,0.050000000745058,0.2320341169834137,291.1525573730469,291.1499938964844,274.8500061035156,271.332763671875,286.05279541015625,293.2912292480469,291.1526184082031,1.0,0.236592411994934,0.7819346785545349,0.7819346785545349,1.0,1.0,-0.982594072818756,0.3858317732810974,0.5967622995376587,0.2418292760848999,0.0,0.0,0.184826985001564,46.93929290771485,43.0,0.5509322285652161,-5052.220703125,132.29769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,304.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1117036268115043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137226328253746,0.1372306048870086,-4.271907982911216e-06,0.0,0.0001133649857365,0.0,0.0,5.408990859985352,0.0,0.0,0.0,0.275656133890152,4.0,0.0,1.0
742080,293.1705322265625,297.1499938964844,293.1499938964844,0.056206114590168,-1659.0146484375,304.1511535644531,0.7067221999168396,0.1369521468877792,0.1246915608644485,293.48931884765625,297.1499938964844,293.1499938964844,0.0007139075314626,-57.12739562988281,292.1394348144531,0.491819679737091,0.050000000745058,0.048915509134531,293.17803955078125,297.1499938964844,293.1499938964844,0.1601997911930084,-2598.68408203125,304.1544189453125,0.8404189944267273,0.2344537377357483,0.1652234047651291,293.2196350097656,297.1499938964844,293.1499938964844,0.1822646707296371,-3899.348388671875,304.15606689453125,0.8689635396003723,0.2601951956748962,0.2478883564472198,293.2812194824219,297.1499938964844,293.1499938964844,0.0081654051318764,-2719.480712890625,300.8488464355469,0.491819679737091,0.050000000745058,0.2320341169834137,291.1525573730469,291.1499938964844,274.8500061035156,271.332763671875,286.05279541015625,293.2912292480469,291.1526184082031,1.0,0.236592411994934,0.7819346785545349,0.7819346785545349,1.0,1.0,-0.982594072818756,0.3858317732810974,0.5967622995376587,0.2418292760848999,0.0,0.0,0.184826985001564,46.93929290771485,43.0,0.5509322285652161,-5052.220703125,132.29769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,304.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1117036268115043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137226328253746,0.1372306048870086,-4.271907982911216e-06,0.0,0.0001133649857365,0.0,0.0,5.408990859985352,0.0,0.0,0.0,0.275656133890152,4.0,0.0,1.0
742140,293.1705627441406,297.1499938964844,293.1499938964844,0.0558529905974864,-1652.20654296875,304.1513671875,0.7075511813163757,0.1364295035600662,0.1241978406906127,293.495849609375,297.1499938964844,293.1499938964844,0.0006126980297267,-49.02518081665039,292.0053100585937,0.4930196106433868,0.050000000745058,0.0488939434289932,293.18408203125,297.1499938964844,293.1499938964844,0.1585972160100937,-2577.682373046875,304.1556091308594,0.8402165770530701,0.2325172126293182,0.1638954728841781,293.2177429199219,297.1499938964844,293.1499938964844,0.1810062527656555,-3877.82958984375,304.1561584472656,0.8695181608200073,0.2588165402412414,0.2465527653694152,293.2821960449219,297.1499938964844,293.1499938964844,0.0080990614369511,-2704.412109375,300.8011474609375,0.4930196106433868,0.050000000745058,0.2319318056106567,291.1542358398437,291.1499938964844,274.8500061035156,271.337158203125,286.0545654296875,293.2938842773437,291.1546630859375,1.0,0.2348106354475021,0.7818891406059265,0.7818891406059265,1.0,1.0,-0.9786564707756042,0.3842758536338806,0.5943806171417236,0.2403980046510696,0.0,0.0,0.1841795444488525,46.330074310302734,31.0,3.002854585647583,-5037.080078125,130.32440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1116877198219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369457989931106,0.1369500607252121,-4.271530087862629e-06,0.0,0.0001133488403866,0.0,0.0,5.397098541259766,0.0,0.0,0.0,0.2756112217903137,4.0,0.0,1.0
742200,293.1705627441406,297.1499938964844,293.1499938964844,0.0558529905974864,-1652.20654296875,304.1513671875,0.7075511813163757,0.1364295035600662,0.1241978406906127,293.495849609375,297.1499938964844,293.1499938964844,0.0006126980297267,-49.02518081665039,292.0053100585937,0.4930196106433868,0.050000000745058,0.0488939434289932,293.18408203125,297.1499938964844,293.1499938964844,0.1585972160100937,-2577.682373046875,304.1556091308594,0.8402165770530701,0.2325172126293182,0.1638954728841781,293.2177429199219,297.1499938964844,293.1499938964844,0.1810062527656555,-3877.82958984375,304.1561584472656,0.8695181608200073,0.2588165402412414,0.2465527653694152,293.2821960449219,297.1499938964844,293.1499938964844,0.0080990614369511,-2704.412109375,300.8011474609375,0.4930196106433868,0.050000000745058,0.2319318056106567,291.1542358398437,291.1499938964844,274.8500061035156,271.337158203125,286.0545654296875,293.2938842773437,291.1546630859375,1.0,0.2348106354475021,0.7818891406059265,0.7818891406059265,1.0,1.0,-0.9786564707756042,0.3842758536338806,0.5943806171417236,0.2403980046510696,0.0,0.0,0.1841795444488525,46.330074310302734,31.0,3.002854585647583,-5037.080078125,130.32440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1116877198219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369457989931106,0.1369500607252121,-4.271530087862629e-06,0.0,0.0001133488403866,0.0,0.0,5.397098541259766,0.0,0.0,0.0,0.2756112217903137,4.0,0.0,1.0
742260,293.1703796386719,297.1499938964844,293.1499938964844,0.0554282218217849,-1644.005126953125,304.151611328125,0.717879056930542,0.1359411925077438,0.1236238703131675,293.5035400390625,297.1499938964844,293.1499938964844,0.0005298451869748,-41.80938720703125,291.8679504394531,0.5010367631912231,0.050000000745058,0.0487597063183784,293.1902770996094,297.1499938964844,293.1499938964844,0.1567098498344421,-2552.896240234375,304.1568908691406,0.8506022095680237,0.2304019331932068,0.1623539328575134,293.2156982421875,297.1499938964844,293.1499938964844,0.1796720474958419,-3854.924072265625,304.15631103515625,0.8820749521255493,0.2575100660324096,0.2451691031455993,293.2830505371094,297.1499938964844,293.1499938964844,0.0080084428191185,-2682.711669921875,300.75408935546875,0.5010367631912231,0.050000000745058,0.2312950491905212,291.15826416015625,291.1499938964844,274.8500061035156,271.3415832519531,286.0568542480469,293.29718017578125,291.1587829589844,1.0,0.2289406061172485,0.7818576693534851,0.7818576693534851,1.0,1.0,-0.9735314249992372,0.3822494745254516,0.5912819504737854,0.2385549992322921,0.0,0.0,0.1828198134899139,42.84974670410156,25.0,5.248755931854248,-5014.83447265625,123.32524871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1116713210940361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363265365362167,0.1363308131694793,-4.270747467671754e-06,0.0,0.0001133322002715,0.0,0.0,5.370926856994629,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
742320,293.1703796386719,297.1499938964844,293.1499938964844,0.0554282218217849,-1644.005126953125,304.151611328125,0.717879056930542,0.1359411925077438,0.1236238703131675,293.5035400390625,297.1499938964844,293.1499938964844,0.0005298451869748,-41.80938720703125,291.8679504394531,0.5010367631912231,0.050000000745058,0.0487597063183784,293.1902770996094,297.1499938964844,293.1499938964844,0.1567098498344421,-2552.896240234375,304.1568908691406,0.8506022095680237,0.2304019331932068,0.1623539328575134,293.2156982421875,297.1499938964844,293.1499938964844,0.1796720474958419,-3854.924072265625,304.15631103515625,0.8820749521255493,0.2575100660324096,0.2451691031455993,293.2830505371094,297.1499938964844,293.1499938964844,0.0080084428191185,-2682.711669921875,300.75408935546875,0.5010367631912231,0.050000000745058,0.2312950491905212,291.15826416015625,291.1499938964844,274.8500061035156,271.3415832519531,286.0568542480469,293.29718017578125,291.1587829589844,1.0,0.2289406061172485,0.7818576693534851,0.7818576693534851,1.0,1.0,-0.9735314249992372,0.3822494745254516,0.5912819504737854,0.2385549992322921,0.0,0.0,0.1828198134899139,42.84974670410156,25.0,5.248755931854248,-5014.83447265625,123.32524871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1116713210940361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363265365362167,0.1363308131694793,-4.270747467671754e-06,0.0,0.0001133322002715,0.0,0.0,5.370926856994629,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
742380,293.1701354980469,297.1499938964844,293.1499938964844,0.0550045818090438,-1635.8468017578125,304.1517944335937,0.7310384511947632,0.1354764699935913,0.1230534240603447,293.5122375488281,297.1499938964844,293.1499938964844,0.0004739893483929,-31.68578720092773,291.7252197265625,0.5122085809707642,0.050000000745058,0.0486020818352699,293.1966247558594,297.1499938964844,293.1499938964844,0.1546484678983688,-2525.8017578125,304.15802001953125,0.8653714060783386,0.2280950844287872,0.1606662273406982,293.213623046875,297.1499938964844,293.1499938964844,0.1783736050128936,-3832.625,304.1563720703125,0.8996191620826721,0.256265640258789,0.2438249289989471,293.28375244140625,297.1499938964844,293.1499938964844,0.0079141659662127,-2659.818359375,300.7071838378906,0.5122085809707642,0.050000000745058,0.2305473536252975,291.162353515625,291.1499938964844,274.8500061035156,271.3459777832031,286.0591125488281,293.3013000488281,291.16278076171875,1.0,0.2222170084714889,0.7818261981010437,0.7818261981010437,1.0,1.0,-0.9681208729743958,0.3801420331001282,0.5879788398742676,0.2365359961986541,0.0,0.0,0.1808921247720718,38.77145004272461,25.0,5.298940181732178,-4987.59765625,115.34608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,304.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1115983799099922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353811472654342,0.1353854089975357,-4.26937049269327e-06,0.0,0.0001132581674028,0.0,0.0,5.330786228179932,0.0,0.0,0.0,0.2753635346889496,4.0,0.0,1.0
742440,293.1701354980469,297.1499938964844,293.1499938964844,0.0550045818090438,-1635.8468017578125,304.1517944335937,0.7310384511947632,0.1354764699935913,0.1230534240603447,293.5122375488281,297.1499938964844,293.1499938964844,0.0004739893483929,-31.68578720092773,291.7252197265625,0.5122085809707642,0.050000000745058,0.0486020818352699,293.1966247558594,297.1499938964844,293.1499938964844,0.1546484678983688,-2525.8017578125,304.15802001953125,0.8653714060783386,0.2280950844287872,0.1606662273406982,293.213623046875,297.1499938964844,293.1499938964844,0.1783736050128936,-3832.625,304.1563720703125,0.8996191620826721,0.256265640258789,0.2438249289989471,293.28375244140625,297.1499938964844,293.1499938964844,0.0079141659662127,-2659.818359375,300.7071838378906,0.5122085809707642,0.050000000745058,0.2305473536252975,291.162353515625,291.1499938964844,274.8500061035156,271.3459777832031,286.0591125488281,293.3013000488281,291.16278076171875,1.0,0.2222170084714889,0.7818261981010437,0.7818261981010437,1.0,1.0,-0.9681208729743958,0.3801420331001282,0.5879788398742676,0.2365359961986541,0.0,0.0,0.1808921247720718,38.77145004272461,25.0,5.298940181732178,-4987.59765625,115.34608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,304.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1115983799099922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353811472654342,0.1353854089975357,-4.26937049269327e-06,0.0,0.0001132581674028,0.0,0.0,5.330786228179932,0.0,0.0,0.0,0.2753635346889496,4.0,0.0,1.0
742500,293.1700134277344,297.1499938964844,293.1499938964844,0.0548069700598716,-1632.0537109375,304.1518249511719,0.7368970513343811,0.1352443546056747,0.1227850392460823,293.5169982910156,297.1499938964844,293.1499938964844,0.0004519988142419,-27.169416427612305,291.6512451171875,0.5174866318702698,0.050000000745058,0.048538040369749,293.1999206542969,297.1499938964844,293.1499938964844,0.1535711884498596,-2511.63427734375,304.15850830078125,0.8719124794006348,0.2268587201833725,0.1597779244184494,293.2126159667969,297.1499938964844,293.1499938964844,0.1777597218751907,-3822.0927734375,304.1563415527344,0.9076434373855592,0.2556588351726532,0.2431846559047699,293.2840881347656,297.1499938964844,293.1499938964844,0.0078707281500101,-2649.28857421875,300.6835632324219,0.5174866318702698,0.050000000745058,0.2302435636520385,291.1639404296875,291.1499938964844,274.8500061035156,271.3481750488281,286.0600891113281,293.3038024902344,291.1642761230469,1.0,0.2194764167070388,0.781810462474823,0.781810462474823,1.0,1.0,-0.965522289276123,0.3791526257991791,0.5863696932792664,0.2355102598667144,0.0,0.0,0.1797999441623687,37.106842041015625,25.0,4.654422760009766,-4973.3125,112.02711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,304.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.111526608467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348292082548141,0.1348334699869156,-4.268501015758375e-06,0.0,0.0001131853277911,0.0,0.0,5.307295322418213,0.0,0.0,0.0,0.2752745151519775,4.0,0.0,1.0
742560,293.169921875,297.1499938964844,293.1499938964844,0.0546170882880687,-1628.4180908203125,304.1518249511719,0.742091953754425,0.135007306933403,0.1225237250328064,293.52203369140625,297.1499938964844,293.1499938964844,0.000428711209679,-22.58413314819336,291.5753173828125,0.522290825843811,0.050000000745058,0.0484845675528049,293.20330810546875,297.1499938964844,293.1499938964844,0.1524599194526672,-2497.0107421875,304.15899658203125,0.8774949312210083,0.2255605310201645,0.1588554382324218,293.2116394042969,297.1499938964844,293.1499938964844,0.1771684885025024,-3811.955322265625,304.15625,0.9151490330696106,0.255057692527771,0.2425617128610611,293.284423828125,297.1499938964844,293.1499938964844,0.0078298700973391,-2639.422119140625,300.6597595214844,0.522290825843811,0.050000000745058,0.2299899160861969,291.1651306152344,291.1499938964844,274.8500061035156,271.35040283203125,286.0609436035156,293.3066711425781,291.16534423828125,1.0,0.2170438319444656,0.7818125486373901,0.7818125486373901,1.0,1.0,-0.9629850387573242,0.3782047927379608,0.584780216217041,0.2344689220190048,0.0,0.0,0.1786702275276184,35.71015930175781,25.0,3.704914331436157,-4959.0078125,109.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,304.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.1114261746406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342487782239914,0.1342530399560928,-4.267551958037075e-06,0.0,0.0001130834061768,0.0,0.0,5.282568454742432,0.0,0.0,0.0,0.2751803398132324,4.0,0.0,1.0
742620,293.1698608398437,297.1499938964844,293.1499938964844,0.0542468763887882,-1621.35107421875,304.1518249511719,0.7511080503463745,0.1345148980617523,0.1220060661435127,293.5329895019531,297.1499938964844,293.1499938964844,0.0003742964763659,-13.148360252380373,291.41748046875,0.5308533310890198,0.050000000745058,0.0483988262712955,293.2103271484375,297.1499938964844,293.1499938964844,0.1501233428716659,-2466.2177734375,304.1598815917969,0.886488676071167,0.2227858603000641,0.1569009125232696,293.2098083496094,297.1499938964844,293.1499938964844,0.1760326921939849,-3792.484619140625,304.15606689453125,0.9284510016441344,0.2538672089576721,0.241349846124649,293.28515625,297.1499938964844,293.1499938964844,0.0077532930299639,-2620.989990234375,300.6116027832031,0.5308533310890198,0.050000000745058,0.229583203792572,291.16650390625,291.1499938964844,274.8500061035156,271.35479736328125,286.062255859375,293.3133850097656,291.1665954589844,1.0,0.2129464149475097,0.7818167805671692,0.7818167805671692,1.0,1.0,-0.9579719305038452,0.3763855397701263,0.5815863609313965,0.2322797775268554,0.0,0.0,0.1763709634542465,33.45193862915039,25.0,2.045084953308105,-4931.0908203125,104.40557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,304.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1111355572938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330633908510208,0.1330676525831222,-4.265542429493507e-06,0.0,0.000112788460683,0.0,0.0,5.232044696807861,0.0,0.0,0.0,0.2749867141246795,4.0,0.0,1.0
742680,293.1698608398437,297.1499938964844,293.1499938964844,0.0542468763887882,-1621.35107421875,304.1518249511719,0.7511080503463745,0.1345148980617523,0.1220060661435127,293.5329895019531,297.1499938964844,293.1499938964844,0.0003742964763659,-13.148360252380373,291.41748046875,0.5308533310890198,0.050000000745058,0.0483988262712955,293.2103271484375,297.1499938964844,293.1499938964844,0.1501233428716659,-2466.2177734375,304.1598815917969,0.886488676071167,0.2227858603000641,0.1569009125232696,293.2098083496094,297.1499938964844,293.1499938964844,0.1760326921939849,-3792.484619140625,304.15606689453125,0.9284510016441344,0.2538672089576721,0.241349846124649,293.28515625,297.1499938964844,293.1499938964844,0.0077532930299639,-2620.989990234375,300.6116027832031,0.5308533310890198,0.050000000745058,0.229583203792572,291.16650390625,291.1499938964844,274.8500061035156,271.35479736328125,286.062255859375,293.3133850097656,291.1665954589844,1.0,0.2129464149475097,0.7818167805671692,0.7818167805671692,1.0,1.0,-0.9579719305038452,0.3763855397701263,0.5815863609313965,0.2322797775268554,0.0,0.0,0.1763709634542465,33.45193862915039,25.0,2.045084953308105,-4931.0908203125,104.40557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,304.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1111355572938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330633908510208,0.1330676525831222,-4.265542429493507e-06,0.0,0.000112788460683,0.0,0.0,5.232044696807861,0.0,0.0,0.0,0.2749867141246795,4.0,0.0,1.0
742740,293.1699523925781,297.1499938964844,293.1499938964844,0.0538787432014942,-1614.34326171875,304.1518249511719,0.758344292640686,0.1339942365884781,0.121485099196434,293.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.537965714931488,0.050000000745058,0.0483352914452552,293.21759033203125,297.1499938964844,293.1499938964844,0.1476295441389084,-2433.265625,304.1607360839844,0.8926967978477478,0.2197831571102142,0.154801070690155,293.2081604003906,297.1499938964844,293.1499938964844,0.1749407649040222,-3773.75341796875,304.1558532714844,0.9389196634292604,0.2526880502700805,0.2401720881462097,293.28594970703125,297.1499938964844,293.1499938964844,0.0076818079687654,-2603.80810546875,300.5627746582031,0.537965714931488,0.050000000745058,0.2292818129062652,291.1671447753906,291.1499938964844,274.8500061035156,271.35919189453125,286.0628662109375,293.3215637207031,291.16717529296875,1.0,0.2096711099147796,0.7818210124969482,0.7818210124969482,1.0,1.0,-0.9529744386672974,0.3746524751186371,0.5783219337463379,0.2298973053693771,0.0,0.0,0.1740383803844452,31.752241134643555,25.0,0.9562862515449524,-4904.0595703125,100.5892562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,304.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1107245087623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318667083978653,0.1318709701299667,-4.263485152478097e-06,0.0,0.0001123713009292,0.0,0.0,5.181091785430908,0.0,0.0,0.0,0.2747908532619476,4.0,0.0,1.0
742800,293.1699523925781,297.1499938964844,293.1499938964844,0.0538787432014942,-1614.34326171875,304.1518249511719,0.758344292640686,0.1339942365884781,0.121485099196434,293.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.537965714931488,0.050000000745058,0.0483352914452552,293.21759033203125,297.1499938964844,293.1499938964844,0.1476295441389084,-2433.265625,304.1607360839844,0.8926967978477478,0.2197831571102142,0.154801070690155,293.2081604003906,297.1499938964844,293.1499938964844,0.1749407649040222,-3773.75341796875,304.1558532714844,0.9389196634292604,0.2526880502700805,0.2401720881462097,293.28594970703125,297.1499938964844,293.1499938964844,0.0076818079687654,-2603.80810546875,300.5627746582031,0.537965714931488,0.050000000745058,0.2292818129062652,291.1671447753906,291.1499938964844,274.8500061035156,271.35919189453125,286.0628662109375,293.3215637207031,291.16717529296875,1.0,0.2096711099147796,0.7818210124969482,0.7818210124969482,1.0,1.0,-0.9529744386672974,0.3746524751186371,0.5783219337463379,0.2298973053693771,0.0,0.0,0.1740383803844452,31.752241134643555,25.0,0.9562862515449524,-4904.0595703125,100.5892562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,304.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1107245087623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318667083978653,0.1318709701299667,-4.263485152478097e-06,0.0,0.0001123713009292,0.0,0.0,5.181091785430908,0.0,0.0,0.0,0.2747908532619476,4.0,0.0,1.0
742860,293.1701965332031,297.1499938964844,293.1499938964844,0.0535086765885353,-1607.246337890625,304.15185546875,0.7639152407646179,0.1334414333105087,0.1209523901343345,293.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5436928868293762,0.050000000745058,0.0482883006334304,293.2250061035156,297.1499938964844,293.1499938964844,0.1449855864048004,-2398.219482421875,304.1615600585937,0.8963915109634399,0.216569647192955,0.1525632590055465,293.2066650390625,297.1499938964844,293.1499938964844,0.1738803088665008,-3755.541748046875,304.1556701660156,0.9467011094093324,0.251516044139862,0.2390186935663223,293.286865234375,297.1499938964844,293.1499938964844,0.0076138814911246,-2587.4736328125,300.5132141113281,0.5436928868293762,0.050000000745058,0.2290589213371276,291.1673278808594,291.1499938964844,274.8500061035156,271.3636169433594,286.0626525878906,293.33135986328125,291.16729736328125,1.0,0.2070190608501434,0.781832218170166,0.781832218170166,1.0,1.0,-0.9479405879974364,0.3729965984821319,0.574944019317627,0.2272763550281524,0.0,0.0,0.1717134565114975,30.466493606567383,25.0,0.2765908241271972,-4877.7890625,97.47010040283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1102011650800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306787729263305,0.130683034658432,-4.261431058694143e-06,0.0,0.0001118401778512,0.0,0.0,5.130582332611084,0.0,0.0,0.0,0.2745965719223022,4.0,0.0,1.0
742920,293.1701965332031,297.1499938964844,293.1499938964844,0.0535086765885353,-1607.246337890625,304.15185546875,0.7639152407646179,0.1334414333105087,0.1209523901343345,293.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5436928868293762,0.050000000745058,0.0482883006334304,293.2250061035156,297.1499938964844,293.1499938964844,0.1449855864048004,-2398.219482421875,304.1615600585937,0.8963915109634399,0.216569647192955,0.1525632590055465,293.2066650390625,297.1499938964844,293.1499938964844,0.1738803088665008,-3755.541748046875,304.1556701660156,0.9467011094093324,0.251516044139862,0.2390186935663223,293.286865234375,297.1499938964844,293.1499938964844,0.0076138814911246,-2587.4736328125,300.5132141113281,0.5436928868293762,0.050000000745058,0.2290589213371276,291.1673278808594,291.1499938964844,274.8500061035156,271.3636169433594,286.0626525878906,293.33135986328125,291.16729736328125,1.0,0.2070190608501434,0.781832218170166,0.781832218170166,1.0,1.0,-0.9479405879974364,0.3729965984821319,0.574944019317627,0.2272763550281524,0.0,0.0,0.1717134565114975,30.466493606567383,25.0,0.2765908241271972,-4877.7890625,97.47010040283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1102011650800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306787729263305,0.130683034658432,-4.261431058694143e-06,0.0,0.0001118401778512,0.0,0.0,5.130582332611084,0.0,0.0,0.0,0.2745965719223022,4.0,0.0,1.0
742980,293.1706237792969,297.1499938964844,293.1499938964844,0.0531293898820877,-1599.8203125,304.15185546875,0.7679603695869446,0.1328420788049698,0.1203929260373115,293.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5481722950935364,0.050000000745058,0.0482537932693958,293.2324523925781,297.1499938964844,293.1499938964844,0.1421996057033538,-2361.158447265625,304.162353515625,0.8978832364082336,0.2131621837615966,0.1501960456371307,293.20538330078125,297.1499938964844,293.1499938964844,0.1728377640247345,-3737.609130859375,304.155517578125,0.9522072672843932,0.2503438293933868,0.2378793805837631,293.28790283203125,297.1499938964844,293.1499938964844,0.0075483620166778,-2571.671875,300.46295166015625,0.5481722950935364,0.050000000745058,0.228895217180252,291.1673278808594,291.1499938964844,274.8500061035156,271.3680114746094,286.0618896484375,293.34344482421875,291.16729736328125,1.0,0.2048391848802566,0.7818434238433838,0.7818434238433838,1.0,1.0,-0.9428222179412842,0.3714028894901275,0.5714192986488342,0.2243884652853012,0.0,0.0,0.1694040894508361,29.49076461791992,25.0,-0.0015194681473076,-4851.9482421875,94.86144256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,304.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1095804348587989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295101195573806,0.1295143812894821,-4.259411980456207e-06,0.0,0.0001112102108891,0.0,0.0,5.080977916717529,0.0,0.0,0.0,0.274405688047409,4.0,0.0,1.0
743040,293.1706237792969,297.1499938964844,293.1499938964844,0.0531293898820877,-1599.8203125,304.15185546875,0.7679603695869446,0.1328420788049698,0.1203929260373115,293.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5481722950935364,0.050000000745058,0.0482537932693958,293.2324523925781,297.1499938964844,293.1499938964844,0.1421996057033538,-2361.158447265625,304.162353515625,0.8978832364082336,0.2131621837615966,0.1501960456371307,293.20538330078125,297.1499938964844,293.1499938964844,0.1728377640247345,-3737.609130859375,304.155517578125,0.9522072672843932,0.2503438293933868,0.2378793805837631,293.28790283203125,297.1499938964844,293.1499938964844,0.0075483620166778,-2571.671875,300.46295166015625,0.5481722950935364,0.050000000745058,0.228895217180252,291.1673278808594,291.1499938964844,274.8500061035156,271.3680114746094,286.0618896484375,293.34344482421875,291.16729736328125,1.0,0.2048391848802566,0.7818434238433838,0.7818434238433838,1.0,1.0,-0.9428222179412842,0.3714028894901275,0.5714192986488342,0.2243884652853012,0.0,0.0,0.1694040894508361,29.49076461791992,25.0,-0.0015194681473076,-4851.9482421875,94.86144256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,304.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1095804348587989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295101195573806,0.1295143812894821,-4.259411980456207e-06,0.0,0.0001112102108891,0.0,0.0,5.080977916717529,0.0,0.0,0.0,0.274405688047409,4.0,0.0,1.0
743100,293.1709289550781,297.1499938964844,293.1499938964844,0.0529295653104782,-1595.936767578125,304.1518859863281,0.7694622278213501,0.1325235217809677,0.1200999021530151,293.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5499945282936096,0.050000000745058,0.0482402630150318,293.23614501953125,297.1499938964844,293.1499938964844,0.1407575458288192,-2341.91943359375,304.1627197265625,0.89789879322052,0.2113920301198959,0.1489673852920532,293.2048034667969,297.1499938964844,293.1499938964844,0.1723202317953109,-3728.695556640625,304.15545654296875,0.9542402029037476,0.249756172299385,0.2373123168945312,293.2884826660156,297.1499938964844,293.1499938964844,0.0075162453576922,-2563.902099609375,300.4375,0.5499945282936096,0.050000000745058,0.2288310527801513,291.16729736328125,291.1499938964844,274.8500061035156,271.3702087402344,286.061279296875,293.35028076171875,291.1672668457031,1.0,0.2038903087377548,0.7818490266799927,0.7818490266799927,1.0,1.0,-0.9402217864990234,0.3706250786781311,0.5695967078208923,0.2228428572416305,0.0,0.0,0.1682541966438293,29.095014572143555,25.0,-0.0786066055297851,-4839.05859375,93.70575714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,304.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1092393547296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289318054914474,0.1289360672235489,-4.2584165385051165e-06,0.0,0.0001108640572056,0.0,0.0,5.056464672088623,0.0,0.0,0.0,0.2743114233016968,4.0,0.0,1.0
743160,293.1712646484375,297.1499938964844,293.1499938964844,0.0527197830379009,-1591.9354248046875,304.15191650390625,0.7706501483917236,0.1321926712989807,0.1197975873947143,293.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5515682101249695,0.050000000745058,0.048228807747364,293.23980712890625,297.1499938964844,293.1499938964844,0.139285609126091,-2322.241943359375,304.1630859375,0.8974790573120117,0.2095813304185867,0.1477108299732208,293.2042541503906,297.1499938964844,293.1499938964844,0.1718043982982635,-3719.803466796875,304.1553955078125,0.955860674381256,0.2491671591997146,0.2367460876703262,293.2890930175781,297.1499938964844,293.1499938964844,0.007484458386898,-2556.194091796875,300.411865234375,0.5515682101249695,0.050000000745058,0.2287767082452774,291.167236328125,291.1499938964844,274.8500061035156,271.3724365234375,286.0604553222656,293.3576354980469,291.1672058105469,1.0,0.203019767999649,0.7818583846092224,0.7818583846092224,1.0,1.0,-0.9375920295715332,0.36985844373703,0.5677335858345032,0.2212322205305099,0.0,0.0,0.1671098172664642,28.75023651123047,25.0,-0.1452613472938537,-4826.16162109375,92.63121795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28131103515625,304.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1088811233639717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283582746982574,0.1283625364303589,-4.257429736753693e-06,0.0,0.0001105004994315,0.0,0.0,5.032175064086914,0.0,0.0,0.0,0.2742180228233337,4.0,0.0,1.0
743220,293.1720275878906,297.1499938964844,293.1499938964844,0.0522547252476215,-1583.5933837890625,304.1520690917969,0.7722035646438599,0.1314960271120071,0.1191659495234489,293.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5540711283683777,0.050000000745058,0.0482110045850276,293.2469787597656,297.1499938964844,293.1499938964844,0.1362630724906921,-2281.706298828125,304.16375732421875,0.8955033421516418,0.205851212143898,0.1451225876808166,293.20330810546875,297.1499938964844,293.1499938964844,0.1707764714956283,-3702.0625,304.1553039550781,0.9580630660057068,0.2479845732450485,0.2356146574020385,293.2904357910156,297.1499938964844,293.1499938964844,0.007421642076224,-2540.90380859375,300.35992431640625,0.5540711283683777,0.050000000745058,0.2286922484636306,291.16705322265625,291.1499938964844,274.8500061035156,271.3768310546875,286.0583801269531,293.37371826171875,291.1670227050781,1.0,0.2014716416597366,0.7818769812583923,0.7818769812583923,1.0,1.0,-0.9322462677955629,0.3683526217937469,0.5638936758041382,0.2178313732147216,0.0,0.0,0.1648449301719665,28.18605232238769,25.0,-0.2726589143276214,-4800.3125,90.68000793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,304.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.108124554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272291243076324,0.1272333711385727,-4.25548932980746e-06,0.0,0.0001097326821763,0.0,0.0,4.984412670135498,0.0,0.0,0.0,0.2740344107151031,4.0,0.0,1.0
743280,293.1720275878906,297.1499938964844,293.1499938964844,0.0522547252476215,-1583.5933837890625,304.1520690917969,0.7722035646438599,0.1314960271120071,0.1191659495234489,293.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5540711283683777,0.050000000745058,0.0482110045850276,293.2469787597656,297.1499938964844,293.1499938964844,0.1362630724906921,-2281.706298828125,304.16375732421875,0.8955033421516418,0.205851212143898,0.1451225876808166,293.20330810546875,297.1499938964844,293.1499938964844,0.1707764714956283,-3702.0625,304.1553039550781,0.9580630660057068,0.2479845732450485,0.2356146574020385,293.2904357910156,297.1499938964844,293.1499938964844,0.007421642076224,-2540.90380859375,300.35992431640625,0.5540711283683777,0.050000000745058,0.2286922484636306,291.16705322265625,291.1499938964844,274.8500061035156,271.3768310546875,286.0583801269531,293.37371826171875,291.1670227050781,1.0,0.2014716416597366,0.7818769812583923,0.7818769812583923,1.0,1.0,-0.9322462677955629,0.3683526217937469,0.5638936758041382,0.2178313732147216,0.0,0.0,0.1648449301719665,28.18605232238769,25.0,-0.2726589143276214,-4800.3125,90.68000793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,304.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.108124554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272291243076324,0.1272333711385727,-4.25548932980746e-06,0.0,0.0001097326821763,0.0,0.0,4.984412670135498,0.0,0.0,0.0,0.2740344107151031,4.0,0.0,1.0
743340,293.1729431152344,297.1499938964844,293.1499938964844,0.0516566149890422,-1574.82568359375,304.1523742675781,0.7728084325790405,0.1307552009820938,0.1184990629553794,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5558403134346008,0.050000000745058,0.0481987223029136,293.2538757324219,297.1499938964844,293.1499938964844,0.1331493705511093,-2239.76025390625,304.16436767578125,0.8922212719917297,0.2019930928945541,0.1424448639154434,293.2025146484375,297.1499938964844,293.1499938964844,0.1697514951229095,-3684.34521484375,304.1552429199219,0.9591150283813475,0.2467955648899078,0.2344826906919479,293.2919006347656,297.1499938964844,293.1499938964844,0.0073595410212874,-2525.7021484375,300.3071594238281,0.5558403134346008,0.050000000745058,0.2286339849233627,291.16680908203125,291.1499938964844,274.8500061035156,271.3812255859375,286.0556945800781,293.3914489746094,291.166748046875,1.0,0.2001325488090515,0.781895637512207,0.781895637512207,1.0,1.0,-0.9267882108688354,0.366871565580368,0.5599166750907898,0.2142261713743209,0.0,0.0,0.162621259689331,27.75735092163086,25.0,-0.3825821280479431,-4774.35546875,88.94005584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1073309108614921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261285841464996,0.1261328309774398,-4.253599399817176e-06,0.0,0.0001089272263925,0.0,0.0,4.937934875488281,0.0,0.0,0.0,0.2738557159900665,4.0,0.0,1.0
743400,293.1729431152344,297.1499938964844,293.1499938964844,0.0516566149890422,-1574.82568359375,304.1523742675781,0.7728084325790405,0.1307552009820938,0.1184990629553794,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5558403134346008,0.050000000745058,0.0481987223029136,293.2538757324219,297.1499938964844,293.1499938964844,0.1331493705511093,-2239.76025390625,304.16436767578125,0.8922212719917297,0.2019930928945541,0.1424448639154434,293.2025146484375,297.1499938964844,293.1499938964844,0.1697514951229095,-3684.34521484375,304.1552429199219,0.9591150283813475,0.2467955648899078,0.2344826906919479,293.2919006347656,297.1499938964844,293.1499938964844,0.0073595410212874,-2525.7021484375,300.3071594238281,0.5558403134346008,0.050000000745058,0.2286339849233627,291.16680908203125,291.1499938964844,274.8500061035156,271.3812255859375,286.0556945800781,293.3914489746094,291.166748046875,1.0,0.2001325488090515,0.781895637512207,0.781895637512207,1.0,1.0,-0.9267882108688354,0.366871565580368,0.5599166750907898,0.2142261713743209,0.0,0.0,0.162621259689331,27.75735092163086,25.0,-0.3825821280479431,-4774.35546875,88.94005584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1073309108614921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261285841464996,0.1261328309774398,-4.253599399817176e-06,0.0,0.0001089272263925,0.0,0.0,4.937934875488281,0.0,0.0,0.0,0.2738557159900665,4.0,0.0,1.0
743460,293.1739196777344,297.1499938964844,293.1499938964844,0.0509598925709724,-1565.6280517578125,304.1527404785156,0.7726583480834961,0.1299751847982406,0.117799662053585,293.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5570351481437683,0.050000000745058,0.0481905750930309,293.26043701171875,297.1499938964844,293.1499938964844,0.1299640834331512,-2196.645263671875,304.1648864746094,0.8878989815711975,0.1980306357145309,0.1396933197975158,293.20184326171875,297.1499938964844,293.1499938964844,0.1687279492616653,-3666.625,304.1552124023437,0.9592826962471008,0.2456007003784179,0.2333491146564483,293.2934875488281,297.1499938964844,293.1499938964844,0.0072978800162673,-2510.51220703125,300.2535400390625,0.5570351481437683,0.050000000745058,0.2285953313112259,291.1664733886719,291.1499938964844,274.8500061035156,271.3856201171875,286.0525207519531,293.4103698730469,291.1664123535156,1.0,0.1989505589008331,0.78192138671875,0.78192138671875,1.0,1.0,-0.921229124069214,0.3654015660285949,0.5558276176452637,0.210470899939537,0.0,0.0,0.160445749759674,27.43034172058105,25.0,-0.4680379927158355,-4748.28271484375,87.35755157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1065207421779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250600069761276,0.1250642538070678,-4.251768132235156e-06,0.0,0.0001081050140783,0.0,0.0,4.892879009246826,0.0,0.0,0.0,0.273682564496994,4.0,0.0,1.0
