time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1739196777344,297.1499938964844,293.1499938964844,0.0509598925709724,-1565.6280517578125,304.1527404785156,0.7726583480834961,0.1299751847982406,0.117799662053585,293.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5570351481437683,0.050000000745058,0.0481905750930309,293.26043701171875,297.1499938964844,293.1499938964844,0.1299640834331512,-2196.645263671875,304.1648864746094,0.8878989815711975,0.1980306357145309,0.1396933197975158,293.20184326171875,297.1499938964844,293.1499938964844,0.1687279492616653,-3666.625,304.1552124023437,0.9592826962471008,0.2456007003784179,0.2333491146564483,293.2934875488281,297.1499938964844,293.1499938964844,0.0072978800162673,-2510.51220703125,300.2535400390625,0.5570351481437683,0.050000000745058,0.2285953313112259,291.1664733886719,291.1499938964844,274.8500061035156,271.3856201171875,286.0525207519531,293.4103698730469,291.1664123535156,1.0,0.1989505589008331,0.78192138671875,0.78192138671875,1.0,1.0,-0.921229124069214,0.3654015660285949,0.5558276176452637,0.210470899939537,0.0,0.0,0.160445749759674,27.43034172058105,25.0,-0.4680379927158355,-4748.28271484375,87.35755157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1065207421779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250600069761276,0.1250642538070678,-4.251768132235156e-06,0.0,0.0001081050140783,0.0,0.0,4.892879009246826,0.0,0.0,0.0,0.273682564496994,4.0,0.0,1.0
743580,293.1749267578125,297.1499938964844,293.1499938964844,0.0503039471805095,-1556.0623779296875,304.1529235839844,0.7719124555587769,0.1291627734899521,0.1170724630355835,293.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5577806234359741,0.050000000745058,0.0481855645775795,293.2666015625,297.1499938964844,293.1499938964844,0.1267227232456207,-2152.550537109375,304.1653137207031,0.8827493190765381,0.1939814239740371,0.1368803083896637,293.2012939453125,297.1499938964844,293.1499938964844,0.1677052527666092,-3648.8935546875,304.1551818847656,0.9587616920471193,0.2444013357162475,0.2322140038013458,293.2951354980469,297.1499938964844,293.1499938964844,0.0072364690713584,-2495.278076171875,300.1991577148437,0.5577806234359741,0.050000000745058,0.2285715788602829,291.1661071777344,291.1499938964844,274.8500061035156,271.3900451660156,286.0489807128906,293.4301147460937,291.1660461425781,1.0,0.1978892982006073,0.7819470763206482,0.7819470763206482,1.0,1.0,-0.9155827164649964,0.3639266490936279,0.5516560673713684,0.2066240906715393,0.0,0.0,0.1583217680454254,27.181177139282227,25.0,-0.5091640949249268,-4722.103515625,85.89569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1057115346193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240250319242477,0.1240292787551879,-4.249998255545506e-06,0.0,0.0001072837694664,0.0,0.0,4.849307537078857,0.0,0.0,0.0,0.2735151052474975,4.0,0.0,1.0
743640,293.1749267578125,297.1499938964844,293.1499938964844,0.0503039471805095,-1556.0623779296875,304.1529235839844,0.7719124555587769,0.1291627734899521,0.1170724630355835,293.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5577806234359741,0.050000000745058,0.0481855645775795,293.2666015625,297.1499938964844,293.1499938964844,0.1267227232456207,-2152.550537109375,304.1653137207031,0.8827493190765381,0.1939814239740371,0.1368803083896637,293.2012939453125,297.1499938964844,293.1499938964844,0.1677052527666092,-3648.8935546875,304.1551818847656,0.9587616920471193,0.2444013357162475,0.2322140038013458,293.2951354980469,297.1499938964844,293.1499938964844,0.0072364690713584,-2495.278076171875,300.1991577148437,0.5577806234359741,0.050000000745058,0.2285715788602829,291.1661071777344,291.1499938964844,274.8500061035156,271.3900451660156,286.0489807128906,293.4301147460937,291.1660461425781,1.0,0.1978892982006073,0.7819470763206482,0.7819470763206482,1.0,1.0,-0.9155827164649964,0.3639266490936279,0.5516560673713684,0.2066240906715393,0.0,0.0,0.1583217680454254,27.181177139282227,25.0,-0.5091640949249268,-4722.103515625,85.89569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1057115346193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240250319242477,0.1240292787551879,-4.249998255545506e-06,0.0,0.0001072837694664,0.0,0.0,4.849307537078857,0.0,0.0,0.0,0.2735151052474975,4.0,0.0,1.0
743700,293.1754455566406,297.1499938964844,293.1499938964844,0.0500703454017639,-1551.1082763671875,304.1528015136719,0.7713602185249329,0.1287467628717422,0.1167002469301223,293.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5580183863639832,0.050000000745058,0.0481839850544929,293.26959228515625,297.1499938964844,293.1499938964844,0.1250825971364975,-2130.1494140625,304.16552734375,0.879917323589325,0.1919185072183609,0.1354517191648483,293.2010192871094,297.1499938964844,293.1499938964844,0.1671958565711975,-3640.052490234375,304.1551513671875,0.958296000957489,0.2438071966171264,0.231648102402687,293.2960205078125,297.1499938964844,293.1499938964844,0.0072058173827826,-2487.63134765625,300.1716613769531,0.5580183863639832,0.050000000745058,0.2285640835762024,291.1659240722656,291.1499938964844,274.8500061035156,271.3922424316406,286.0471496582031,293.440185546875,291.1658630371094,1.0,0.197394922375679,0.7819599509239197,0.7819599509239197,1.0,1.0,-0.9127309918403624,0.3631826043128967,0.5495483875274658,0.204684630036354,0.0,0.0,0.1572779268026352,27.07988166809082,25.0,-0.5035027861595154,-4708.9697265625,85.20108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,304.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1053119450807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235197260975837,0.123523972928524,-4.249136964062927e-06,0.0,0.0001068782366928,0.0,0.0,4.828060150146484,0.0,0.0,0.0,0.2734335064888,4.0,0.0,1.0
743760,293.17596435546875,297.1499938964844,293.1499938964844,0.0498376563191413,-1546.090576171875,304.1527099609375,0.7707096338272095,0.1283254623413086,0.1163233742117881,293.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.558181643486023,0.050000000745058,0.0481829121708869,293.2726135253906,297.1499938964844,293.1499938964844,0.1234159022569656,-2107.319091796875,304.16571044921875,0.8769105672836304,0.1898087263107299,0.1339959353208542,293.2006530761719,297.1499938964844,293.1499938964844,0.1666980236768722,-3631.41064453125,304.1551208496094,0.9577340483665466,0.243231862783432,0.2310955375432968,293.296875,297.1499938964844,293.1499938964844,0.007175185251981,-2479.958740234375,300.1439819335937,0.558181643486023,0.050000000745058,0.2285589873790741,291.165771484375,291.1499938964844,274.8500061035156,271.3944396972656,286.0453186035156,293.450439453125,291.16571044921875,1.0,0.1969202905893325,0.7819769978523254,0.7819769978523254,1.0,1.0,-0.9098605513572692,0.3624330163002014,0.5474275946617126,0.2027392089366912,0.0,0.0,0.1562434285879135,26.99138259887696,25.0,-0.4624997973442077,-4695.791015625,84.52631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.1049178838729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230215653777122,0.1230258196592331,-4.248289769748226e-06,0.0,0.0001064783136826,0.0,0.0,4.807130336761475,0.0,0.0,0.0,0.2733531296253204,4.0,0.0,1.0
743820,293.17694091796875,297.1499938964844,293.1499938964844,0.0493699088692665,-1535.9603271484375,304.152587890625,0.769158661365509,0.1274700611829757,0.1155582666397094,293.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5583173036575317,0.050000000745058,0.0481820553541183,293.2786865234375,297.1499938964844,293.1499938964844,0.1199966073036193,-2060.26953125,304.1661682128906,0.8704132437705994,0.185470163822174,0.1309968382120132,293.1998291015625,297.1499938964844,293.1499938964844,0.1657388657331466,-3614.753173828125,304.155029296875,0.9563716053962708,0.2421169131994247,0.2300326079130172,293.29864501953125,297.1499938964844,293.1499938964844,0.0071139596402645,-2464.52490234375,300.0881652832031,0.5583173036575317,0.050000000745058,0.2285549342632293,291.16552734375,291.1499938964844,274.8500061035156,271.3988342285156,286.0416259765625,293.4712829589844,291.1654663085937,1.0,0.19602070748806,0.7820110321044922,0.7820110321044922,1.0,1.0,-0.9040606021881104,0.3609137237071991,0.5431469082832336,0.198832094669342,0.0,0.0,0.1541904211044311,26.847076416015625,25.0,-0.3303786814212799,-4669.248046875,83.22634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.77734375,18000.0,0.0,0.0,0.1041511893272399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220409274101257,0.1220451742410659,-4.246633125148946e-06,0.0,0.0001057002154993,0.0,0.0,4.765982151031494,0.0,0.0,0.0,0.2731952369213104,4.0,0.0,1.0
743880,293.17694091796875,297.1499938964844,293.1499938964844,0.0493699088692665,-1535.9603271484375,304.152587890625,0.769158661365509,0.1274700611829757,0.1155582666397094,293.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5583173036575317,0.050000000745058,0.0481820553541183,293.2786865234375,297.1499938964844,293.1499938964844,0.1199966073036193,-2060.26953125,304.1661682128906,0.8704132437705994,0.185470163822174,0.1309968382120132,293.1998291015625,297.1499938964844,293.1499938964844,0.1657388657331466,-3614.753173828125,304.155029296875,0.9563716053962708,0.2421169131994247,0.2300326079130172,293.29864501953125,297.1499938964844,293.1499938964844,0.0071139596402645,-2464.52490234375,300.0881652832031,0.5583173036575317,0.050000000745058,0.2285549342632293,291.16552734375,291.1499938964844,274.8500061035156,271.3988342285156,286.0416259765625,293.4712829589844,291.1654663085937,1.0,0.19602070748806,0.7820110321044922,0.7820110321044922,1.0,1.0,-0.9040606021881104,0.3609137237071991,0.5431469082832336,0.198832094669342,0.0,0.0,0.1541904211044311,26.847076416015625,25.0,-0.3303786814212799,-4669.248046875,83.22634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.77734375,18000.0,0.0,0.0,0.1041511893272399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220409274101257,0.1220451742410659,-4.246633125148946e-06,0.0,0.0001057002154993,0.0,0.0,4.765982151031494,0.0,0.0,0.0,0.2731952369213104,4.0,0.0,1.0
743940,293.1778259277344,297.1499938964844,293.1499938964844,0.0488945581018924,-1525.6641845703125,304.15252685546875,0.767341673374176,0.1266035735607147,0.1147827580571174,293.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5582442283630371,0.050000000745058,0.0481826066970825,293.2847595214844,297.1499938964844,293.1499938964844,0.11647729575634,-2011.5416259765625,304.1666564941406,0.8633766174316406,0.1809815019369125,0.1278923898935318,293.1989440917969,297.1499938964844,293.1499938964844,0.164809450507164,-3598.592041015625,304.1549072265625,0.9547240734100342,0.2410317361354828,0.2290035039186477,293.3004150390625,297.1499938964844,293.1499938964844,0.0070527885109186,-2448.972412109375,300.0317687988281,0.5582442283630371,0.050000000745058,0.2285575419664383,291.1654052734375,291.1499938964844,274.8500061035156,271.4032287597656,286.03790283203125,293.4923400878906,291.1653747558594,1.0,0.1951740086078643,0.7820451259613037,0.7820451259613037,1.0,1.0,-0.8981720209121704,0.3593533635139465,0.5388186573982239,0.1949270665645599,0.0,0.0,0.1521469801664352,26.738828659057617,25.0,-0.1638949662446975,-4642.40185546875,81.97846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,304.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1034182384610176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210744306445121,0.1210786700248718,-4.245012405590387e-06,0.0,0.0001049563652486,0.0,0.0,4.725494861602783,0.0,0.0,0.0,0.2730400562286377,4.0,0.0,1.0
744000,293.1778259277344,297.1499938964844,293.1499938964844,0.0488945581018924,-1525.6641845703125,304.15252685546875,0.767341673374176,0.1266035735607147,0.1147827580571174,293.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5582442283630371,0.050000000745058,0.0481826066970825,293.2847595214844,297.1499938964844,293.1499938964844,0.11647729575634,-2011.5416259765625,304.1666564941406,0.8633766174316406,0.1809815019369125,0.1278923898935318,293.1989440917969,297.1499938964844,293.1499938964844,0.164809450507164,-3598.592041015625,304.1549072265625,0.9547240734100342,0.2410317361354828,0.2290035039186477,293.3004150390625,297.1499938964844,293.1499938964844,0.0070527885109186,-2448.972412109375,300.0317687988281,0.5582442283630371,0.050000000745058,0.2285575419664383,291.1654052734375,291.1499938964844,274.8500061035156,271.4032287597656,286.03790283203125,293.4923400878906,291.1653747558594,1.0,0.1951740086078643,0.7820451259613037,0.7820451259613037,1.0,1.0,-0.8981720209121704,0.3593533635139465,0.5388186573982239,0.1949270665645599,0.0,0.0,0.1521469801664352,26.738828659057617,25.0,-0.1638949662446975,-4642.40185546875,81.97846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,304.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1034182384610176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210744306445121,0.1210786700248718,-4.245012405590387e-06,0.0,0.0001049563652486,0.0,0.0,4.725494861602783,0.0,0.0,0.0,0.2730400562286377,4.0,0.0,1.0
744060,293.1786499023437,297.1499938964844,293.1499938964844,0.0484196953475475,-1515.3045654296875,304.1524658203125,0.7653441429138184,0.1257345527410507,0.1140039935708046,293.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5580196976661682,0.050000000745058,0.0481841787695884,293.2907409667969,297.1499938964844,293.1499938964844,0.112867034971714,-1961.2271728515625,304.1671142578125,0.8559147119522095,0.1763537228107452,0.1246888935565948,293.19805908203125,297.1499938964844,293.1499938964844,0.1639009565114975,-3582.771728515625,304.15478515625,0.9528604745864868,0.2399708777666092,0.2279986590147018,293.3021545410156,297.1499938964844,293.1499938964844,0.0069916909560561,-2433.2998046875,299.9748840332031,0.5580196976661682,0.050000000745058,0.2285649925470352,291.1654357910156,291.1499938964844,274.8500061035156,271.4076538085937,286.03424072265625,293.51318359375,291.1654052734375,1.0,0.1943660527467727,0.7820916175842285,0.7820916175842285,1.0,1.0,-0.8921968340873718,0.3577356338500976,0.5344612002372742,0.1910734474658966,0.0,0.0,0.150090143084526,26.65792465209961,25.0,0.0529492124915123,-4615.197265625,80.76919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,304.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1027214303612709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201123967766761,0.1201166436076164,-4.243413059157319e-06,0.0,0.0001042491931002,0.0,0.0,4.685262203216553,0.0,0.0,0.0,0.2728860080242157,4.0,0.0,1.0
744120,293.1786499023437,297.1499938964844,293.1499938964844,0.0484196953475475,-1515.3045654296875,304.1524658203125,0.7653441429138184,0.1257345527410507,0.1140039935708046,293.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5580196976661682,0.050000000745058,0.0481841787695884,293.2907409667969,297.1499938964844,293.1499938964844,0.112867034971714,-1961.2271728515625,304.1671142578125,0.8559147119522095,0.1763537228107452,0.1246888935565948,293.19805908203125,297.1499938964844,293.1499938964844,0.1639009565114975,-3582.771728515625,304.15478515625,0.9528604745864868,0.2399708777666092,0.2279986590147018,293.3021545410156,297.1499938964844,293.1499938964844,0.0069916909560561,-2433.2998046875,299.9748840332031,0.5580196976661682,0.050000000745058,0.2285649925470352,291.1654357910156,291.1499938964844,274.8500061035156,271.4076538085937,286.03424072265625,293.51318359375,291.1654052734375,1.0,0.1943660527467727,0.7820916175842285,0.7820916175842285,1.0,1.0,-0.8921968340873718,0.3577356338500976,0.5344612002372742,0.1910734474658966,0.0,0.0,0.150090143084526,26.65792465209961,25.0,0.0529492124915123,-4615.197265625,80.76919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,304.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1027214303612709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201123967766761,0.1201166436076164,-4.243413059157319e-06,0.0,0.0001042491931002,0.0,0.0,4.685262203216553,0.0,0.0,0.0,0.2728860080242157,4.0,0.0,1.0
744180,293.1793212890625,297.1499938964844,293.1499938964844,0.0479523576796054,-1504.975830078125,304.1524353027344,0.7632439732551575,0.124871052801609,0.113228939473629,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5576955080032349,0.050000000745058,0.0481864251196384,293.2964782714844,297.1499938964844,293.1499938964844,0.109187826514244,-1909.601806640625,304.16754150390625,0.8481540083885193,0.1716202050447464,0.1214041337370872,293.1971740722656,297.1499938964844,293.1499938964844,0.1630123555660247,-3567.275146484375,304.1546630859375,0.9508562088012696,0.2389335930347442,0.2270169854164123,293.3038330078125,297.1499938964844,293.1499938964844,0.0069307116791605,-2417.516357421875,299.9176025390625,0.5576955080032349,0.050000000745058,0.22857566177845,291.16558837890625,291.1499938964844,274.8500061035156,271.4120483398437,286.0307312011719,293.5331726074219,291.1656188964844,1.0,0.1935874819755554,0.7821381688117981,0.7821381688117981,1.0,1.0,-0.8861610889434814,0.3560492694377899,0.5301117897033691,0.1873315423727035,0.0,0.0,0.1479983925819397,26.597028732299805,25.0,0.2602517008781433,-4587.5986328125,79.59171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,304.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.102059856057167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191441565752029,0.1191483959555625,-4.24181780545041e-06,0.0,0.0001035777750075,0.0,0.0,4.644836902618408,0.0,0.0,0.0,0.2727314233779907,4.0,0.0,1.0
744240,293.1793212890625,297.1499938964844,293.1499938964844,0.0479523576796054,-1504.975830078125,304.1524353027344,0.7632439732551575,0.124871052801609,0.113228939473629,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5576955080032349,0.050000000745058,0.0481864251196384,293.2964782714844,297.1499938964844,293.1499938964844,0.109187826514244,-1909.601806640625,304.16754150390625,0.8481540083885193,0.1716202050447464,0.1214041337370872,293.1971740722656,297.1499938964844,293.1499938964844,0.1630123555660247,-3567.275146484375,304.1546630859375,0.9508562088012696,0.2389335930347442,0.2270169854164123,293.3038330078125,297.1499938964844,293.1499938964844,0.0069307116791605,-2417.516357421875,299.9176025390625,0.5576955080032349,0.050000000745058,0.22857566177845,291.16558837890625,291.1499938964844,274.8500061035156,271.4120483398437,286.0307312011719,293.5331726074219,291.1656188964844,1.0,0.1935874819755554,0.7821381688117981,0.7821381688117981,1.0,1.0,-0.8861610889434814,0.3560492694377899,0.5301117897033691,0.1873315423727035,0.0,0.0,0.1479983925819397,26.597028732299805,25.0,0.2602517008781433,-4587.5986328125,79.59171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,304.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.102059856057167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191441565752029,0.1191483959555625,-4.24181780545041e-06,0.0,0.0001035777750075,0.0,0.0,4.644836902618408,0.0,0.0,0.0,0.2727314233779907,4.0,0.0,1.0
744300,293.1795959472656,297.1499938964844,293.1499938964844,0.0477184355258941,-1499.854736328125,304.15240478515625,0.7621777653694153,0.1244437247514724,0.1128448694944381,293.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.557511031627655,0.050000000745058,0.0481877066195011,293.2992248535156,297.1499938964844,293.1499938964844,0.1073344051837921,-1883.458984375,304.167724609375,0.8442057967185974,0.1692306399345398,0.1197414919734001,293.1967468261719,297.1499938964844,293.1499938964844,0.1625751554965973,-3559.642822265625,304.15460205078125,0.9498231410980223,0.2384227812290191,0.2265341430902481,293.3046264648437,297.1499938964844,293.1499938964844,0.0069002867676317,-2409.58984375,299.8888244628906,0.557511031627655,0.050000000745058,0.2285817265510559,291.1657409667969,291.1499938964844,274.8500061035156,271.41424560546875,286.0289611816406,293.54254150390625,291.1657409667969,1.0,0.193207249045372,0.7821614146232605,0.7821614146232605,1.0,1.0,-0.8831337094306946,0.3551793694496155,0.5279543399810791,0.1855226755142212,0.0,0.0,0.1469360589981079,26.572036743164062,25.0,0.3298685550689697,-4573.67626953125,79.01406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241271972656,304.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1017413437366485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186556294560432,0.1186598688364029,-4.241016995365499e-06,0.0,0.0001032545333146,0.0,0.0,4.624464511871338,0.0,0.0,0.0,0.2726536095142364,4.0,0.0,1.0
744360,293.1798400878906,297.1499938964844,293.1499938964844,0.0474826283752918,-1494.778076171875,304.15240478515625,0.7611129283905029,0.1240206956863403,0.1124642193317413,293.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5573199391365051,0.050000000745058,0.048189029097557,293.3017578125,297.1499938964844,293.1499938964844,0.1054816469550132,-1857.23291015625,304.1678771972656,0.840239942073822,0.1668393611907959,0.1180739253759384,293.1962890625,297.1499938964844,293.1499938964844,0.1621420234441757,-3552.076171875,304.1545715332031,0.9487808346748352,0.2379158735275268,0.2260555028915405,293.305419921875,297.1499938964844,293.1499938964844,0.0068699182011187,-2401.64501953125,299.8600158691406,0.5573199391365051,0.050000000745058,0.2285880148410797,291.1658630371094,291.1499938964844,274.8500061035156,271.4164428710937,286.0271911621094,293.5513610839844,291.1658935546875,1.0,0.1928321570158004,0.7821925282478333,0.7821925282478333,1.0,1.0,-0.8801099061965942,0.354293018579483,0.5258168578147888,0.1837672144174575,0.0,0.0,0.145863801240921,26.54953956604004,25.0,0.3580233156681061,-4559.716796875,78.44379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,304.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1014300808310508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181641742587089,0.1181684136390686,-4.2402120925544295e-06,0.0,0.0001029386403388,0.0,0.0,4.603984832763672,0.0,0.0,0.0,0.2725753784179687,4.0,0.0,1.0
744420,293.18017578125,297.1499938964844,293.1499938964844,0.0470018200576305,-1484.8690185546875,304.15240478515625,0.7590270042419434,0.1231983825564384,0.1117196381092071,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5569400787353516,0.050000000745058,0.0481916703283786,293.3061828613281,297.1499938964844,293.1499938964844,0.1018117740750312,-1805.009521484375,304.16802978515625,0.8323280215263367,0.1620940119028091,0.1147532910108566,293.1954650878906,297.1499938964844,293.1499938964844,0.1612869352102279,-3537.126220703125,304.15447998046875,0.9466984868049622,0.2369109094142913,0.2251072376966476,293.306884765625,297.1499938964844,293.1499938964844,0.0068094907328486,-2385.751953125,299.8021850585937,0.5569400787353516,0.050000000745058,0.2286005318164825,291.166015625,291.1499938964844,274.8500061035156,271.4208374023437,286.0225524902344,293.56524658203125,291.1659851074219,1.0,0.1920964270830154,0.7822548151016235,0.7822548151016235,1.0,1.0,-0.8741105198860168,0.3524763584136963,0.5216341614723206,0.1804455369710922,0.0,0.0,0.143712505698204,26.509037017822266,25.0,0.0646658763289451,-4532.10205078125,77.3272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,304.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1008267551660537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171791329979896,0.1171833723783493,-4.238595920469379e-06,0.0,0.0001023263394017,0.0,0.0,4.562972068786621,0.0,0.0,0.0,0.2724187076091766,4.0,0.0,1.0
744480,293.18017578125,297.1499938964844,293.1499938964844,0.0470018200576305,-1484.8690185546875,304.15240478515625,0.7590270042419434,0.1231983825564384,0.1117196381092071,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5569400787353516,0.050000000745058,0.0481916703283786,293.3061828613281,297.1499938964844,293.1499938964844,0.1018117740750312,-1805.009521484375,304.16802978515625,0.8323280215263367,0.1620940119028091,0.1147532910108566,293.1954650878906,297.1499938964844,293.1499938964844,0.1612869352102279,-3537.126220703125,304.15447998046875,0.9466984868049622,0.2369109094142913,0.2251072376966476,293.306884765625,297.1499938964844,293.1499938964844,0.0068094907328486,-2385.751953125,299.8021850585937,0.5569400787353516,0.050000000745058,0.2286005318164825,291.166015625,291.1499938964844,274.8500061035156,271.4208374023437,286.0225524902344,293.56524658203125,291.1659851074219,1.0,0.1920964270830154,0.7822548151016235,0.7822548151016235,1.0,1.0,-0.8741105198860168,0.3524763584136963,0.5216341614723206,0.1804455369710922,0.0,0.0,0.143712505698204,26.509037017822266,25.0,0.0646658763289451,-4532.10205078125,77.3272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,304.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1008267551660537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171791329979896,0.1171833723783493,-4.238595920469379e-06,0.0,0.0001023263394017,0.0,0.0,4.562972068786621,0.0,0.0,0.0,0.2724187076091766,4.0,0.0,1.0
744540,293.1800842285156,297.1499938964844,293.1499938964844,0.0465208999812603,-1475.79638671875,304.15240478515625,0.7571190595626831,0.1224481984972953,0.1110291555523872,293.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5566073656082153,0.050000000745058,0.0481939949095249,293.3094787597656,297.1499938964844,293.1499938964844,0.0982477515935897,-1753.9439697265625,304.1679382324219,0.8245423436164856,0.1574694961309433,0.1115007698535919,293.1946716308594,297.1499938964844,293.1499938964844,0.1604587584733963,-3522.648681640625,304.15435791015625,0.9446956515312196,0.2359242886304855,0.2241741120815277,293.3080749511719,297.1499938964844,293.1499938964844,0.0067500555887818,-2370.068603515625,299.7442932128906,0.5566073656082153,0.050000000745058,0.228611558675766,291.1653747558594,291.1499938964844,274.8500061035156,271.4252319335937,286.0146789550781,293.5707092285156,291.1651611328125,1.0,0.1913801282644271,0.782317042350769,0.782317042350769,1.0,1.0,-0.8682738542556763,0.3506304025650024,0.5176434516906738,0.177430123090744,0.0,0.0,0.1416982859373092,26.468475341796875,25.0,-1.1122034788131714,-4506.20556640625,76.25032043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,304.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.100246712565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402629852294,0.1162444949150085,-4.237010671204189e-06,0.0,0.000101737670775,0.0,0.0,4.523883819580078,0.0,0.0,0.0,0.2722688913345337,4.0,0.0,1.0
744600,293.1800842285156,297.1499938964844,293.1499938964844,0.0465208999812603,-1475.79638671875,304.15240478515625,0.7571190595626831,0.1224481984972953,0.1110291555523872,293.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5566073656082153,0.050000000745058,0.0481939949095249,293.3094787597656,297.1499938964844,293.1499938964844,0.0982477515935897,-1753.9439697265625,304.1679382324219,0.8245423436164856,0.1574694961309433,0.1115007698535919,293.1946716308594,297.1499938964844,293.1499938964844,0.1604587584733963,-3522.648681640625,304.15435791015625,0.9446956515312196,0.2359242886304855,0.2241741120815277,293.3080749511719,297.1499938964844,293.1499938964844,0.0067500555887818,-2370.068603515625,299.7442932128906,0.5566073656082153,0.050000000745058,0.228611558675766,291.1653747558594,291.1499938964844,274.8500061035156,271.4252319335937,286.0146789550781,293.5707092285156,291.1651611328125,1.0,0.1913801282644271,0.782317042350769,0.782317042350769,1.0,1.0,-0.8682738542556763,0.3506304025650024,0.5176434516906738,0.177430123090744,0.0,0.0,0.1416982859373092,26.468475341796875,25.0,-1.1122034788131714,-4506.20556640625,76.25032043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,304.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.100246712565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402629852294,0.1162444949150085,-4.237010671204189e-06,0.0,0.000101737670775,0.0,0.0,4.523883819580078,0.0,0.0,0.0,0.2722688913345337,4.0,0.0,1.0
744660,293.1796569824219,297.1499938964844,293.1499938964844,0.0460710190236568,-1467.7857666015625,304.15234375,0.7554640769958496,0.1217768192291259,0.1104110330343246,293.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5563544034957886,0.050000000745058,0.0481957718729972,293.3113098144531,297.1499938964844,293.1499938964844,0.0948493257164955,-1704.996337890625,304.1676330566406,0.8169494867324829,0.1530548185110092,0.1083786115050315,293.1938781738281,297.1499938964844,293.1499938964844,0.1596554815769195,-3508.605712890625,304.1542358398437,0.942825734615326,0.234949842095375,0.2232549637556076,293.3089904785156,297.1499938964844,293.1499938964844,0.0066916947253048,-2354.614013671875,299.6864624023437,0.5563544034957886,0.050000000745058,0.2286199927330017,291.1638488769531,291.1499938964844,274.8500061035156,271.4296569824219,286.0053100585937,293.570068359375,291.16357421875,1.0,0.1906859129667282,0.7823936343193054,0.7823936343193054,1.0,1.0,-0.8626935482025146,0.3487823009490967,0.513911247253418,0.1747781485319137,0.0,0.0,0.1399530172348022,26.42365074157715,25.0,-2.0083553791046143,-4483.16064453125,75.22196197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,304.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.0996937900781631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154211983084678,0.1154254376888275,-4.235573214828037e-06,0.0,0.0001011765270959,0.0,0.0,4.489766597747803,0.0,0.0,0.0,0.2721371650695801,4.0,0.0,1.0
744720,293.1796569824219,297.1499938964844,293.1499938964844,0.0460710190236568,-1467.7857666015625,304.15234375,0.7554640769958496,0.1217768192291259,0.1104110330343246,293.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5563544034957886,0.050000000745058,0.0481957718729972,293.3113098144531,297.1499938964844,293.1499938964844,0.0948493257164955,-1704.996337890625,304.1676330566406,0.8169494867324829,0.1530548185110092,0.1083786115050315,293.1938781738281,297.1499938964844,293.1499938964844,0.1596554815769195,-3508.605712890625,304.1542358398437,0.942825734615326,0.234949842095375,0.2232549637556076,293.3089904785156,297.1499938964844,293.1499938964844,0.0066916947253048,-2354.614013671875,299.6864624023437,0.5563544034957886,0.050000000745058,0.2286199927330017,291.1638488769531,291.1499938964844,274.8500061035156,271.4296569824219,286.0053100585937,293.570068359375,291.16357421875,1.0,0.1906859129667282,0.7823936343193054,0.7823936343193054,1.0,1.0,-0.8626935482025146,0.3487823009490967,0.513911247253418,0.1747781485319137,0.0,0.0,0.1399530172348022,26.42365074157715,25.0,-2.0083553791046143,-4483.16064453125,75.22196197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,304.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.0996937900781631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154211983084678,0.1154254376888275,-4.235573214828037e-06,0.0,0.0001011765270959,0.0,0.0,4.489766597747803,0.0,0.0,0.0,0.2721371650695801,4.0,0.0,1.0
744780,293.178955078125,297.1499938964844,293.1499938964844,0.0456782802939415,-1460.5377197265625,304.1522216796875,0.7540355920791626,0.1211659014225006,0.1098504289984703,293.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.556188702583313,0.050000000745058,0.0481969527900218,293.3114624023437,297.1499938964844,293.1499938964844,0.0916622877120971,-1658.9783935546875,304.16705322265625,0.8095530867576599,0.1489334553480148,0.10544453561306,293.1932373046875,297.1499938964844,293.1499938964844,0.1588526368141174,-3494.547607421875,304.1541748046875,0.9410772323608398,0.2339673638343811,0.2223328799009323,293.3096618652344,297.1499938964844,293.1499938964844,0.0066341487690806,-2339.260986328125,299.6290283203125,0.556188702583313,0.050000000745058,0.2286255806684494,291.1622009277344,291.1499938964844,274.8500061035156,271.4340515136719,285.9956970214844,293.56475830078125,291.1619567871094,1.0,0.1900156736373901,0.782470166683197,0.782470166683197,1.0,1.0,-0.8574004173278809,0.3469297289848327,0.5104706883430481,0.1725289672613144,0.0,0.0,0.1384374499320984,26.37392807006836,25.0,-2.2148003578186035,-4462.60693359375,74.24520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,303.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.0991750657558441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147163659334182,0.1147205978631973,-4.234329480823362e-06,0.0,0.0001006500897346,0.0,0.0,4.46043062210083,0.0,0.0,0.0,0.2720236480236053,4.0,0.0,1.0
744840,293.178955078125,297.1499938964844,293.1499938964844,0.0456782802939415,-1460.5377197265625,304.1522216796875,0.7540355920791626,0.1211659014225006,0.1098504289984703,293.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.556188702583313,0.050000000745058,0.0481969527900218,293.3114624023437,297.1499938964844,293.1499938964844,0.0916622877120971,-1658.9783935546875,304.16705322265625,0.8095530867576599,0.1489334553480148,0.10544453561306,293.1932373046875,297.1499938964844,293.1499938964844,0.1588526368141174,-3494.547607421875,304.1541748046875,0.9410772323608398,0.2339673638343811,0.2223328799009323,293.3096618652344,297.1499938964844,293.1499938964844,0.0066341487690806,-2339.260986328125,299.6290283203125,0.556188702583313,0.050000000745058,0.2286255806684494,291.1622009277344,291.1499938964844,274.8500061035156,271.4340515136719,285.9956970214844,293.56475830078125,291.1619567871094,1.0,0.1900156736373901,0.782470166683197,0.782470166683197,1.0,1.0,-0.8574004173278809,0.3469297289848327,0.5104706883430481,0.1725289672613144,0.0,0.0,0.1384374499320984,26.37392807006836,25.0,-2.2148003578186035,-4462.60693359375,74.24520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,303.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.0991750657558441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147163659334182,0.1147205978631973,-4.234329480823362e-06,0.0,0.0001006500897346,0.0,0.0,4.46043062210083,0.0,0.0,0.0,0.2720236480236053,4.0,0.0,1.0
744900,293.1785583496094,297.1499938964844,293.1499938964844,0.0454947613179683,-1457.1424560546875,304.15216064453125,0.7533996105194092,0.1208793595433235,0.1095879897475242,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.556140661239624,0.050000000745058,0.0481972992420196,293.3108215332031,297.1499938964844,293.1499938964844,0.0901661589741706,-1637.36865234375,304.16668701171875,0.8059370517730713,0.1470105648040771,0.1040678769350051,293.1930236816406,297.1499938964844,293.1499938964844,0.1584444344043731,-3487.387451171875,304.1541442871094,0.9402419924736024,0.2334661036729812,0.2218642383813858,293.3099060058594,297.1499938964844,293.1499938964844,0.0066056135110557,-2331.59716796875,299.6004638671875,0.556140661239624,0.050000000745058,0.2286272346973419,291.16143798828125,291.1499938964844,274.8500061035156,271.4362487792969,285.99090576171875,293.5603942871094,291.1612243652344,1.0,0.189690500497818,0.7825084924697876,0.7825084924697876,1.0,1.0,-0.85487300157547,0.3460026681423187,0.5088703036308289,0.171567291021347,0.0,0.0,0.1377520710229873,26.34710121154785,25.0,-2.1498944759368896,-4453.10986328125,73.77753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29010009765625,303.9882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.0989309549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143998727202415,0.1144041121006012,-4.233773779560579e-06,0.0,0.0001004023433779,0.0,0.0,4.447269916534424,0.0,0.0,0.0,0.2719727456569671,4.0,0.0,1.0
744960,293.1781005859375,297.1499938964844,293.1499938964844,0.0453180223703384,-1453.8729248046875,304.1520690917969,0.752812385559082,0.1206037253141403,0.1093356311321258,293.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.55611652135849,0.050000000745058,0.0481974817812442,293.3097229003906,297.1499938964844,293.1499938964844,0.0887441337108612,-1616.8389892578125,304.1662292480469,0.8024312257766724,0.1451929807662964,0.1027609184384346,293.1928405761719,297.1499938964844,293.1499938964844,0.1580282896757125,-3480.0791015625,304.1541442871094,0.9394283294677734,0.2329545319080352,0.2213869094848632,293.3100891113281,297.1499938964844,293.1499938964844,0.0065772286616265,-2323.93896484375,299.5719909667969,0.55611652135849,0.050000000745058,0.2286280989646911,291.1607360839844,291.1499938964844,274.8500061035156,271.4384460449219,285.9861755371094,293.5549621582031,291.1605224609375,1.0,0.1893723607063293,0.7825551629066467,0.7825551629066467,1.0,1.0,-0.8524297475814819,0.3450757563114166,0.5073540210723877,0.1707207858562469,0.0,0.0,0.1371080875396728,26.31893920898437,25.0,-2.0290260314941406,-4444.0615234375,73.32417297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,303.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.0986979007720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141037121415138,0.1141079440712928,-4.23325627707527e-06,0.0,0.0001001658238237,0.0,0.0,4.434962272644043,0.0,0.0,0.0,0.2719251811504364,4.0,0.0,1.0
745020,293.1771850585937,297.1499938964844,293.1499938964844,0.0449829064309597,-1447.67431640625,304.1519470214844,0.7517801523208618,0.1200821548700332,0.1088582202792167,293.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5561433434486389,0.050000000745058,0.0481973253190517,293.305908203125,297.1499938964844,293.1499938964844,0.0861528664827346,-1579.4876708984375,304.1651306152344,0.7960544228553772,0.1419142186641693,0.1003856733441352,293.1927490234375,297.1499938964844,293.1499938964844,0.15716353058815,-3464.86279296875,304.1542053222656,0.937855064868927,0.2318900823593139,0.2203962057828903,293.31036376953125,297.1499938964844,293.1499938964844,0.0065208477899432,-2308.62451171875,299.5153503417969,0.5561433434486389,0.050000000745058,0.2286273539066314,291.15948486328125,291.1499938964844,274.8500061035156,271.4428405761719,285.97711181640625,293.54071044921875,291.1593322753906,1.0,0.1887588798999786,0.7826485633850098,0.7826485633850098,1.0,1.0,-0.847815752029419,0.3432230055332184,0.504592776298523,0.1693890392780304,0.0,0.0,0.1359297633171081,26.25841522216797,25.0,-1.7259752750396729,-4427.17578125,72.4627456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,303.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0982671529054641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135648339986801,0.1135690659284591,-4.232319952279795e-06,0.0,9.9728669738397e-05,0.0,0.0,4.412585735321045,0.0,0.0,0.0,0.2718387842178345,4.0,0.0,1.0
745080,293.1771850585937,297.1499938964844,293.1499938964844,0.0449829064309597,-1447.67431640625,304.1519470214844,0.7517801523208618,0.1200821548700332,0.1088582202792167,293.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5561433434486389,0.050000000745058,0.0481973253190517,293.305908203125,297.1499938964844,293.1499938964844,0.0861528664827346,-1579.4876708984375,304.1651306152344,0.7960544228553772,0.1419142186641693,0.1003856733441352,293.1927490234375,297.1499938964844,293.1499938964844,0.15716353058815,-3464.86279296875,304.1542053222656,0.937855064868927,0.2318900823593139,0.2203962057828903,293.31036376953125,297.1499938964844,293.1499938964844,0.0065208477899432,-2308.62451171875,299.5153503417969,0.5561433434486389,0.050000000745058,0.2286273539066314,291.15948486328125,291.1499938964844,274.8500061035156,271.4428405761719,285.97711181640625,293.54071044921875,291.1593322753906,1.0,0.1887588798999786,0.7826485633850098,0.7826485633850098,1.0,1.0,-0.847815752029419,0.3432230055332184,0.504592776298523,0.1693890392780304,0.0,0.0,0.1359297633171081,26.25841522216797,25.0,-1.7259752750396729,-4427.17578125,72.4627456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,303.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0982671529054641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135648339986801,0.1135690659284591,-4.232319952279795e-06,0.0,9.9728669738397e-05,0.0,0.0,4.412585735321045,0.0,0.0,0.0,0.2718387842178345,4.0,0.0,1.0
745140,293.1761779785156,297.1499938964844,293.1499938964844,0.0446690917015075,-1441.868896484375,304.1518249511719,0.7509300112724304,0.1195960864424705,0.1084128990769386,293.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5562729835510254,0.050000000745058,0.0481964536011219,293.300537109375,297.1499938964844,293.1499938964844,0.0838993191719055,-1547.0982666015625,304.1638488769531,0.7905759215354919,0.1390571296215057,0.0983291193842887,293.192626953125,297.1499938964844,293.1499938964844,0.1562710702419281,-3449.1318359375,304.154296875,0.9363906979560852,0.2308272570371627,0.2193770259618759,293.3105163574219,297.1499938964844,293.1499938964844,0.0064649651758372,-2293.306884765625,299.4590148925781,0.5562729835510254,0.050000000745058,0.2286232262849807,291.15850830078125,291.1499938964844,274.8500061035156,271.4472351074219,285.9693603515625,293.5228881835937,291.15838623046875,1.0,0.1881776750087738,0.782741904258728,0.782741904258728,1.0,1.0,-0.8435837030410767,0.3413696885108948,0.5022140145301819,0.1685653328895568,0.0,0.0,0.1348669081926345,26.192344665527344,25.0,-1.3036617040634155,-4411.57373046875,71.6636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,303.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.097884252667427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130838990211486,0.1130881309509277,-4.231492312101182e-06,0.0,9.93400753941387e-05,0.0,0.0,4.392637729644775,0.0,0.0,0.0,0.2717618644237518,4.0,0.0,1.0
745200,293.1761779785156,297.1499938964844,293.1499938964844,0.0446690917015075,-1441.868896484375,304.1518249511719,0.7509300112724304,0.1195960864424705,0.1084128990769386,293.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5562729835510254,0.050000000745058,0.0481964536011219,293.300537109375,297.1499938964844,293.1499938964844,0.0838993191719055,-1547.0982666015625,304.1638488769531,0.7905759215354919,0.1390571296215057,0.0983291193842887,293.192626953125,297.1499938964844,293.1499938964844,0.1562710702419281,-3449.1318359375,304.154296875,0.9363906979560852,0.2308272570371627,0.2193770259618759,293.3105163574219,297.1499938964844,293.1499938964844,0.0064649651758372,-2293.306884765625,299.4590148925781,0.5562729835510254,0.050000000745058,0.2286232262849807,291.15850830078125,291.1499938964844,274.8500061035156,271.4472351074219,285.9693603515625,293.5228881835937,291.15838623046875,1.0,0.1881776750087738,0.782741904258728,0.782741904258728,1.0,1.0,-0.8435837030410767,0.3413696885108948,0.5022140145301819,0.1685653328895568,0.0,0.0,0.1348669081926345,26.192344665527344,25.0,-1.3036617040634155,-4411.57373046875,71.6636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,303.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.097884252667427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130838990211486,0.1130881309509277,-4.231492312101182e-06,0.0,9.93400753941387e-05,0.0,0.0,4.392637729644775,0.0,0.0,0.0,0.2717618644237518,4.0,0.0,1.0
745260,293.1751403808594,297.1499938964844,293.1499938964844,0.0443735867738723,-1436.396484375,304.1517028808594,0.7502326369285583,0.1191443130373954,0.1079978644847869,293.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5564830303192139,0.050000000745058,0.0481950268149375,293.29498291015625,297.1499938964844,293.1499938964844,0.0818032622337341,-1517.042236328125,304.1627502441406,0.7855424880981445,0.1363685578107834,0.096423402428627,293.1917419433594,297.1499938964844,293.1499938964844,0.1554858982563018,-3435.310791015625,304.1541748046875,0.9352687001228333,0.2299309074878692,0.2184920161962509,293.3105163574219,297.1499938964844,293.1499938964844,0.0064095011912286,-2277.944580078125,299.4031982421875,0.5564830303192139,0.050000000745058,0.2286164611577987,291.1580505371094,291.1499938964844,274.8500061035156,271.4516296386719,285.9639892578125,293.5045166015625,291.1579895019531,1.0,0.1876307725906372,0.7828454375267029,0.7828454375267029,1.0,1.0,-0.8397263288497925,0.3395547866821289,0.5001715421676636,0.1681414097547531,0.0,0.0,0.133833646774292,26.12247085571289,25.0,-0.590630829334259,-4396.599609375,70.92681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,303.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0975479707121849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126299649477005,0.1126341968774795,-4.230738795740763e-06,0.0,9.89987893262878e-05,0.0,0.0,4.373848915100098,0.0,0.0,0.0,0.2716897130012512,4.0,0.0,1.0
