time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.1751403808594,297.1499938964844,293.1499938964844,0.0443735867738723,-1436.396484375,304.1517028808594,0.7502326369285583,0.1191443130373954,0.1079978644847869,293.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5564830303192139,0.050000000745058,0.0481950268149375,293.29498291015625,297.1499938964844,293.1499938964844,0.0818032622337341,-1517.042236328125,304.1627502441406,0.7855424880981445,0.1363685578107834,0.096423402428627,293.1917419433594,297.1499938964844,293.1499938964844,0.1554858982563018,-3435.310791015625,304.1541748046875,0.9352687001228333,0.2299309074878692,0.2184920161962509,293.3105163574219,297.1499938964844,293.1499938964844,0.0064095011912286,-2277.944580078125,299.4031982421875,0.5564830303192139,0.050000000745058,0.2286164611577987,291.1580505371094,291.1499938964844,274.8500061035156,271.4516296386719,285.9639892578125,293.5045166015625,291.1579895019531,1.0,0.1876307725906372,0.7828454375267029,0.7828454375267029,1.0,1.0,-0.8397263288497925,0.3395547866821289,0.5001715421676636,0.1681414097547531,0.0,0.0,0.133833646774292,26.12247085571289,25.0,-0.590630829334259,-4396.599609375,70.92681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,303.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0975479707121849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126299649477005,0.1126341968774795,-4.230738795740763e-06,0.0,9.89987893262878e-05,0.0,0.0,4.373848915100098,0.0,0.0,0.0,0.2716897130012512,4.0,0.0,1.0
745380,293.1740417480469,297.1499938964844,293.1499938964844,0.0440977215766906,-1431.283447265625,304.151611328125,0.749634325504303,0.1187275722622871,0.1076140701770782,293.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5567219853401184,0.050000000745058,0.0481934025883674,293.2894592285156,297.1499938964844,293.1499938964844,0.0798124223947525,-1488.57568359375,304.1618347167969,0.7807756662368774,0.133822813630104,0.0946203023195266,293.1905212402344,297.1499938964844,293.1499938964844,0.1547843664884567,-3422.96240234375,304.1539611816406,0.9343568682670592,0.2291203886270523,0.2177094370126724,293.3103942871094,297.1499938964844,293.1499938964844,0.0063546528108417,-2262.60595703125,299.347900390625,0.5567219853401184,0.050000000745058,0.2286087572574615,291.15802001953125,291.1499938964844,274.8500061035156,271.4560241699219,285.9604797363281,293.48681640625,291.15802001953125,1.0,0.1871176362037658,0.7829489707946777,0.7829489707946777,1.0,1.0,-0.8361512422561646,0.3377901017665863,0.4983611404895782,0.1679613590240478,0.0,0.0,0.1327694207429886,26.0541934967041,25.0,0.0122449742630124,-4381.65625,70.24347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,303.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.0972528383135795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121688857674598,0.1121731176972389,-4.229999831295572e-06,0.0,9.869926725514232e-05,0.0,0.0,4.35480260848999,0.0,0.0,0.0,0.27161705493927,4.0,0.0,1.0
745440,293.1740417480469,297.1499938964844,293.1499938964844,0.0440977215766906,-1431.283447265625,304.151611328125,0.749634325504303,0.1187275722622871,0.1076140701770782,293.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5567219853401184,0.050000000745058,0.0481934025883674,293.2894592285156,297.1499938964844,293.1499938964844,0.0798124223947525,-1488.57568359375,304.1618347167969,0.7807756662368774,0.133822813630104,0.0946203023195266,293.1905212402344,297.1499938964844,293.1499938964844,0.1547843664884567,-3422.96240234375,304.1539611816406,0.9343568682670592,0.2291203886270523,0.2177094370126724,293.3103942871094,297.1499938964844,293.1499938964844,0.0063546528108417,-2262.60595703125,299.347900390625,0.5567219853401184,0.050000000745058,0.2286087572574615,291.15802001953125,291.1499938964844,274.8500061035156,271.4560241699219,285.9604797363281,293.48681640625,291.15802001953125,1.0,0.1871176362037658,0.7829489707946777,0.7829489707946777,1.0,1.0,-0.8361512422561646,0.3377901017665863,0.4983611404895782,0.1679613590240478,0.0,0.0,0.1327694207429886,26.0541934967041,25.0,0.0122449742630124,-4381.65625,70.24347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,303.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.0972528383135795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121688857674598,0.1121731176972389,-4.229999831295572e-06,0.0,9.869926725514232e-05,0.0,0.0,4.35480260848999,0.0,0.0,0.0,0.27161705493927,4.0,0.0,1.0
745500,293.1734924316406,297.1499938964844,293.1499938964844,0.0439671874046325,-1428.8621826171875,304.15155029296875,0.7493632435798645,0.118532121181488,0.1074339151382446,293.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5568438172340393,0.050000000745058,0.0481925755739212,293.2867126464844,297.1499938964844,293.1499938964844,0.0788520947098732,-1474.8787841796875,304.16143798828125,0.7784758806228638,0.1325984448194503,0.0937534868717193,293.1898803710937,297.1499938964844,293.1499938964844,0.1544500142335891,-3417.070556640625,304.1538391113281,0.933937132358551,0.2287342995405197,0.2173388004302978,293.310302734375,297.1499938964844,293.1499938964844,0.0063274148851633,-2254.9345703125,299.3204040527344,0.5568438172340393,0.050000000745058,0.2286048233509063,291.1581726074219,291.1499938964844,274.8500061035156,271.4582214355469,285.95953369140625,293.4783935546875,291.158203125,1.0,0.1868730783462524,0.7830007672309875,0.7830007672309875,1.0,1.0,-0.8344441652297974,0.3369161486625671,0.4975280165672302,0.1679554730653762,0.0,0.0,0.1322095841169357,26.02182388305664,25.0,0.326794683933258,-4374.07470703125,69.91908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,303.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.097117967903614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119297817349433,0.1119340136647224,-4.229623755236389e-06,0.0,9.856239194050433e-05,0.0,0.0,4.344937801361084,0.0,0.0,0.0,0.2715795338153839,4.0,0.0,1.0
745560,293.1729431152344,297.1499938964844,293.1499938964844,0.043841004371643,-1426.520263671875,304.1514892578125,0.7491080164909363,0.1183443814516067,0.1072607338428497,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569663047790527,0.050000000745058,0.0481917411088943,293.28399658203125,297.1499938964844,293.1499938964844,0.077911764383316,-1461.49169921875,304.1610717773437,0.7762242555618286,0.1314025521278381,0.0929068326950073,293.189208984375,297.1499938964844,293.1499938964844,0.1541230380535125,-3411.30322265625,304.1537475585937,0.9335333704948424,0.2283577471971511,0.2169777303934097,293.3101806640625,297.1499938964844,293.1499938964844,0.0063003241084516,-2247.26904296875,299.2930603027344,0.5569663047790527,0.050000000745058,0.22860087454319,291.1584167480469,291.1499938964844,274.8500061035156,271.4604187011719,285.9591064453125,293.4702453613281,291.15850830078125,1.0,0.1866355091333389,0.7830583453178406,0.7830583453178406,1.0,1.0,-0.8327811360359192,0.3360448181629181,0.4967363178730011,0.1680022180080413,0.0,0.0,0.1316222548484802,25.990642547607425,25.0,0.6350762844085693,-4366.3515625,69.60453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,303.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0969891399145126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116809472441673,0.1116851791739463,-4.229237674735487e-06,0.0,9.843165025813504e-05,0.0,0.0,4.33467960357666,0.0,0.0,0.0,0.2715405523777008,4.0,0.0,1.0
745620,293.1718139648437,297.1499938964844,293.1499938964844,0.0436026901006698,-1422.0933837890625,304.1513977050781,0.7486464381217957,0.1179930120706558,0.1069363728165626,293.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5572119951248169,0.050000000745058,0.0481900759041309,293.27862548828125,297.1499938964844,293.1499938964844,0.0760939344763755,-1435.6900634765625,304.160400390625,0.771876335144043,0.1290993690490722,0.0912765115499496,293.1878967285156,297.1499938964844,293.1499938964844,0.1534906774759292,-3400.134521484375,304.1535339355469,0.9327698349952698,0.2276327610015869,0.2162832021713256,293.3099060058594,297.1499938964844,293.1499938964844,0.0062465537339448,-2231.952392578125,299.2386779785156,0.5572119951248169,0.050000000745058,0.228592962026596,291.1592102050781,291.1499938964844,274.8500061035156,271.4648132324219,285.9598083496094,293.454833984375,291.15936279296875,1.0,0.1861819326877594,0.7831735610961914,0.7831735610961914,1.0,1.0,-0.8295902013778687,0.3343117237091064,0.4952784776687622,0.1682476550340652,0.0,0.0,0.1303380727767944,25.9320125579834,25.0,1.152790069580078,-4350.3125,69.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,303.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.0967444404959678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111409068107605,0.1111451387405395,-4.228413217788329e-06,0.0,9.818330727284774e-05,0.0,0.0,4.312440872192383,0.0,0.0,0.0,0.2714563310146332,4.0,0.0,1.0
745680,293.1718139648437,297.1499938964844,293.1499938964844,0.0436026901006698,-1422.0933837890625,304.1513977050781,0.7486464381217957,0.1179930120706558,0.1069363728165626,293.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5572119951248169,0.050000000745058,0.0481900759041309,293.27862548828125,297.1499938964844,293.1499938964844,0.0760939344763755,-1435.6900634765625,304.160400390625,0.771876335144043,0.1290993690490722,0.0912765115499496,293.1878967285156,297.1499938964844,293.1499938964844,0.1534906774759292,-3400.134521484375,304.1535339355469,0.9327698349952698,0.2276327610015869,0.2162832021713256,293.3099060058594,297.1499938964844,293.1499938964844,0.0062465537339448,-2231.952392578125,299.2386779785156,0.5572119951248169,0.050000000745058,0.228592962026596,291.1592102050781,291.1499938964844,274.8500061035156,271.4648132324219,285.9598083496094,293.454833984375,291.15936279296875,1.0,0.1861819326877594,0.7831735610961914,0.7831735610961914,1.0,1.0,-0.8295902013778687,0.3343117237091064,0.4952784776687622,0.1682476550340652,0.0,0.0,0.1303380727767944,25.9320125579834,25.0,1.152790069580078,-4350.3125,69.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,303.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.0967444404959678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111409068107605,0.1111451387405395,-4.228413217788329e-06,0.0,9.818330727284774e-05,0.0,0.0,4.312440872192383,0.0,0.0,0.0,0.2714563310146332,4.0,0.0,1.0
745740,293.17059326171875,297.1499938964844,293.1499938964844,0.0433880686759948,-1418.1051025390625,304.1512756347656,0.7482675909996033,0.1176866814494133,0.1066462397575378,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5574648380279541,0.050000000745058,0.0481883622705936,293.2733459472656,297.1499938964844,293.1499938964844,0.0743564739823341,-1411.1392822265625,304.15985107421875,0.7677371501922607,0.1269129961729049,0.0897257030010223,293.1865234375,297.1499938964844,293.1499938964844,0.1528896391391754,-3389.50634765625,304.15338134765625,0.9320746660232544,0.2269492000341415,0.2156248688697815,293.3095092773437,297.1499938964844,293.1499938964844,0.0061934455297887,-2216.710693359375,299.1847229003906,0.5574648380279541,0.050000000745058,0.2285848408937454,291.1601867675781,291.1499938964844,274.8500061035156,271.4692077636719,285.9612121582031,293.4383850097656,291.1602783203125,1.0,0.1857547163963318,0.7832887172698975,0.7832887172698975,1.0,1.0,-0.8265789151191711,0.3325954079627991,0.4939834773540497,0.1686837971210479,0.0,0.0,0.1289127916097641,25.877046585083008,25.0,1.1982271671295166,-4333.7431640625,68.44359588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,303.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0965055227279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105410456657409,0.1105452701449394,-4.2274996303603984e-06,0.0,9.79408432613127e-05,0.0,0.0,4.287758827209473,0.0,0.0,0.0,0.2713629305362701,4.0,0.0,1.0
745800,293.17059326171875,297.1499938964844,293.1499938964844,0.0433880686759948,-1418.1051025390625,304.1512756347656,0.7482675909996033,0.1176866814494133,0.1066462397575378,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5574648380279541,0.050000000745058,0.0481883622705936,293.2733459472656,297.1499938964844,293.1499938964844,0.0743564739823341,-1411.1392822265625,304.15985107421875,0.7677371501922607,0.1269129961729049,0.0897257030010223,293.1865234375,297.1499938964844,293.1499938964844,0.1528896391391754,-3389.50634765625,304.15338134765625,0.9320746660232544,0.2269492000341415,0.2156248688697815,293.3095092773437,297.1499938964844,293.1499938964844,0.0061934455297887,-2216.710693359375,299.1847229003906,0.5574648380279541,0.050000000745058,0.2285848408937454,291.1601867675781,291.1499938964844,274.8500061035156,271.4692077636719,285.9612121582031,293.4383850097656,291.1602783203125,1.0,0.1857547163963318,0.7832887172698975,0.7832887172698975,1.0,1.0,-0.8265789151191711,0.3325954079627991,0.4939834773540497,0.1686837971210479,0.0,0.0,0.1289127916097641,25.877046585083008,25.0,1.1982271671295166,-4333.7431640625,68.44359588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,303.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0965055227279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105410456657409,0.1105452701449394,-4.2274996303603984e-06,0.0,9.79408432613127e-05,0.0,0.0,4.287758827209473,0.0,0.0,0.0,0.2713629305362701,4.0,0.0,1.0
745860,293.1690368652344,297.1499938964844,293.1499938964844,0.0432321988046169,-1415.220947265625,304.151123046875,0.7481105923652649,0.1174794882535934,0.1064326912164688,293.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5577661991119385,0.050000000745058,0.04818632081151,293.267822265625,297.1499938964844,293.1499938964844,0.0727428793907165,-1388.461669921875,304.15924072265625,0.7639596462249756,0.1249120533466339,0.0882889032363891,293.1849975585937,297.1499938964844,293.1499938964844,0.1523512005805969,-3380.001220703125,304.15313720703125,0.9315557479858398,0.2263380736112594,0.2150266319513321,293.3089294433594,297.1499938964844,293.1499938964844,0.006141641177237,-2201.802001953125,299.1311950683594,0.5577661991119385,0.050000000745058,0.2285751551389694,291.16046142578125,291.1499938964844,274.8500061035156,271.4736022949219,285.9610900878906,293.417724609375,291.1604309082031,1.0,0.1853553652763366,0.7834151387214661,0.7834151387214661,1.0,1.0,-0.8238661885261536,0.330956757068634,0.4929094314575195,0.1693147271871566,0.0,0.0,0.127484992146492,25.819482803344727,25.0,0.1897972077131271,-4317.8896484375,67.92890930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,303.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.096261627972126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099218502640724,0.1099260821938514,-4.226516011840431e-06,0.0,9.769331518327816e-05,0.0,0.0,4.2622599601745605,0.0,0.0,0.0,0.2712660431861877,4.0,0.0,1.0
745920,293.1690368652344,297.1499938964844,293.1499938964844,0.0432321988046169,-1415.220947265625,304.151123046875,0.7481105923652649,0.1174794882535934,0.1064326912164688,293.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5577661991119385,0.050000000745058,0.04818632081151,293.267822265625,297.1499938964844,293.1499938964844,0.0727428793907165,-1388.461669921875,304.15924072265625,0.7639596462249756,0.1249120533466339,0.0882889032363891,293.1849975585937,297.1499938964844,293.1499938964844,0.1523512005805969,-3380.001220703125,304.15313720703125,0.9315557479858398,0.2263380736112594,0.2150266319513321,293.3089294433594,297.1499938964844,293.1499938964844,0.006141641177237,-2201.802001953125,299.1311950683594,0.5577661991119385,0.050000000745058,0.2285751551389694,291.16046142578125,291.1499938964844,274.8500061035156,271.4736022949219,285.9610900878906,293.417724609375,291.1604309082031,1.0,0.1853553652763366,0.7834151387214661,0.7834151387214661,1.0,1.0,-0.8238661885261536,0.330956757068634,0.4929094314575195,0.1693147271871566,0.0,0.0,0.127484992146492,25.819482803344727,25.0,0.1897972077131271,-4317.8896484375,67.92890930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,303.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.096261627972126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099218502640724,0.1099260821938514,-4.226516011840431e-06,0.0,9.769331518327816e-05,0.0,0.0,4.2622599601745605,0.0,0.0,0.0,0.2712660431861877,4.0,0.0,1.0
745980,293.1671447753906,297.1499938964844,293.1499938964844,0.0431540347635746,-1413.7962646484375,304.15087890625,0.748254656791687,0.1173847243189811,0.1063198894262313,293.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5581390261650085,0.050000000745058,0.048183798789978,293.261962890625,297.1499938964844,293.1499938964844,0.0712918415665626,-1368.18603515625,304.1585998535156,0.7606667280197144,0.1231148838996887,0.0869984552264213,293.1832275390625,297.1499938964844,293.1499938964844,0.1518949419260025,-3371.976318359375,304.1528625488281,0.9312822818756104,0.2258115112781524,0.2145069986581802,293.3080444335937,297.1499938964844,293.1499938964844,0.0060913637280464,-2187.31787109375,299.0782775878906,0.5581390261650085,0.050000000745058,0.2285632044076919,291.1597595214844,291.1499938964844,274.8500061035156,271.4779968261719,285.9604187011719,293.394775390625,291.1595764160156,1.0,0.1849871575832367,0.7835415601730347,0.7835415601730347,1.0,1.0,-0.8215410709381104,0.3294417858123779,0.4920993149280548,0.1701365262269973,0.0,0.0,0.1262276172637939,25.755971908569336,25.0,-0.9967532157897948,-4304.07470703125,67.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,303.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.0960095152258873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10936289280653,0.1093671172857284,-4.225570137350587e-06,0.0,9.74374561337754e-05,0.0,0.0,4.239201545715332,0.0,0.0,0.0,0.2711774706840515,4.0,0.0,1.0
746040,293.1671447753906,297.1499938964844,293.1499938964844,0.0431540347635746,-1413.7962646484375,304.15087890625,0.748254656791687,0.1173847243189811,0.1063198894262313,293.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5581390261650085,0.050000000745058,0.048183798789978,293.261962890625,297.1499938964844,293.1499938964844,0.0712918415665626,-1368.18603515625,304.1585998535156,0.7606667280197144,0.1231148838996887,0.0869984552264213,293.1832275390625,297.1499938964844,293.1499938964844,0.1518949419260025,-3371.976318359375,304.1528625488281,0.9312822818756104,0.2258115112781524,0.2145069986581802,293.3080444335937,297.1499938964844,293.1499938964844,0.0060913637280464,-2187.31787109375,299.0782775878906,0.5581390261650085,0.050000000745058,0.2285632044076919,291.1597595214844,291.1499938964844,274.8500061035156,271.4779968261719,285.9604187011719,293.394775390625,291.1595764160156,1.0,0.1849871575832367,0.7835415601730347,0.7835415601730347,1.0,1.0,-0.8215410709381104,0.3294417858123779,0.4920993149280548,0.1701365262269973,0.0,0.0,0.1262276172637939,25.755971908569336,25.0,-0.9967532157897948,-4304.07470703125,67.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,303.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.0960095152258873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10936289280653,0.1093671172857284,-4.225570137350587e-06,0.0,9.74374561337754e-05,0.0,0.0,4.239201545715332,0.0,0.0,0.0,0.2711774706840515,4.0,0.0,1.0
746100,293.16607666015625,297.1499938964844,293.1499938964844,0.0431420132517814,-1413.5892333984375,304.1507263183594,0.7484266757965088,0.1173761934041976,0.106299802660942,293.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5583429336547852,0.050000000745058,0.0481824241578578,293.2590637207031,297.1499938964844,293.1499938964844,0.0706137791275978,-1358.747314453125,304.15826416015625,0.7591586112976074,0.1222703531384468,0.0863963812589645,293.1822814941406,297.1499938964844,293.1499938964844,0.1516950875520706,-3368.46875,304.1527099609375,0.9312222599983216,0.2255781590938568,0.214276373386383,293.3074951171875,297.1499938964844,293.1499938964844,0.0060667558573186,-2180.21044921875,299.0521545410156,0.5583429336547852,0.050000000745058,0.228556677699089,291.1591796875,291.1499938964844,274.8500061035156,271.4801940917969,285.9603576660156,293.3832702636719,291.15899658203125,1.0,0.1848154813051223,0.7836047410964966,0.7836047410964966,1.0,1.0,-0.8205081820487976,0.3287257850170135,0.4917824268341064,0.1706106662750244,0.0,0.0,0.1256761699914932,25.723365783691406,25.0,-1.326887607574463,-4297.99365234375,67.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,303.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.0958815366029739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091174036264419,0.1091216281056404,-4.225142674840754e-06,0.0,9.7307565738447e-05,0.0,0.0,4.229067325592041,0.0,0.0,0.0,0.2711383104324341,4.0,0.0,1.0
746160,293.1649780273437,297.1499938964844,293.1499938964844,0.0431449487805366,-1413.65966796875,304.1506042480469,0.7486521601676941,0.1173902153968811,0.1063006818294525,293.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5585527420043945,0.050000000745058,0.0481810122728347,293.2562255859375,297.1499938964844,293.1499938964844,0.0699573904275894,-1349.6302490234375,304.157958984375,0.7577124238014221,0.1214530766010284,0.0858147144317627,293.1813049316406,297.1499938964844,293.1499938964844,0.1515103429555893,-3365.228271484375,304.1525573730469,0.9312002658843994,0.225362479686737,0.2140628844499588,293.306884765625,297.1499938964844,293.1499938964844,0.0060424907132983,-2173.179931640625,299.0262756347656,0.5585527420043945,0.050000000745058,0.228549987077713,291.1585998535156,291.1499938964844,274.8500061035156,271.4823913574219,285.9605712890625,293.3720397949219,291.158447265625,1.0,0.1846517026424408,0.7836707234382629,0.7836707234382629,1.0,1.0,-0.8195452690124512,0.3280317187309265,0.4915135204792022,0.171120673418045,0.0,0.0,0.1251634061336517,25.69095993041992,25.0,-1.445662498474121,-4292.32861328125,67.0630111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,303.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.0957534685730934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108891025185585,0.1088952496647834,-4.224748408887535e-06,0.0,9.717759530758484e-05,0.0,0.0,4.219725608825684,0.0,0.0,0.0,0.2711021602153778,4.0,0.0,1.0
746220,293.1626892089844,297.1499938964844,293.1499938964844,0.0431898422539234,-1414.5213623046875,304.1503295898437,0.7492413520812988,0.117479033768177,0.1063587069511413,293.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5589826703071594,0.050000000745058,0.0481781251728534,293.25067138671875,297.1499938964844,293.1499938964844,0.0686983093619346,-1332.1956787109375,304.15740966796875,0.754971981048584,0.1198897361755371,0.0847032964229583,293.1792907714844,297.1499938964844,293.1499938964844,0.1511795371770858,-3359.425048828125,304.1522521972656,0.9312505722045898,0.2249791473150253,0.2136824429035186,293.3055419921875,297.1499938964844,293.1499938964844,0.0059948121197521,-2159.28662109375,298.975341796875,0.5589826703071594,0.050000000745058,0.2285362929105758,291.1576538085937,291.1499938964844,274.8500061035156,271.4867858886719,285.9620056152344,293.3505859375,291.15753173828125,1.0,0.1843466907739639,0.7838026285171509,0.7838026285171509,1.0,1.0,-0.8178046345710754,0.3267025053501129,0.4911021292209625,0.1722315549850464,0.0,0.0,0.1242115497589111,25.62755012512207,25.0,-1.2407841682434082,-4281.82275390625,66.6999740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,303.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.0955000221729278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084773242473602,0.1084815487265586,-4.224039912514854e-06,0.0,9.692038292996584e-05,0.0,0.0,4.202672004699707,0.0,0.0,0.0,0.2710363268852234,4.0,0.0,1.0
746280,293.1626892089844,297.1499938964844,293.1499938964844,0.0431898422539234,-1414.5213623046875,304.1503295898437,0.7492413520812988,0.117479033768177,0.1063587069511413,293.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5589826703071594,0.050000000745058,0.0481781251728534,293.25067138671875,297.1499938964844,293.1499938964844,0.0686983093619346,-1332.1956787109375,304.15740966796875,0.754971981048584,0.1198897361755371,0.0847032964229583,293.1792907714844,297.1499938964844,293.1499938964844,0.1511795371770858,-3359.425048828125,304.1522521972656,0.9312505722045898,0.2249791473150253,0.2136824429035186,293.3055419921875,297.1499938964844,293.1499938964844,0.0059948121197521,-2159.28662109375,298.975341796875,0.5589826703071594,0.050000000745058,0.2285362929105758,291.1576538085937,291.1499938964844,274.8500061035156,271.4867858886719,285.9620056152344,293.3505859375,291.15753173828125,1.0,0.1843466907739639,0.7838026285171509,0.7838026285171509,1.0,1.0,-0.8178046345710754,0.3267025053501129,0.4911021292209625,0.1722315549850464,0.0,0.0,0.1242115497589111,25.62755012512207,25.0,-1.2407841682434082,-4281.82275390625,66.6999740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,303.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.0955000221729278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084773242473602,0.1084815487265586,-4.224039912514854e-06,0.0,9.692038292996584e-05,0.0,0.0,4.202672004699707,0.0,0.0,0.0,0.2710363268852234,4.0,0.0,1.0
746340,293.1602783203125,297.1499938964844,293.1499938964844,0.0432833060622215,-1416.2783203125,304.1500549316406,0.749998152256012,0.1176447942852974,0.1064874976873397,293.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5594190359115601,0.050000000745058,0.0481752082705497,293.2453918457031,297.1499938964844,293.1499938964844,0.0675039961934089,-1315.7242431640625,304.1569519042969,0.7524095773696899,0.118413932621479,0.0836550816893577,293.1772155761719,297.1499938964844,293.1499938964844,0.1508966386318206,-3354.460205078125,304.1519775390625,0.9314100742340088,0.2246571034193039,0.2133610844612121,293.3039855957031,297.1499938964844,293.1499938964844,0.0059482017531991,-2145.595458984375,298.925537109375,0.5594190359115601,0.050000000745058,0.2285224497318267,291.1571044921875,291.1499938964844,274.8500061035156,271.4911804199219,285.9646301269531,293.3305969238281,291.1570129394531,1.0,0.184071347117424,0.7839345932006836,0.7839345932006836,1.0,1.0,-0.8162955641746521,0.3254532814025879,0.4908422529697418,0.1734395027160644,0.0,0.0,0.1233102977275848,25.56673049926757,25.0,-0.7983803749084473,-4271.95654296875,66.37805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,303.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.0952538177371025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080929934978485,0.1080972179770469,-4.223402811476262e-06,0.0,9.667051926953718e-05,0.0,0.0,4.186858654022217,0.0,0.0,0.0,0.2709755897521972,4.0,0.0,1.0
746400,293.1602783203125,297.1499938964844,293.1499938964844,0.0432833060622215,-1416.2783203125,304.1500549316406,0.749998152256012,0.1176447942852974,0.1064874976873397,293.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5594190359115601,0.050000000745058,0.0481752082705497,293.2453918457031,297.1499938964844,293.1499938964844,0.0675039961934089,-1315.7242431640625,304.1569519042969,0.7524095773696899,0.118413932621479,0.0836550816893577,293.1772155761719,297.1499938964844,293.1499938964844,0.1508966386318206,-3354.460205078125,304.1519775390625,0.9314100742340088,0.2246571034193039,0.2133610844612121,293.3039855957031,297.1499938964844,293.1499938964844,0.0059482017531991,-2145.595458984375,298.925537109375,0.5594190359115601,0.050000000745058,0.2285224497318267,291.1571044921875,291.1499938964844,274.8500061035156,271.4911804199219,285.9646301269531,293.3305969238281,291.1570129394531,1.0,0.184071347117424,0.7839345932006836,0.7839345932006836,1.0,1.0,-0.8162955641746521,0.3254532814025879,0.4908422529697418,0.1734395027160644,0.0,0.0,0.1233102977275848,25.56673049926757,25.0,-0.7983803749084473,-4271.95654296875,66.37805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,303.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.0952538177371025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080929934978485,0.1080972179770469,-4.223402811476262e-06,0.0,9.667051926953718e-05,0.0,0.0,4.186858654022217,0.0,0.0,0.0,0.2709755897521972,4.0,0.0,1.0
746460,293.1578369140625,297.1499938964844,293.1499938964844,0.0434218868613243,-1418.8680419921875,304.1498107910156,0.750903308391571,0.117881529033184,0.1066813990473747,293.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5598548650741577,0.050000000745058,0.0481723062694072,293.2403869628906,297.1499938964844,293.1499938964844,0.0663672164082527,-1300.10888671875,304.1565246582031,0.7499973773956299,0.117015354335308,0.0826626569032669,293.1751403808594,297.1499938964844,293.1499938964844,0.1506590545177459,-3350.29052734375,304.1517333984375,0.9316606521606444,0.2243919968605041,0.2130945026874542,293.3022766113281,297.1499938964844,293.1499938964844,0.0059026330709457,-2132.11328125,298.87677001953125,0.5598548650741577,0.050000000745058,0.2285086810588836,291.15679931640625,291.1499938964844,274.8500061035156,271.4955749511719,285.9682312011719,293.3121337890625,291.1567687988281,1.0,0.1838242709636688,0.7840709686279297,0.7840709686279297,1.0,1.0,-0.8149973750114441,0.324286937713623,0.490710437297821,0.174711987376213,0.0,0.0,0.1224269568920135,25.50893783569336,25.0,-0.4297175407409668,-4262.40234375,66.09428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,303.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0950174480676651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077203303575515,0.10772455483675,-4.222799361741636e-06,0.0,9.643063094699757e-05,0.0,0.0,4.171546459197998,0.0,0.0,0.0,0.2709170281887054,4.0,0.0,1.0
746520,293.1578369140625,297.1499938964844,293.1499938964844,0.0434218868613243,-1418.8680419921875,304.1498107910156,0.750903308391571,0.117881529033184,0.1066813990473747,293.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5598548650741577,0.050000000745058,0.0481723062694072,293.2403869628906,297.1499938964844,293.1499938964844,0.0663672164082527,-1300.10888671875,304.1565246582031,0.7499973773956299,0.117015354335308,0.0826626569032669,293.1751403808594,297.1499938964844,293.1499938964844,0.1506590545177459,-3350.29052734375,304.1517333984375,0.9316606521606444,0.2243919968605041,0.2130945026874542,293.3022766113281,297.1499938964844,293.1499938964844,0.0059026330709457,-2132.11328125,298.87677001953125,0.5598548650741577,0.050000000745058,0.2285086810588836,291.15679931640625,291.1499938964844,274.8500061035156,271.4955749511719,285.9682312011719,293.3121337890625,291.1567687988281,1.0,0.1838242709636688,0.7840709686279297,0.7840709686279297,1.0,1.0,-0.8149973750114441,0.324286937713623,0.490710437297821,0.174711987376213,0.0,0.0,0.1224269568920135,25.50893783569336,25.0,-0.4297175407409668,-4262.40234375,66.09428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,303.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0950174480676651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077203303575515,0.10772455483675,-4.222799361741636e-06,0.0,9.643063094699757e-05,0.0,0.0,4.171546459197998,0.0,0.0,0.0,0.2709170281887054,4.0,0.0,1.0
746580,293.1552734375,297.1499938964844,293.1499938964844,0.0436064526438713,-1422.30712890625,304.1495666503906,0.7519615292549133,0.118205189704895,0.1069418936967849,293.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.560290515422821,0.050000000745058,0.0481694154441356,293.2356262207031,297.1499938964844,293.1499938964844,0.0652816146612167,-1285.2552490234375,304.1561584472656,0.7477195858955383,0.1156915351748466,0.0817201361060142,293.1730041503906,297.1499938964844,293.1499938964844,0.1504653394222259,-3346.892333984375,304.1514587402344,0.9320012331008912,0.224189206957817,0.2128814309835434,293.3005065917969,297.1499938964844,293.1499938964844,0.0058581000193953,-2118.84228515625,298.8289489746094,0.560290515422821,0.050000000745058,0.2284949570894241,291.1567687988281,291.1499938964844,274.8500061035156,271.4999389648437,285.9759216308594,293.3005065917969,291.1568298339844,1.0,0.1836034059524536,0.7842074036598206,0.7842074036598206,1.0,1.0,-0.8139033317565918,0.3232129514217376,0.4906903803348541,0.1760155111551284,0.0,0.0,0.1215353682637214,25.453426361083984,25.0,0.4011938571929931,-4252.4306640625,65.84624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,303.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.094791404902935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073509529232978,0.1073551699519157,-4.222210918669589e-06,0.0,9.620122727937996e-05,0.0,0.0,4.15638542175293,0.0,0.0,0.0,0.2708591520786285,4.0,0.0,1.0
746640,293.1552734375,297.1499938964844,293.1499938964844,0.0436064526438713,-1422.30712890625,304.1495666503906,0.7519615292549133,0.118205189704895,0.1069418936967849,293.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.560290515422821,0.050000000745058,0.0481694154441356,293.2356262207031,297.1499938964844,293.1499938964844,0.0652816146612167,-1285.2552490234375,304.1561584472656,0.7477195858955383,0.1156915351748466,0.0817201361060142,293.1730041503906,297.1499938964844,293.1499938964844,0.1504653394222259,-3346.892333984375,304.1514587402344,0.9320012331008912,0.224189206957817,0.2128814309835434,293.3005065917969,297.1499938964844,293.1499938964844,0.0058581000193953,-2118.84228515625,298.8289489746094,0.560290515422821,0.050000000745058,0.2284949570894241,291.1567687988281,291.1499938964844,274.8500061035156,271.4999389648437,285.9759216308594,293.3005065917969,291.1568298339844,1.0,0.1836034059524536,0.7842074036598206,0.7842074036598206,1.0,1.0,-0.8139033317565918,0.3232129514217376,0.4906903803348541,0.1760155111551284,0.0,0.0,0.1215353682637214,25.453426361083984,25.0,0.4011938571929931,-4252.4306640625,65.84624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,303.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.094791404902935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073509529232978,0.1073551699519157,-4.222210918669589e-06,0.0,9.620122727937996e-05,0.0,0.0,4.15638542175293,0.0,0.0,0.0,0.2708591520786285,4.0,0.0,1.0
746700,293.1537475585937,297.1499938964844,293.1499938964844,0.0437340661883354,-1424.6746826171875,304.1494140625,0.7526421546936035,0.1184397414326667,0.107128269970417,293.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5605298280715942,0.050000000745058,0.0481678321957588,293.2332763671875,297.1499938964844,293.1499938964844,0.0647641569375991,-1278.1903076171875,304.1559753417969,0.7466796636581421,0.1150725185871124,0.0812763944268226,293.1718139648437,297.1499938964844,293.1499938964844,0.1503900438547134,-3345.56494140625,304.1513366699219,0.9322665929794312,0.2241308689117431,0.212810531258583,293.299560546875,297.1499938964844,293.1499938964844,0.0058359540998935,-2112.158447265625,298.8056335449219,0.5605298280715942,0.050000000745058,0.2284874618053436,291.1573791503906,291.1499938964844,274.8500061035156,271.50213623046875,285.9824523925781,293.2997131347656,291.1576843261719,1.0,0.1835041642189026,0.7842755913734436,0.7842755913734436,1.0,1.0,-0.8134984970092773,0.3227443993091583,0.4907540678977966,0.1766795367002487,0.0,0.0,0.1209793090820312,25.423376083374023,25.0,1.521269679069519,-4246.87255859375,65.74141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,303.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0946813225746154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071420684456825,0.1071462929248809,-4.221911240165355e-06,0.0,9.608950495021418e-05,0.0,0.0,4.1478471755981445,0.0,0.0,0.0,0.2708267867565155,4.0,0.0,1.0
746760,293.1521301269531,297.1499938964844,293.1499938964844,0.0438863299787044,-1427.497802734375,304.1492614746094,0.7534193992614746,0.1187058836221695,0.1073511764407157,293.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5607808232307434,0.050000000745058,0.048166174441576,293.23095703125,297.1499938964844,293.1499938964844,0.064263567328453,-1271.3671875,304.15582275390625,0.7456979155540466,0.1144728735089302,0.0808493047952652,293.17059326171875,297.1499938964844,293.1499938964844,0.1503328830003738,-3344.558349609375,304.1512145996094,0.9325915575027466,0.2240941673517227,0.212763711810112,293.2986145019531,297.1499938964844,293.1499938964844,0.0058140037581324,-2105.499267578125,298.7826843261719,0.5607808232307434,0.050000000745058,0.2284795939922332,291.1583251953125,291.1499938964844,274.8500061035156,271.5043334960937,285.9886779785156,293.2987670898437,291.1585998535156,1.0,0.1834126263856887,0.7843444347381592,0.7843444347381592,1.0,1.0,-0.8131858706474304,0.3223224878311157,0.4908634126186371,0.1773462295532226,0.0,0.0,0.1203264594078064,25.39214515686035,25.0,1.978569388389588,-4240.72900390625,65.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.72900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.0945716649293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068902090191841,0.1068944334983825,-4.221569270157488e-06,0.0,9.597821917850524e-05,0.0,0.0,4.137574195861816,0.0,0.0,0.0,0.2707884311676025,4.0,0.0,1.0
746820,293.14898681640625,297.1499938964844,293.1499938964844,0.0442417412996292,-1434.099365234375,304.1488952636719,0.7551188468933105,0.1192953810095787,0.107861116528511,293.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.561278223991394,0.050000000745058,0.0481629073619842,293.2265930175781,297.1499938964844,293.1499938964844,0.0633027553558349,-1258.3162841796875,304.1554870605469,0.7438167929649353,0.1133131012320518,0.0800277143716812,293.16815185546875,297.1499938964844,293.1499938964844,0.1502732336521148,-3343.534912109375,304.1509094238281,0.9333193898200988,0.2240666151046753,0.2127203345298767,293.2966613769531,297.1499938964844,293.1499938964844,0.0057710716500878,-2092.48388671875,298.7370910644531,0.561278223991394,0.050000000745058,0.2284640818834304,291.1595153808594,291.1499938964844,274.8500061035156,271.5087280273437,286.0003967285156,293.2968444824219,291.1596069335937,1.0,0.18325175344944,0.7844821810722351,0.7844821810722351,1.0,1.0,-0.8127374053001404,0.3215799629688263,0.4911574423313141,0.1786543428897857,0.0,0.0,0.1189629286527633,25.331438064575195,25.0,1.2959096431732178,-4227.9130859375,65.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.7076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.0943483412265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063299030065536,0.1063341200351715,-4.220745722705033e-06,0.0,9.575157309882344e-05,0.0,0.0,4.114669322967529,0.0,0.0,0.0,0.2707024216651916,4.0,0.0,1.0
746880,293.14898681640625,297.1499938964844,293.1499938964844,0.0442417412996292,-1434.099365234375,304.1488952636719,0.7551188468933105,0.1192953810095787,0.107861116528511,293.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.561278223991394,0.050000000745058,0.0481629073619842,293.2265930175781,297.1499938964844,293.1499938964844,0.0633027553558349,-1258.3162841796875,304.1554870605469,0.7438167929649353,0.1133131012320518,0.0800277143716812,293.16815185546875,297.1499938964844,293.1499938964844,0.1502732336521148,-3343.534912109375,304.1509094238281,0.9333193898200988,0.2240666151046753,0.2127203345298767,293.2966613769531,297.1499938964844,293.1499938964844,0.0057710716500878,-2092.48388671875,298.7370910644531,0.561278223991394,0.050000000745058,0.2284640818834304,291.1595153808594,291.1499938964844,274.8500061035156,271.5087280273437,286.0003967285156,293.2968444824219,291.1596069335937,1.0,0.18325175344944,0.7844821810722351,0.7844821810722351,1.0,1.0,-0.8127374053001404,0.3215799629688263,0.4911574423313141,0.1786543428897857,0.0,0.0,0.1189629286527633,25.331438064575195,25.0,1.2959096431732178,-4227.9130859375,65.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.7076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.0943483412265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063299030065536,0.1063341200351715,-4.220745722705033e-06,0.0,9.575157309882344e-05,0.0,0.0,4.114669322967529,0.0,0.0,0.0,0.2707024216651916,4.0,0.0,1.0
746940,293.1459655761719,297.1499938964844,293.1499938964844,0.0446408130228519,-1441.524658203125,304.14862060546875,0.7569023370742798,0.1199340969324112,0.1084219962358474,293.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.561741054058075,0.050000000745058,0.0481598749756813,293.2225646972656,297.1499938964844,293.1499938964844,0.0623803101480007,-1245.842041015625,304.1551818847656,0.7419759035110474,0.1121913194656372,0.0792357176542282,293.16583251953125,297.1499938964844,293.1499938964844,0.1502697616815567,-3343.52734375,304.1506042480469,0.9340704679489136,0.2240836471319198,0.2127236425876617,293.294677734375,297.1499938964844,293.1499938964844,0.0057293656282126,-2079.859130859375,298.6918334960937,0.561741054058075,0.050000000745058,0.2284497171640396,291.1595764160156,291.1499938964844,274.8500061035156,271.5131225585937,286.01104736328125,293.2948608398437,291.1595458984375,1.0,0.1831180304288864,0.7846198678016663,0.7846198678016663,1.0,1.0,-0.8124432563781738,0.3209467828273773,0.4914965033531189,0.1798883080482483,0.0,0.0,0.1176710128784179,25.276460647583008,25.0,0.0935035720467567,-4215.953125,65.37361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.0941157117486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057858243584632,0.1057900413870811,-4.2198730625386816e-06,0.0,9.55154828261584e-05,0.0,0.0,4.092372417449951,0.0,0.0,0.0,0.2706174254417419,4.0,0.0,1.0
747000,293.1459655761719,297.1499938964844,293.1499938964844,0.0446408130228519,-1441.524658203125,304.14862060546875,0.7569023370742798,0.1199340969324112,0.1084219962358474,293.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.561741054058075,0.050000000745058,0.0481598749756813,293.2225646972656,297.1499938964844,293.1499938964844,0.0623803101480007,-1245.842041015625,304.1551818847656,0.7419759035110474,0.1121913194656372,0.0792357176542282,293.16583251953125,297.1499938964844,293.1499938964844,0.1502697616815567,-3343.52734375,304.1506042480469,0.9340704679489136,0.2240836471319198,0.2127236425876617,293.294677734375,297.1499938964844,293.1499938964844,0.0057293656282126,-2079.859130859375,298.6918334960937,0.561741054058075,0.050000000745058,0.2284497171640396,291.1595764160156,291.1499938964844,274.8500061035156,271.5131225585937,286.01104736328125,293.2948608398437,291.1595458984375,1.0,0.1831180304288864,0.7846198678016663,0.7846198678016663,1.0,1.0,-0.8124432563781738,0.3209467828273773,0.4914965033531189,0.1798883080482483,0.0,0.0,0.1176710128784179,25.276460647583008,25.0,0.0935035720467567,-4215.953125,65.37361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.0941157117486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057858243584632,0.1057900413870811,-4.2198730625386816e-06,0.0,9.55154828261584e-05,0.0,0.0,4.092372417449951,0.0,0.0,0.0,0.2706174254417419,4.0,0.0,1.0
747060,293.1431579589844,297.1499938964844,293.1499938964844,0.0450689196586608,-1449.4981689453125,304.1483764648437,0.7587171196937561,0.1206068098545074,0.1090163886547088,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5621578693389893,0.050000000745058,0.0481571592390537,293.21893310546875,297.1499938964844,293.1499938964844,0.0614835731685161,-1233.7647705078125,304.15496826171875,0.7401376962661743,0.111095979809761,0.0784642025828361,293.1636047363281,297.1499938964844,293.1499938964844,0.1503070145845413,-3344.251220703125,304.1503601074219,0.9348047971725464,0.2241342067718505,0.2127609997987747,293.2926940917969,297.1499938964844,293.1499938964844,0.0056887445971369,-2067.559326171875,298.6469116210937,0.5621578693389893,0.050000000745058,0.2284368276596069,291.1589050292969,291.1499938964844,274.8500061035156,271.5175170898437,286.0203857421875,293.2928771972656,291.15875244140625,1.0,0.1830079555511474,0.784753680229187,0.784753680229187,1.0,1.0,-0.8122569918632507,0.3204137682914734,0.4918431937694549,0.181010290980339,0.0,0.0,0.1165263429284095,25.22798538208008,25.0,-0.9416961073875428,-4205.43212890625,65.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,303.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.0938761532306671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052974388003349,0.1053016558289527,-4.219055426801788e-06,0.0,9.527235670248048e-05,0.0,0.0,4.072338581085205,0.0,0.0,0.0,0.2705404758453369,4.0,0.0,1.0
