time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.1431579589844,297.1499938964844,293.1499938964844,0.0450689196586608,-1449.4981689453125,304.1483764648437,0.7587171196937561,0.1206068098545074,0.1090163886547088,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5621578693389893,0.050000000745058,0.0481571592390537,293.21893310546875,297.1499938964844,293.1499938964844,0.0614835731685161,-1233.7647705078125,304.15496826171875,0.7401376962661743,0.111095979809761,0.0784642025828361,293.1636047363281,297.1499938964844,293.1499938964844,0.1503070145845413,-3344.251220703125,304.1503601074219,0.9348047971725464,0.2241342067718505,0.2127609997987747,293.2926940917969,297.1499938964844,293.1499938964844,0.0056887445971369,-2067.559326171875,298.6469116210937,0.5621578693389893,0.050000000745058,0.2284368276596069,291.1589050292969,291.1499938964844,274.8500061035156,271.5175170898437,286.0203857421875,293.2928771972656,291.15875244140625,1.0,0.1830079555511474,0.784753680229187,0.784753680229187,1.0,1.0,-0.8122569918632507,0.3204137682914734,0.4918431937694549,0.181010290980339,0.0,0.0,0.1165263429284095,25.22798538208008,25.0,-0.9416961073875428,-4205.43212890625,65.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,303.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.0938761532306671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052974388003349,0.1053016558289527,-4.219055426801788e-06,0.0,9.527235670248048e-05,0.0,0.0,4.072338581085205,0.0,0.0,0.0,0.2705404758453369,4.0,0.0,1.0
747180,293.1405944824219,297.1499938964844,293.1499938964844,0.0455183051526546,-1457.8743896484375,304.1481628417969,0.7605382204055786,0.121304728090763,0.1096355840563774,293.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5625247955322266,0.050000000745058,0.0481547750532627,293.21563720703125,297.1499938964844,293.1499938964844,0.0606038458645343,-1221.9620361328125,304.15478515625,0.7382804751396179,0.1100187599658966,0.0777069628238678,293.1615295410156,297.1499938964844,293.1499938964844,0.1503760367631912,-3345.541259765625,304.1501159667969,0.9355048537254332,0.2242118716239929,0.2128256857395172,293.290771484375,297.1499938964844,293.1499938964844,0.0056490409187972,-2055.51904296875,298.6024169921875,0.5625247955322266,0.050000000745058,0.228425532579422,291.15771484375,291.1499938964844,274.8500061035156,271.5219116210937,286.0282287597656,293.2909240722656,291.1575012207031,1.0,0.18291836977005,0.784887433052063,0.784887433052063,1.0,1.0,-0.812152624130249,0.3199796080589294,0.4921729862689972,0.1819916516542434,0.0,0.0,0.1155805885791778,25.18581199645996,25.0,-1.6712855100631714,-4196.64697265625,65.20297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,303.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0936363637447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048876196146011,0.1048918440937995,-4.2183432924503e-06,0.0,9.502900502411649e-05,0.0,0.0,4.055512428283691,0.0,0.0,0.0,0.2704754173755646,4.0,0.0,1.0
747240,293.1405944824219,297.1499938964844,293.1499938964844,0.0455183051526546,-1457.8743896484375,304.1481628417969,0.7605382204055786,0.121304728090763,0.1096355840563774,293.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5625247955322266,0.050000000745058,0.0481547750532627,293.21563720703125,297.1499938964844,293.1499938964844,0.0606038458645343,-1221.9620361328125,304.15478515625,0.7382804751396179,0.1100187599658966,0.0777069628238678,293.1615295410156,297.1499938964844,293.1499938964844,0.1503760367631912,-3345.541259765625,304.1501159667969,0.9355048537254332,0.2242118716239929,0.2128256857395172,293.290771484375,297.1499938964844,293.1499938964844,0.0056490409187972,-2055.51904296875,298.6024169921875,0.5625247955322266,0.050000000745058,0.228425532579422,291.15771484375,291.1499938964844,274.8500061035156,271.5219116210937,286.0282287597656,293.2909240722656,291.1575012207031,1.0,0.18291836977005,0.784887433052063,0.784887433052063,1.0,1.0,-0.812152624130249,0.3199796080589294,0.4921729862689972,0.1819916516542434,0.0,0.0,0.1155805885791778,25.18581199645996,25.0,-1.6712855100631714,-4196.64697265625,65.20297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,303.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0936363637447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048876196146011,0.1048918440937995,-4.2183432924503e-06,0.0,9.502900502411649e-05,0.0,0.0,4.055512428283691,0.0,0.0,0.0,0.2704754173755646,4.0,0.0,1.0
747300,293.139404296875,297.1499938964844,293.1499938964844,0.0457491539418697,-1462.1793212890625,304.1480712890625,0.7614452242851257,0.1216610074043273,0.1099525392055511,293.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5626885890960693,0.050000000745058,0.0481537170708179,293.2141418457031,297.1499938964844,293.1499938964844,0.0601682737469673,-1216.1343994140625,304.1546936035156,0.7373396754264832,0.1094850003719329,0.0773322656750679,293.1605529785156,297.1499938964844,293.1499938964844,0.1504204422235489,-3346.361572265625,304.1500244140625,0.9358381628990172,0.224259540438652,0.2128669619560241,293.289794921875,297.1499938964844,293.1499938964844,0.0056295371614396,-2049.593505859375,298.5802917480469,0.5626885890960693,0.050000000745058,0.2284204959869384,291.156982421875,291.1499938964844,274.8500061035156,271.52410888671875,286.03155517578125,293.2899475097656,291.1567687988281,1.0,0.1828805655241012,0.7849543690681458,0.7849543690681458,1.0,1.0,-0.8121256232261658,0.3198000490665436,0.4923255443572998,0.1824214160442352,0.0,0.0,0.1151936203241348,25.167028427124023,25.0,-1.9158350229263303,-4192.96533203125,65.17278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,303.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0935193672776222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047174260020256,0.104721650481224,-4.218037702230504e-06,0.0,9.491026867181064e-05,0.0,0.0,4.04851770401001,0.0,0.0,0.0,0.2704482078552246,4.0,0.0,1.0
747360,293.13824462890625,297.1499938964844,293.1499938964844,0.0459833964705467,-1466.545654296875,304.14801025390625,0.7623474597930908,0.1220209300518035,0.1102731451392173,293.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5628398060798645,0.050000000745058,0.0481527373194694,293.21270751953125,297.1499938964844,293.1499938964844,0.0597345121204853,-1210.3411865234375,304.1546325683594,0.7363892197608948,0.1089536845684051,0.0769594609737396,293.1596069335937,297.1499938964844,293.1499938964844,0.1504700928926468,-3347.27392578125,304.1499328613281,0.936159610748291,0.2243122011423111,0.212913230061531,293.28887939453125,297.1499938964844,293.1499938964844,0.0056101577356457,-2043.69580078125,298.55828857421875,0.5628398060798645,0.050000000745058,0.2284158617258072,291.1562194824219,291.1499938964844,274.8500061035156,271.5262756347656,286.03448486328125,293.2890319824219,291.1559753417969,1.0,0.1828467845916748,0.7850197553634644,0.7850197553634644,1.0,1.0,-0.8121117949485779,0.3196435868740082,0.4924682080745697,0.1828104108572006,0.0,0.0,0.1148634180426597,25.149641036987305,25.0,-2.0875635147094727,-4189.73876953125,65.14657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,303.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0934060141444206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045704707503318,0.1045746877789497,-4.217768037051428e-06,0.0,9.47952357819304e-05,0.0,0.0,4.042473793029785,0.0,0.0,0.0,0.2704245746135711,4.0,0.0,1.0
747420,293.1361389160156,297.1499938964844,293.1499938964844,0.0464749746024608,-1475.37744140625,304.1478576660156,0.7641311287879944,0.1227479875087738,0.1109222024679184,293.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5631058216094971,0.050000000745058,0.0481510199606418,293.2101135253906,297.1499938964844,293.1499938964844,0.0588696338236331,-1198.8199462890625,304.154541015625,0.7344544529914856,0.1078948527574539,0.0762175545096397,293.1578369140625,297.1499938964844,293.1499938964844,0.1505818963050842,-3349.31787109375,304.1497802734375,0.9367647171020508,0.2244295328855514,0.2130181491374969,293.2870483398437,297.1499938964844,293.1499938964844,0.0055718179792165,-2031.994384765625,298.5145263671875,0.5631058216094971,0.050000000745058,0.2284077107906341,291.15460205078125,291.1499938964844,274.8500061035156,271.5306701660156,286.0390930175781,293.2872009277344,291.1543273925781,1.0,0.1827894300222396,0.7851505875587463,0.7851505875587463,1.0,1.0,-0.8121145367622375,0.3193985521793365,0.492715984582901,0.1834587305784225,0.0,0.0,0.1143632382154464,25.118614196777344,25.0,-2.290357112884521,-4184.54833984375,65.10405731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,303.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0931941121816635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043421849608421,0.1043464019894599,-4.2173301153525244e-06,0.0,9.458018030272795e-05,0.0,0.0,4.033070087432861,0.0,0.0,0.0,0.2703875601291656,4.0,0.0,1.0
747480,293.1361389160156,297.1499938964844,293.1499938964844,0.0464749746024608,-1475.37744140625,304.1478576660156,0.7641311287879944,0.1227479875087738,0.1109222024679184,293.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5631058216094971,0.050000000745058,0.0481510199606418,293.2101135253906,297.1499938964844,293.1499938964844,0.0588696338236331,-1198.8199462890625,304.154541015625,0.7344544529914856,0.1078948527574539,0.0762175545096397,293.1578369140625,297.1499938964844,293.1499938964844,0.1505818963050842,-3349.31787109375,304.1497802734375,0.9367647171020508,0.2244295328855514,0.2130181491374969,293.2870483398437,297.1499938964844,293.1499938964844,0.0055718179792165,-2031.994384765625,298.5145263671875,0.5631058216094971,0.050000000745058,0.2284077107906341,291.15460205078125,291.1499938964844,274.8500061035156,271.5306701660156,286.0390930175781,293.2872009277344,291.1543273925781,1.0,0.1827894300222396,0.7851505875587463,0.7851505875587463,1.0,1.0,-0.8121145367622375,0.3193985521793365,0.492715984582901,0.1834587305784225,0.0,0.0,0.1143632382154464,25.118614196777344,25.0,-2.290357112884521,-4184.54833984375,65.10405731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,303.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0931941121816635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043421849608421,0.1043464019894599,-4.2173301153525244e-06,0.0,9.458018030272795e-05,0.0,0.0,4.033070087432861,0.0,0.0,0.0,0.2703875601291656,4.0,0.0,1.0
747540,293.13427734375,297.1499938964844,293.1499938964844,0.0469475500285625,-1484.3209228515625,304.1477966308594,0.7658756375312805,0.123480312526226,0.1115777045488357,293.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.563322126865387,0.050000000745058,0.0481496304273605,293.20782470703125,297.1499938964844,293.1499938964844,0.0580046996474266,-1187.337646484375,304.15447998046875,0.7324647307395935,0.1068379804491996,0.0754779055714607,293.1562194824219,297.1499938964844,293.1499938964844,0.150707721710205,-3351.60546875,304.1496276855469,0.9373138546943665,0.224560797214508,0.2131374627351761,293.2853088378906,297.1499938964844,293.1499938964844,0.0055340663529932,-2020.4249267578125,298.4710998535156,0.563322126865387,0.050000000745058,0.2284011095762252,291.1529235839844,291.1499938964844,274.8500061035156,271.5350646972656,286.0420837402344,293.28546142578125,291.1526794433594,1.0,0.1827446669340133,0.7852814197540283,0.7852814197540283,1.0,1.0,-0.8121472597122192,0.3192394375801086,0.4929077923297882,0.1839324384927749,0.0,0.0,0.1140884235501289,25.09261131286621,25.0,-2.3298561573028564,-4181.064453125,65.0731430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0930109098553657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042062416672706,0.1042104586958885,-4.217038622300606e-06,0.0,9.439425048185512e-05,0.0,0.0,4.027441501617432,0.0,0.0,0.0,0.270364910364151,4.0,0.0,1.0
747600,293.13427734375,297.1499938964844,293.1499938964844,0.0469475500285625,-1484.3209228515625,304.1477966308594,0.7658756375312805,0.123480312526226,0.1115777045488357,293.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.563322126865387,0.050000000745058,0.0481496304273605,293.20782470703125,297.1499938964844,293.1499938964844,0.0580046996474266,-1187.337646484375,304.15447998046875,0.7324647307395935,0.1068379804491996,0.0754779055714607,293.1562194824219,297.1499938964844,293.1499938964844,0.150707721710205,-3351.60546875,304.1496276855469,0.9373138546943665,0.224560797214508,0.2131374627351761,293.2853088378906,297.1499938964844,293.1499938964844,0.0055340663529932,-2020.4249267578125,298.4710998535156,0.563322126865387,0.050000000745058,0.2284011095762252,291.1529235839844,291.1499938964844,274.8500061035156,271.5350646972656,286.0420837402344,293.28546142578125,291.1526794433594,1.0,0.1827446669340133,0.7852814197540283,0.7852814197540283,1.0,1.0,-0.8121472597122192,0.3192394375801086,0.4929077923297882,0.1839324384927749,0.0,0.0,0.1140884235501289,25.09261131286621,25.0,-2.3298561573028564,-4181.064453125,65.0731430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0930109098553657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042062416672706,0.1042104586958885,-4.217038622300606e-06,0.0,9.439425048185512e-05,0.0,0.0,4.027441501617432,0.0,0.0,0.0,0.270364910364151,4.0,0.0,1.0
747660,293.13262939453125,297.1499938964844,293.1499938964844,0.0473811253905296,-1493.2838134765625,304.1477966308594,0.7675721049308777,0.1242131069302558,0.1122348830103874,293.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5634916424751282,0.050000000745058,0.048148538917303,293.205810546875,297.1499938964844,293.1499938964844,0.0571369975805282,-1175.857177734375,304.1544189453125,0.7304165363311768,0.1057813763618469,0.0747388675808906,293.1547546386719,297.1499938964844,293.1499938964844,0.1508434414863586,-3354.0615234375,304.1495361328125,0.9378070831298828,0.2247032672166824,0.2132683396339416,293.28369140625,297.1499938964844,293.1499938964844,0.0054967869073152,-2008.9449462890625,298.42803955078125,0.5634916424751282,0.050000000745058,0.228395938873291,291.1513366699219,291.1499938964844,274.8500061035156,271.5394592285156,286.0435485839844,293.2838134765625,291.1510925292969,1.0,0.1827105283737182,0.785407543182373,0.785407543182373,1.0,1.0,-0.8121985793113708,0.3191553950309753,0.4930432140827179,0.1842426359653473,0.0,0.0,0.1140277907252311,25.07124328613281,25.0,-2.213559150695801,-4179.1689453125,65.0515365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,303.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0928663089871406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041596457362175,0.1041638627648353,-4.216892193653621e-06,0.0,9.424750169273466e-05,0.0,0.0,4.025469303131104,0.0,0.0,0.0,0.2703562676906585,4.0,0.0,1.0
747720,293.13262939453125,297.1499938964844,293.1499938964844,0.0473811253905296,-1493.2838134765625,304.1477966308594,0.7675721049308777,0.1242131069302558,0.1122348830103874,293.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5634916424751282,0.050000000745058,0.048148538917303,293.205810546875,297.1499938964844,293.1499938964844,0.0571369975805282,-1175.857177734375,304.1544189453125,0.7304165363311768,0.1057813763618469,0.0747388675808906,293.1547546386719,297.1499938964844,293.1499938964844,0.1508434414863586,-3354.0615234375,304.1495361328125,0.9378070831298828,0.2247032672166824,0.2132683396339416,293.28369140625,297.1499938964844,293.1499938964844,0.0054967869073152,-2008.9449462890625,298.42803955078125,0.5634916424751282,0.050000000745058,0.228395938873291,291.1513366699219,291.1499938964844,274.8500061035156,271.5394592285156,286.0435485839844,293.2838134765625,291.1510925292969,1.0,0.1827105283737182,0.785407543182373,0.785407543182373,1.0,1.0,-0.8121985793113708,0.3191553950309753,0.4930432140827179,0.1842426359653473,0.0,0.0,0.1140277907252311,25.07124328613281,25.0,-2.213559150695801,-4179.1689453125,65.0515365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,303.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0928663089871406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041596457362175,0.1041638627648353,-4.216892193653621e-06,0.0,9.424750169273466e-05,0.0,0.0,4.025469303131104,0.0,0.0,0.0,0.2703562676906585,4.0,0.0,1.0
747780,293.1311950683594,297.1499938964844,293.1499938964844,0.047791987657547,-1502.2191162109375,304.1478576660156,0.7692193388938904,0.1249432787299156,0.1128905713558197,293.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5636206865310669,0.050000000745058,0.0481477119028568,293.2040710449219,297.1499938964844,293.1499938964844,0.0562651865184307,-1164.3603515625,304.1543884277344,0.7283114790916443,0.1047241911292076,0.0739997550845146,293.1534118652344,297.1499938964844,293.1499938964844,0.1509855985641479,-3356.624267578125,304.1494445800781,0.9382501244544984,0.224854364991188,0.2134081274271011,293.2821655273437,297.1499938964844,293.1499938964844,0.0054598860442638,-1997.521484375,298.38531494140625,0.5636206865310669,0.050000000745058,0.228392019867897,291.14990234375,291.1499938964844,274.8500061035156,271.5438232421875,286.04376220703125,293.28228759765625,291.1496887207031,1.0,0.1826847940683365,0.7855337262153625,0.7855337262153625,1.0,1.0,-0.8122605681419373,0.3191346228122711,0.4931259751319885,0.1844095587730407,0.0,0.0,0.1141489297151565,25.05377578735352,25.0,-1.9983519315719604,-4178.6162109375,65.03697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,303.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0927660167217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041897535324096,0.1041939705610275,-4.216874913254287e-06,0.0,9.414571104571225e-05,0.0,0.0,4.026638507843018,0.0,0.0,0.0,0.2703597247600555,4.0,0.0,1.0
747840,293.1311950683594,297.1499938964844,293.1499938964844,0.047791987657547,-1502.2191162109375,304.1478576660156,0.7692193388938904,0.1249432787299156,0.1128905713558197,293.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5636206865310669,0.050000000745058,0.0481477119028568,293.2040710449219,297.1499938964844,293.1499938964844,0.0562651865184307,-1164.3603515625,304.1543884277344,0.7283114790916443,0.1047241911292076,0.0739997550845146,293.1534118652344,297.1499938964844,293.1499938964844,0.1509855985641479,-3356.624267578125,304.1494445800781,0.9382501244544984,0.224854364991188,0.2134081274271011,293.2821655273437,297.1499938964844,293.1499938964844,0.0054598860442638,-1997.521484375,298.38531494140625,0.5636206865310669,0.050000000745058,0.228392019867897,291.14990234375,291.1499938964844,274.8500061035156,271.5438232421875,286.04376220703125,293.28228759765625,291.1496887207031,1.0,0.1826847940683365,0.7855337262153625,0.7855337262153625,1.0,1.0,-0.8122605681419373,0.3191346228122711,0.4931259751319885,0.1844095587730407,0.0,0.0,0.1141489297151565,25.05377578735352,25.0,-1.9983519315719604,-4178.6162109375,65.03697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,303.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0927660167217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041897535324096,0.1041939705610275,-4.216874913254287e-06,0.0,9.414571104571225e-05,0.0,0.0,4.026638507843018,0.0,0.0,0.0,0.2703597247600555,4.0,0.0,1.0
747900,293.1305847167969,297.1499938964844,293.1499938964844,0.0479923747479915,-1506.65966796875,304.1478881835937,0.770024299621582,0.1253066211938858,0.1132171303033828,293.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5636715888977051,0.050000000745058,0.0481473878026008,293.2032775878906,297.1499938964844,293.1499938964844,0.0558274798095226,-1158.6025390625,304.1543884277344,0.72723788022995,0.1041953414678573,0.0736300721764564,293.1528015136719,297.1499938964844,293.1499938964844,0.1510584056377411,-3357.93310546875,304.1494140625,0.938454568386078,0.2249326556921005,0.2134808897972107,293.28143310546875,297.1499938964844,293.1499938964844,0.0054415822960436,-1991.8319091796875,298.36407470703125,0.5636715888977051,0.050000000745058,0.2283904701471328,291.14923095703125,291.1499938964844,274.8500061035156,271.5460205078125,286.0434265136719,293.28155517578125,291.1490478515625,1.0,0.1826746463775634,0.7855967879295349,0.7855967879295349,1.0,1.0,-0.8122938871383667,0.3191441893577575,0.4931496977806091,0.1844465136528015,0.0,0.0,0.1142704412341117,25.046367645263672,25.0,-1.8619087934494016,-4178.791015625,65.03189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,303.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.0927343368530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042308136820793,0.1042350307106971,-4.216910838295007e-06,0.0,9.411355858901516e-05,0.0,0.0,4.028288841247559,0.0,0.0,0.0,0.2703655362129211,4.0,0.0,1.0
747960,293.1300048828125,297.1499938964844,293.1499938964844,0.0481909848749637,-1511.0784912109375,304.1478881835937,0.7708181738853455,0.1256687194108963,0.1135426089167594,293.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5637151002883911,0.050000000745058,0.0481471084058284,293.2025451660156,297.1499938964844,293.1499938964844,0.0553887709975242,-1152.8408203125,304.1543884277344,0.7261515855789185,0.1036668121814727,0.0732604712247848,293.1522216796875,297.1499938964844,293.1499938964844,0.1511319577693939,-3359.25341796875,304.1493835449219,0.9386497139930724,0.2250126004219055,0.213555246591568,293.28076171875,297.1499938964844,293.1499938964844,0.0054233213886618,-1986.139404296875,298.3428955078125,0.5637151002883911,0.050000000745058,0.2283891588449478,291.1486511230469,291.1499938964844,274.8500061035156,271.5482177734375,286.0429077148437,293.2808532714844,291.1484680175781,1.0,0.182666003704071,0.7856578230857849,0.7856578230857849,1.0,1.0,-0.8123282790184021,0.3191639482975006,0.4931643307209015,0.1844590902328491,0.0,0.0,0.1144249811768531,25.03970527648925,25.0,-1.7049143314361572,-4179.21484375,65.02801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,303.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.092714823782444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104286290705204,0.1042905077338218,-4.216972229187377e-06,0.0,9.409376070834696e-05,0.0,0.0,4.03053092956543,0.0,0.0,0.0,0.270373672246933,4.0,0.0,1.0
748020,293.1289367675781,297.1499938964844,293.1499938964844,0.0485875979065895,-1519.8419189453125,304.14794921875,0.7723753452301025,0.1263887137174606,0.1141900792717933,293.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5637832880020142,0.050000000745058,0.0481466725468635,293.2012023925781,297.1499938964844,293.1499938964844,0.0545092485845088,-1141.317626953125,304.1543884277344,0.7239446043968201,0.1026117131114006,0.0725224241614341,293.1511535644531,297.1499938964844,293.1499938964844,0.1512806713581085,-3361.916748046875,304.1493530273437,0.9390168786048888,0.2251767516136169,0.21370829641819,293.2794494628906,297.1499938964844,293.1499938964844,0.0053870039992034,-1974.768798828125,298.30078125,0.5637832880020142,0.050000000745058,0.2283870875835418,291.14764404296875,291.1499938964844,274.8500061035156,271.5526123046875,286.04132080078125,293.279541015625,291.14752197265625,1.0,0.1826525777578354,0.7857799530029297,0.7857799530029297,1.0,1.0,-0.812400221824646,0.3192299008369446,0.4931703507900238,0.1844227313995361,0.0,0.0,0.1148130521178245,25.02826690673828,25.0,-1.3582289218902588,-4180.6904296875,65.02336120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,303.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0927115455269813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044324785470962,0.1044366955757141,-4.217159585095942e-06,0.0,9.409043559571728e-05,0.0,0.0,4.036463737487793,0.0,0.0,0.0,0.2703956067562103,4.0,0.0,1.0
748080,293.1289367675781,297.1499938964844,293.1499938964844,0.0485875979065895,-1519.8419189453125,304.14794921875,0.7723753452301025,0.1263887137174606,0.1141900792717933,293.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5637832880020142,0.050000000745058,0.0481466725468635,293.2012023925781,297.1499938964844,293.1499938964844,0.0545092485845088,-1141.317626953125,304.1543884277344,0.7239446043968201,0.1026117131114006,0.0725224241614341,293.1511535644531,297.1499938964844,293.1499938964844,0.1512806713581085,-3361.916748046875,304.1493530273437,0.9390168786048888,0.2251767516136169,0.21370829641819,293.2794494628906,297.1499938964844,293.1499938964844,0.0053870039992034,-1974.768798828125,298.30078125,0.5637832880020142,0.050000000745058,0.2283870875835418,291.14764404296875,291.1499938964844,274.8500061035156,271.5526123046875,286.04132080078125,293.279541015625,291.14752197265625,1.0,0.1826525777578354,0.7857799530029297,0.7857799530029297,1.0,1.0,-0.812400221824646,0.3192299008369446,0.4931703507900238,0.1844227313995361,0.0,0.0,0.1148130521178245,25.02826690673828,25.0,-1.3582289218902588,-4180.6904296875,65.02336120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,303.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0927115455269813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044324785470962,0.1044366955757141,-4.217159585095942e-06,0.0,9.409043559571728e-05,0.0,0.0,4.036463737487793,0.0,0.0,0.0,0.2703956067562103,4.0,0.0,1.0
748140,293.1280517578125,297.1499938964844,293.1499938964844,0.0489856898784637,-1528.5032958984375,304.14794921875,0.7738968729972839,0.1271028369665146,0.1148325204849243,293.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5638318061828613,0.050000000745058,0.048146367073059,293.1999816894531,297.1499938964844,293.1499938964844,0.0536290816962718,-1129.8231201171875,304.1543884277344,0.7216977477073669,0.1015624180436134,0.0717877000570297,293.1501770019531,297.1499938964844,293.1499938964844,0.1514308452606201,-3364.598876953125,304.1493225097656,0.939360737800598,0.225345954298973,0.2138664275407791,293.2782287597656,297.1499938964844,293.1499938964844,0.0053509371355175,-1963.4122314453125,298.2589416503906,0.5638318061828613,0.050000000745058,0.2283856272697448,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,286.0391845703125,293.2783203125,291.1468200683594,1.0,0.1826434731483459,0.7859020829200745,0.7859020829200745,1.0,1.0,-0.8124771118164062,0.3193230330944061,0.4931540787220001,0.1843252778053283,0.0,0.0,0.1152782142162323,25.01886940002441,25.0,-0.9948920607566832,-4182.82568359375,65.02229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0927530080080032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046139523386955,0.1046181693673133,-4.2174142436124384e-06,0.0,9.41325124586001e-05,0.0,0.0,4.043850898742676,0.0,0.0,0.0,0.2704232335090637,4.0,0.0,1.0
748200,293.1280517578125,297.1499938964844,293.1499938964844,0.0489856898784637,-1528.5032958984375,304.14794921875,0.7738968729972839,0.1271028369665146,0.1148325204849243,293.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5638318061828613,0.050000000745058,0.048146367073059,293.1999816894531,297.1499938964844,293.1499938964844,0.0536290816962718,-1129.8231201171875,304.1543884277344,0.7216977477073669,0.1015624180436134,0.0717877000570297,293.1501770019531,297.1499938964844,293.1499938964844,0.1514308452606201,-3364.598876953125,304.1493225097656,0.939360737800598,0.225345954298973,0.2138664275407791,293.2782287597656,297.1499938964844,293.1499938964844,0.0053509371355175,-1963.4122314453125,298.2589416503906,0.5638318061828613,0.050000000745058,0.2283856272697448,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,286.0391845703125,293.2783203125,291.1468200683594,1.0,0.1826434731483459,0.7859020829200745,0.7859020829200745,1.0,1.0,-0.8124771118164062,0.3193230330944061,0.4931540787220001,0.1843252778053283,0.0,0.0,0.1152782142162323,25.01886940002441,25.0,-0.9948920607566832,-4182.82568359375,65.02229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0927530080080032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046139523386955,0.1046181693673133,-4.2174142436124384e-06,0.0,9.41325124586001e-05,0.0,0.0,4.043850898742676,0.0,0.0,0.0,0.2704232335090637,4.0,0.0,1.0
748260,293.1273193359375,297.1499938964844,293.1499938964844,0.0493792183697223,-1537.0557861328125,304.1479797363281,0.7753869295120239,0.1278105080127716,0.1154693141579628,293.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5638659000396729,0.050000000745058,0.0481461472809314,293.1988525390625,297.1499938964844,293.1499938964844,0.0527538172900676,-1118.4285888671875,304.1543884277344,0.7194237112998962,0.1005266606807708,0.0710608512163162,293.1492919921875,297.1499938964844,293.1499938964844,0.1515820622444152,-3367.29248046875,304.1492919921875,0.9396891593933104,0.225519984960556,0.2140292972326278,293.277099609375,297.1499938964844,293.1499938964844,0.0053151072934269,-1952.066650390625,298.21734619140625,0.5638659000396729,0.050000000745058,0.2283845990896225,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.03668212890625,293.2771911621094,291.1463623046875,1.0,0.1826381981372833,0.7860210537910461,0.7860210537910461,1.0,1.0,-0.8125630021095276,0.3194388151168823,0.4931241869926452,0.1841824948787689,0.0,0.0,0.1157917901873588,25.01098823547364,25.0,-0.6454640030860901,-4185.47119140625,65.02472686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,303.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0928366482257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048190668225288,0.1048232838511467,-4.217718014842831e-06,0.0,9.421739378012715e-05,0.0,0.0,4.052217483520508,0.0,0.0,0.0,0.2704547941684723,4.0,0.0,1.0
748320,293.1273193359375,297.1499938964844,293.1499938964844,0.0493792183697223,-1537.0557861328125,304.1479797363281,0.7753869295120239,0.1278105080127716,0.1154693141579628,293.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5638659000396729,0.050000000745058,0.0481461472809314,293.1988525390625,297.1499938964844,293.1499938964844,0.0527538172900676,-1118.4285888671875,304.1543884277344,0.7194237112998962,0.1005266606807708,0.0710608512163162,293.1492919921875,297.1499938964844,293.1499938964844,0.1515820622444152,-3367.29248046875,304.1492919921875,0.9396891593933104,0.225519984960556,0.2140292972326278,293.277099609375,297.1499938964844,293.1499938964844,0.0053151072934269,-1952.066650390625,298.21734619140625,0.5638659000396729,0.050000000745058,0.2283845990896225,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.03668212890625,293.2771911621094,291.1463623046875,1.0,0.1826381981372833,0.7860210537910461,0.7860210537910461,1.0,1.0,-0.8125630021095276,0.3194388151168823,0.4931241869926452,0.1841824948787689,0.0,0.0,0.1157917901873588,25.01098823547364,25.0,-0.6454640030860901,-4185.47119140625,65.02472686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,303.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0928366482257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048190668225288,0.1048232838511467,-4.217718014842831e-06,0.0,9.421739378012715e-05,0.0,0.0,4.052217483520508,0.0,0.0,0.0,0.2704547941684723,4.0,0.0,1.0
748380,293.1266784667969,297.1499938964844,293.1499938964844,0.0497679896652698,-1545.497802734375,304.14801025390625,0.7768509387969971,0.1285110712051391,0.116099938750267,293.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5638914108276367,0.050000000745058,0.0481459870934486,293.1977233886719,297.1499938964844,293.1499938964844,0.0518932156264781,-1107.2598876953125,304.15435791015625,0.7171465754508972,0.0995166897773742,0.0703496560454368,293.14849853515625,297.1499938964844,293.1499938964844,0.1517345309257507,-3370.00341796875,304.1492614746094,0.940010905265808,0.2256985455751419,0.2141965925693512,293.27606201171875,297.1499938964844,293.1499938964844,0.0052795032970607,-1940.732666015625,298.176025390625,0.5638914108276367,0.050000000745058,0.2283838391304016,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.03387451171875,293.2761535644531,291.1461181640625,1.0,0.1826363205909729,0.7861400246620178,0.7861400246620178,1.0,1.0,-0.8126659393310547,0.3195771872997284,0.4930887520313263,0.1840055733919143,0.0,0.0,0.1163278594613075,25.00394630432129,25.0,-0.3624930679798126,-4188.50244140625,65.03095245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,303.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0929559916257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050362437963485,0.1050404608249664,-4.218049980408978e-06,0.0,9.433851664653048e-05,0.0,0.0,4.0610880851745605,0.0,0.0,0.0,0.2704884111881256,4.0,0.0,1.0
748440,293.1266784667969,297.1499938964844,293.1499938964844,0.0497679896652698,-1545.497802734375,304.14801025390625,0.7768509387969971,0.1285110712051391,0.116099938750267,293.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5638914108276367,0.050000000745058,0.0481459870934486,293.1977233886719,297.1499938964844,293.1499938964844,0.0518932156264781,-1107.2598876953125,304.15435791015625,0.7171465754508972,0.0995166897773742,0.0703496560454368,293.14849853515625,297.1499938964844,293.1499938964844,0.1517345309257507,-3370.00341796875,304.1492614746094,0.940010905265808,0.2256985455751419,0.2141965925693512,293.27606201171875,297.1499938964844,293.1499938964844,0.0052795032970607,-1940.732666015625,298.176025390625,0.5638914108276367,0.050000000745058,0.2283838391304016,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.03387451171875,293.2761535644531,291.1461181640625,1.0,0.1826363205909729,0.7861400246620178,0.7861400246620178,1.0,1.0,-0.8126659393310547,0.3195771872997284,0.4930887520313263,0.1840055733919143,0.0,0.0,0.1163278594613075,25.00394630432129,25.0,-0.3624930679798126,-4188.50244140625,65.03095245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,303.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0929559916257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050362437963485,0.1050404608249664,-4.218049980408978e-06,0.0,9.433851664653048e-05,0.0,0.0,4.0610880851745605,0.0,0.0,0.0,0.2704884111881256,4.0,0.0,1.0
748500,293.1264343261719,297.1499938964844,293.1499938964844,0.049962967634201,-1549.6875,304.14801025390625,0.7775753736495972,0.1288586854934692,0.1164127215743064,293.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5639033317565918,0.050000000745058,0.0481459125876426,293.1971130371094,297.1499938964844,293.1499938964844,0.0514743477106094,-1101.836669921875,304.1543273925781,0.7160231471061707,0.09902985394001,0.0700047388672828,293.14813232421875,297.1499938964844,293.1499938964844,0.1518114954233169,-3371.370361328125,304.1492614746094,0.9401732087135316,0.2257896363735199,0.2142819315195083,293.27557373046875,297.1499938964844,293.1499938964844,0.0052617979235947,-1935.07568359375,298.15545654296875,0.5639033317565918,0.050000000745058,0.2283834815025329,291.14605712890625,291.1499938964844,274.8500061035156,271.56793212890625,286.0323791503906,293.2756652832031,291.1460266113281,1.0,0.1826367527246475,0.7861994504928589,0.7861994504928589,1.0,1.0,-0.8127292394638062,0.3196561634540558,0.493073046207428,0.1839080452919006,0.0,0.0,0.1165995076298713,25.000463485717773,25.0,-0.2560477256774902,-4190.1533203125,65.03596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,303.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0930273532867431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051470786333084,0.1051512956619262,-4.218222329654964e-06,0.0,9.441094152862206e-05,0.0,0.0,4.065618991851807,0.0,0.0,0.0,0.2705056369304657,4.0,0.0,1.0
748560,293.1261901855469,297.1499938964844,293.1499938964844,0.0501581542193889,-1553.8258056640625,304.14801025390625,0.7782989740371704,0.1292054057121276,0.1167244091629982,293.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5639172196388245,0.050000000745058,0.0481458231806755,293.19647216796875,297.1499938964844,293.1499938964844,0.0510681495070457,-1096.585693359375,304.154296875,0.7149254679679871,0.0985620096325874,0.0696709901094436,293.1477966308594,297.1499938964844,293.1499938964844,0.1518892347812652,-3372.750244140625,304.1492614746094,0.940340518951416,0.2258822917938232,0.2143685072660446,293.2751159667969,297.1499938964844,293.1499938964844,0.0052441414445638,-1929.42138671875,298.1349182128906,0.5639172196388245,0.050000000745058,0.2283830642700195,291.14599609375,291.1499938964844,274.8500061035156,271.57012939453125,286.0307922363281,293.2751770019531,291.14599609375,1.0,0.1826381385326385,0.7862575650215149,0.7862575650215149,1.0,1.0,-0.8128060102462769,0.319743275642395,0.4930627644062042,0.1838074773550033,0.0,0.0,0.1168717965483665,24.996702194213867,25.0,-0.1750453412532806,-4191.8916015625,65.04267883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,303.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0931043848395347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052584648132324,0.1052626892924308,-4.218396497890353e-06,0.0,9.448911441722883e-05,0.0,0.0,4.070173740386963,0.0,0.0,0.0,0.2705229520797729,4.0,0.0,1.0
748620,293.125732421875,297.1499938964844,293.1499938964844,0.050721175968647,-1562.1671142578125,304.1477355957031,0.7797544002532959,0.1298977583646774,0.1173461452126503,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5639566779136658,0.050000000745058,0.0481455735862255,293.1949157714844,297.1499938964844,293.1499938964844,0.0503082759678363,-1086.7861328125,304.15411376953125,0.7128544449806213,0.0976981222629547,0.0690486058592796,293.1471252441406,297.1499938964844,293.1499938964844,0.1520481705665588,-3375.5712890625,304.14923095703125,0.9407007098197936,0.2260724306106567,0.2145460098981857,293.27423095703125,297.1499938964844,293.1499938964844,0.0052090068347752,-1918.1358642578125,298.093994140625,0.5639566779136658,0.050000000745058,0.228381872177124,291.1459350585937,291.1499938964844,274.8500061035156,271.57452392578125,286.02752685546875,293.2742919921875,291.1459045410156,1.0,0.1826442182064056,0.7863736748695374,0.7863736748695374,1.0,1.0,-0.8130164742469788,0.3199478387832641,0.4930686354637146,0.1836041808128357,0.0,0.0,0.1174201220273971,24.98761749267578,25.0,-0.1054658889770507,-4195.6572265625,65.0627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0932709798216819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054827868938446,0.105487011373043,-4.2187480175925884e-06,0.0,9.465818584430964e-05,0.0,0.0,4.079349517822266,0.0,0.0,0.0,0.2705579102039337,4.0,0.0,1.0
748680,293.125732421875,297.1499938964844,293.1499938964844,0.050721175968647,-1562.1671142578125,304.1477355957031,0.7797544002532959,0.1298977583646774,0.1173461452126503,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5639566779136658,0.050000000745058,0.0481455735862255,293.1949157714844,297.1499938964844,293.1499938964844,0.0503082759678363,-1086.7861328125,304.15411376953125,0.7128544449806213,0.0976981222629547,0.0690486058592796,293.1471252441406,297.1499938964844,293.1499938964844,0.1520481705665588,-3375.5712890625,304.14923095703125,0.9407007098197936,0.2260724306106567,0.2145460098981857,293.27423095703125,297.1499938964844,293.1499938964844,0.0052090068347752,-1918.1358642578125,298.093994140625,0.5639566779136658,0.050000000745058,0.228381872177124,291.1459350585937,291.1499938964844,274.8500061035156,271.57452392578125,286.02752685546875,293.2742919921875,291.1459045410156,1.0,0.1826442182064056,0.7863736748695374,0.7863736748695374,1.0,1.0,-0.8130164742469788,0.3199478387832641,0.4930686354637146,0.1836041808128357,0.0,0.0,0.1174201220273971,24.98761749267578,25.0,-0.1054658889770507,-4195.6572265625,65.0627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0932709798216819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054827868938446,0.105487011373043,-4.2187480175925884e-06,0.0,9.465818584430964e-05,0.0,0.0,4.079349517822266,0.0,0.0,0.0,0.2705579102039337,4.0,0.0,1.0
748740,293.1253662109375,297.1499938964844,293.1499938964844,0.0513176694512367,-1570.3260498046875,304.1474914550781,0.7812292575836182,0.1305880099534988,0.117966316640377,293.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5640175938606262,0.050000000745058,0.0481451861560344,293.1930236816406,297.1499938964844,293.1499938964844,0.0496419705450534,-1078.220703125,304.15386962890625,0.7110276818275452,0.0969494581222534,0.0685049518942833,293.1465148925781,297.1499938964844,293.1499938964844,0.1522132605314254,-3378.50244140625,304.14923095703125,0.9411055445671082,0.2262694388628006,0.2147299945354461,293.2733764648437,297.1499938964844,293.1499938964844,0.0051741558127105,-1906.901123046875,298.05322265625,0.5640175938606262,0.050000000745058,0.2283800393342971,291.14581298828125,291.1499938964844,274.8500061035156,271.5788879394531,286.0240783691406,293.2734375,291.14581298828125,1.0,0.1826561838388443,0.7864898443222046,0.7864898443222046,1.0,1.0,-0.8133264183998108,0.3202008008956909,0.4931256175041199,0.1834091395139694,0.0,0.0,0.117984227836132,24.97588348388672,25.0,-0.1462876200675964,-4199.93212890625,65.09461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,303.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0934498012065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057126820087432,0.1057168990373611,-4.219105903757736e-06,0.0,9.48396627791226e-05,0.0,0.0,4.088753700256348,0.0,0.0,0.0,0.2705936729907989,4.0,0.0,1.0
748800,293.1253662109375,297.1499938964844,293.1499938964844,0.0513176694512367,-1570.3260498046875,304.1474914550781,0.7812292575836182,0.1305880099534988,0.117966316640377,293.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5640175938606262,0.050000000745058,0.0481451861560344,293.1930236816406,297.1499938964844,293.1499938964844,0.0496419705450534,-1078.220703125,304.15386962890625,0.7110276818275452,0.0969494581222534,0.0685049518942833,293.1465148925781,297.1499938964844,293.1499938964844,0.1522132605314254,-3378.50244140625,304.14923095703125,0.9411055445671082,0.2262694388628006,0.2147299945354461,293.2733764648437,297.1499938964844,293.1499938964844,0.0051741558127105,-1906.901123046875,298.05322265625,0.5640175938606262,0.050000000745058,0.2283800393342971,291.14581298828125,291.1499938964844,274.8500061035156,271.5788879394531,286.0240783691406,293.2734375,291.14581298828125,1.0,0.1826561838388443,0.7864898443222046,0.7864898443222046,1.0,1.0,-0.8133264183998108,0.3202008008956909,0.4931256175041199,0.1834091395139694,0.0,0.0,0.117984227836132,24.97588348388672,25.0,-0.1462876200675964,-4199.93212890625,65.09461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,303.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0934498012065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057126820087432,0.1057168990373611,-4.219105903757736e-06,0.0,9.48396627791226e-05,0.0,0.0,4.088753700256348,0.0,0.0,0.0,0.2705936729907989,4.0,0.0,1.0
748860,293.1250915527344,297.1499938964844,293.1499938964844,0.0519334487617015,-1578.5452880859375,304.1473083496094,0.7827226519584656,0.1312716454267501,0.1185814812779426,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5641058683395386,0.050000000745058,0.0481446273624897,293.190673828125,297.1499938964844,293.1499938964844,0.0490797273814678,-1071.0164794921875,304.15350341796875,0.7094929814338684,0.096336543560028,0.068047322332859,293.1459655761719,297.1499938964844,293.1499938964844,0.1523846089839935,-3381.547607421875,304.1492004394531,0.941560447216034,0.2264703810214996,0.2149182856082916,293.2725524902344,297.1499938964844,293.1499938964844,0.0051395664922893,-1895.721923828125,298.0125732421875,0.5641058683395386,0.050000000745058,0.2283773720264434,291.14556884765625,291.1499938964844,274.8444519042969,271.579345703125,286.0190734863281,293.27264404296875,291.1454772949219,1.0,0.1826749145984649,0.7866029739379883,0.7866029739379883,1.0,1.0,-0.8137375116348267,0.3204756081104278,0.4932619035243988,0.1832895278930664,0.0,0.0,0.1185917779803276,24.961864471435547,25.0,-0.5195631980895996,-4205.0927734375,65.1390151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,303.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0936348214745521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059562191367149,0.1059604361653328,-4.21947743234341e-06,0.0,9.502744069322944e-05,0.0,0.0,4.098711490631104,0.0,0.0,0.0,0.2706314921379089,4.0,0.0,1.0
