time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1250915527344,297.1499938964844,293.1499938964844,0.0519334487617015,-1578.5452880859375,304.1473083496094,0.7827226519584656,0.1312716454267501,0.1185814812779426,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5641058683395386,0.050000000745058,0.0481446273624897,293.190673828125,297.1499938964844,293.1499938964844,0.0490797273814678,-1071.0164794921875,304.15350341796875,0.7094929814338684,0.096336543560028,0.068047322332859,293.1459655761719,297.1499938964844,293.1499938964844,0.1523846089839935,-3381.547607421875,304.1492004394531,0.941560447216034,0.2264703810214996,0.2149182856082916,293.2725524902344,297.1499938964844,293.1499938964844,0.0051395664922893,-1895.721923828125,298.0125732421875,0.5641058683395386,0.050000000745058,0.2283773720264434,291.14556884765625,291.1499938964844,274.8444519042969,271.579345703125,286.0190734863281,293.27264404296875,291.1454772949219,1.0,0.1826749145984649,0.7866029739379883,0.7866029739379883,1.0,1.0,-0.8137375116348267,0.3204756081104278,0.4932619035243988,0.1832895278930664,0.0,0.0,0.1185917779803276,24.961864471435547,25.0,-0.5195631980895996,-4205.0927734375,65.1390151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,303.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0936348214745521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059562191367149,0.1059604361653328,-4.21947743234341e-06,0.0,9.502744069322944e-05,0.0,0.0,4.098711490631104,0.0,0.0,0.0,0.2706314921379089,4.0,0.0,1.0
748980,293.1248779296875,297.1499938964844,293.1499938964844,0.0524170324206352,-1586.822998046875,304.1473999023437,0.784264862537384,0.1319475024938583,0.1191890612244606,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5642515420913696,0.050000000745058,0.0481436997652053,293.1874084472656,297.1499938964844,293.1499938964844,0.0487034879624843,-1066.2294921875,304.1529541015625,0.7085375189781189,0.0959673002362251,0.0677401572465896,293.1454467773437,297.1499938964844,293.1499938964844,0.1525691747665405,-3384.84326171875,304.149169921875,0.9421107172966005,0.2266751825809478,0.2151094824075698,293.27178955078125,297.1499938964844,293.1499938964844,0.0051054540090262,-1884.711669921875,297.97174072265625,0.5642515420913696,0.050000000745058,0.2283729761838913,291.14453125,291.1499938964844,274.8283386230469,271.57232666015625,286.0108337402344,293.2718505859375,291.144287109375,1.0,0.1827028840780258,0.786716103553772,0.786716103553772,1.0,1.0,-0.8143210411071777,0.3207784295082092,0.4935426414012909,0.1833229064941406,0.0,0.0,0.1193828135728836,24.94269752502441,25.0,-1.6144680976867676,-4212.2158203125,65.20307159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,303.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0938244462013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062572970986366,0.106261521577835,-4.219899437885033e-06,0.0,9.521988249616696e-05,0.0,0.0,4.110990047454834,0.0,0.0,0.0,0.2706776559352875,4.0,0.0,1.0
749040,293.1248779296875,297.1499938964844,293.1499938964844,0.0524170324206352,-1586.822998046875,304.1473999023437,0.784264862537384,0.1319475024938583,0.1191890612244606,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5642515420913696,0.050000000745058,0.0481436997652053,293.1874084472656,297.1499938964844,293.1499938964844,0.0487034879624843,-1066.2294921875,304.1529541015625,0.7085375189781189,0.0959673002362251,0.0677401572465896,293.1454467773437,297.1499938964844,293.1499938964844,0.1525691747665405,-3384.84326171875,304.149169921875,0.9421107172966005,0.2266751825809478,0.2151094824075698,293.27178955078125,297.1499938964844,293.1499938964844,0.0051054540090262,-1884.711669921875,297.97174072265625,0.5642515420913696,0.050000000745058,0.2283729761838913,291.14453125,291.1499938964844,274.8283386230469,271.57232666015625,286.0108337402344,293.2718505859375,291.144287109375,1.0,0.1827028840780258,0.786716103553772,0.786716103553772,1.0,1.0,-0.8143210411071777,0.3207784295082092,0.4935426414012909,0.1833229064941406,0.0,0.0,0.1193828135728836,24.94269752502441,25.0,-1.6144680976867676,-4212.2158203125,65.20307159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,303.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0938244462013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062572970986366,0.106261521577835,-4.219899437885033e-06,0.0,9.521988249616696e-05,0.0,0.0,4.110990047454834,0.0,0.0,0.0,0.2706776559352875,4.0,0.0,1.0
749100,293.1247863769531,297.1499938964844,293.1499938964844,0.0526376068592071,-1590.9754638671875,304.1474609375,0.7850641012191772,0.1322839260101318,0.1194908693432807,293.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5643523931503296,0.050000000745058,0.0481430552899837,293.18536376953125,297.1499938964844,293.1499938964844,0.048609972000122,-1065.06005859375,304.152587890625,0.7083653211593628,0.0958962440490722,0.0676628351211547,293.1452331542969,297.1499938964844,293.1499938964844,0.1526682823896408,-3386.6201171875,304.1491394042969,0.9424332976341248,0.2267801910638809,0.2152070105075836,293.2713928222656,297.1499938964844,293.1499938964844,0.0050885966047644,-1879.28271484375,297.9512634277344,0.5643523931503296,0.050000000745058,0.2283699363470077,291.1436462402344,291.1499938964844,274.8165588378906,271.566162109375,286.0055236816406,293.2714538574219,291.1433410644531,1.0,0.1827215999364853,0.7867727279663086,0.7867727279663086,1.0,1.0,-0.814703106880188,0.3209525644779205,0.493750512599945,0.1833996325731277,0.0,0.0,0.1199009418487548,24.93036460876465,25.0,-2.2532200813293457,-4216.93115234375,65.24533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,303.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0939223989844322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064527854323387,0.1064570024609565,-4.220160462864442e-06,0.0,9.531929390504956e-05,0.0,0.0,4.11895227432251,0.0,0.0,0.0,0.270707368850708,4.0,0.0,1.0
749160,293.12469482421875,297.1499938964844,293.1499938964844,0.0528538115322589,-1595.163818359375,304.1475524902344,0.7858832478523254,0.1326202452182769,0.1197921782732009,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5644712448120117,0.050000000745058,0.0481422990560531,293.1830749511719,297.1499938964844,293.1499938964844,0.0485793091356754,-1064.7015380859375,304.1521911621094,0.7083986401557922,0.0958987548947334,0.0676362439990043,293.1449890136719,297.1499938964844,293.1499938964844,0.1527717262506485,-3388.477294921875,304.14910888671875,0.9427870512008668,0.2268875241279602,0.2153063416481018,293.27099609375,297.1499938964844,293.1499938964844,0.005071856547147,-1873.89599609375,297.93072509765625,0.5644712448120117,0.050000000745058,0.22836634516716,291.1425170898437,291.1499938964844,274.8023986816406,271.5583190917969,285.9994812011719,293.27105712890625,291.1421813964844,1.0,0.1827438324689865,0.7868269085884094,0.7868269085884094,1.0,1.0,-0.8151467442512512,0.321143090724945,0.4940036535263061,0.1835146993398666,0.0,0.0,0.1205115914344787,24.91630744934082,25.0,-2.8575680255889893,-4222.50341796875,65.29480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,303.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.36328125,18000.0,0.0,0.0,0.0940238907933235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066846847534179,0.1066889092326164,-4.220468326820992e-06,0.0,9.542229963699356e-05,0.0,0.0,4.128397941589356,0.0,0.0,0.0,0.2707425355911255,4.0,0.0,1.0
749220,293.1245422363281,297.1499938964844,293.1499938964844,0.0532834827899932,-1603.6151123046875,304.14764404296875,0.7875850200653076,0.133294016122818,0.1203949674963951,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5647628903388977,0.050000000745058,0.0481404475867748,293.1777648925781,297.1499938964844,293.1499938964844,0.0487186722457408,-1066.5706787109375,304.1512145996094,0.7091168165206909,0.0961372926831245,0.0677453652024269,293.1445007324219,297.1499938964844,293.1499938964844,0.1529919207096099,-3392.437255859375,304.1490478515625,0.943591058254242,0.2271109074354171,0.2155123353004455,293.27020263671875,297.1499938964844,293.1499938964844,0.0050387713126838,-1863.256103515625,297.8896789550781,0.5647628903388977,0.050000000745058,0.2283575534820556,291.1398010253906,291.1499938964844,274.76739501953125,271.5378723144531,285.98516845703125,293.270263671875,291.13934326171875,1.0,0.1828008592128753,0.7869353890419006,0.7869353890419006,1.0,1.0,-0.8162356019020081,0.3215835094451904,0.4946520924568176,0.1838577985763549,0.0,0.0,0.122053638100624,24.88312149047852,25.0,-3.8523805141448975,-4236.52734375,65.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,303.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.094245009124279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072785258293151,0.1072827503085136,-4.2212668631691486e-06,0.0,9.56467047217302e-05,0.0,0.0,4.1526079177856445,0.0,0.0,0.0,0.2708327770233154,4.0,0.0,1.0
749280,293.1245422363281,297.1499938964844,293.1499938964844,0.0532834827899932,-1603.6151123046875,304.14764404296875,0.7875850200653076,0.133294016122818,0.1203949674963951,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5647628903388977,0.050000000745058,0.0481404475867748,293.1777648925781,297.1499938964844,293.1499938964844,0.0487186722457408,-1066.5706787109375,304.1512145996094,0.7091168165206909,0.0961372926831245,0.0677453652024269,293.1445007324219,297.1499938964844,293.1499938964844,0.1529919207096099,-3392.437255859375,304.1490478515625,0.943591058254242,0.2271109074354171,0.2155123353004455,293.27020263671875,297.1499938964844,293.1499938964844,0.0050387713126838,-1863.256103515625,297.8896789550781,0.5647628903388977,0.050000000745058,0.2283575534820556,291.1398010253906,291.1499938964844,274.76739501953125,271.5378723144531,285.98516845703125,293.270263671875,291.13934326171875,1.0,0.1828008592128753,0.7869353890419006,0.7869353890419006,1.0,1.0,-0.8162356019020081,0.3215835094451904,0.4946520924568176,0.1838577985763549,0.0,0.0,0.122053638100624,24.88312149047852,25.0,-3.8523805141448975,-4236.52734375,65.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,303.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.094245009124279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072785258293151,0.1072827503085136,-4.2212668631691486e-06,0.0,9.56467047217302e-05,0.0,0.0,4.1526079177856445,0.0,0.0,0.0,0.2708327770233154,4.0,0.0,1.0
749340,293.1243591308594,297.1499938964844,293.1499938964844,0.0537285581231117,-1612.154541015625,304.1476745605469,0.7893683314323425,0.1339711993932724,0.1209999397397041,293.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5651198625564575,0.050000000745058,0.0481381863355636,293.1716003417969,297.1499938964844,293.1499938964844,0.0491226650774478,-1071.85009765625,304.150146484375,0.71066814661026,0.0966819077730178,0.0680693909525871,293.1440124511719,297.1499938964844,293.1499938964844,0.1532286256551742,-3396.697265625,304.1489562988281,0.9445158839225768,0.2273479700088501,0.2157302498817443,293.2693786621094,297.1499938964844,293.1499938964844,0.0050061764195561,-1852.767578125,297.8487548828125,0.5651198625564575,0.050000000745058,0.2283468395471573,291.1366271972656,291.1499938964844,274.7240600585937,271.5115051269531,285.9680480957031,293.2694396972656,291.1361083984375,1.0,0.1828768700361251,0.7870438694953918,0.7870438694953918,1.0,1.0,-0.8175964951515198,0.3221094012260437,0.4954870641231537,0.1843405365943908,0.0,0.0,0.1240511164069175,24.844139099121094,25.0,-4.460754871368408,-4254.57421875,65.57614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,303.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0945042446255683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080637201666832,0.1080679446458816,-4.222350980853662e-06,0.0,9.590979607310146e-05,0.0,0.0,4.184671878814697,0.0,0.0,0.0,0.2709526121616363,4.0,0.0,1.0
749400,293.1243591308594,297.1499938964844,293.1499938964844,0.0537285581231117,-1612.154541015625,304.1476745605469,0.7893683314323425,0.1339711993932724,0.1209999397397041,293.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5651198625564575,0.050000000745058,0.0481381863355636,293.1716003417969,297.1499938964844,293.1499938964844,0.0491226650774478,-1071.85009765625,304.150146484375,0.71066814661026,0.0966819077730178,0.0680693909525871,293.1440124511719,297.1499938964844,293.1499938964844,0.1532286256551742,-3396.697265625,304.1489562988281,0.9445158839225768,0.2273479700088501,0.2157302498817443,293.2693786621094,297.1499938964844,293.1499938964844,0.0050061764195561,-1852.767578125,297.8487548828125,0.5651198625564575,0.050000000745058,0.2283468395471573,291.1366271972656,291.1499938964844,274.7240600585937,271.5115051269531,285.9680480957031,293.2694396972656,291.1361083984375,1.0,0.1828768700361251,0.7870438694953918,0.7870438694953918,1.0,1.0,-0.8175964951515198,0.3221094012260437,0.4954870641231537,0.1843405365943908,0.0,0.0,0.1240511164069175,24.844139099121094,25.0,-4.460754871368408,-4254.57421875,65.57614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,303.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0945042446255683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080637201666832,0.1080679446458816,-4.222350980853662e-06,0.0,9.590979607310146e-05,0.0,0.0,4.184671878814697,0.0,0.0,0.0,0.2709526121616363,4.0,0.0,1.0
749460,293.12420654296875,297.1499938964844,293.1499938964844,0.0541792325675487,-1620.7647705078125,304.147705078125,0.791225254535675,0.134653091430664,0.1216085627675056,293.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5655326843261719,0.050000000745058,0.048135582357645,293.1647644042969,297.1499938964844,293.1499938964844,0.0497831180691719,-1080.4423828125,304.14898681640625,0.7129780054092407,0.0975231751799583,0.0686031803488731,293.1435241699219,297.1499938964844,293.1499938964844,0.1534800231456756,-3401.21875,304.1488952636719,0.9455491304397584,0.2276006788015365,0.2159622013568878,293.2684936523437,297.1499938964844,293.1499938964844,0.004974010400474,-1842.3924560546875,297.8081359863281,0.5655326843261719,0.050000000745058,0.2283344715833664,291.1332702636719,291.1499938964844,274.6731872558594,271.4797058105469,285.9482727050781,293.2685546875,291.1327514648437,1.0,0.1829742342233657,0.7871463298797607,0.7871463298797607,1.0,1.0,-0.819227933883667,0.3227259218692779,0.496502012014389,0.1849469691514969,0.0,0.0,0.1265117079019546,24.80066680908203,25.0,-4.66998815536499,-4276.69970703125,65.7704849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,303.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.0948203429579734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090517789125442,0.1090559959411621,-4.223753421683796e-06,0.0,9.62305930443108e-05,0.0,0.0,4.225099086761475,0.0,0.0,0.0,0.2711042165756225,4.0,0.0,1.0
749520,293.12420654296875,297.1499938964844,293.1499938964844,0.0541792325675487,-1620.7647705078125,304.147705078125,0.791225254535675,0.134653091430664,0.1216085627675056,293.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5655326843261719,0.050000000745058,0.048135582357645,293.1647644042969,297.1499938964844,293.1499938964844,0.0497831180691719,-1080.4423828125,304.14898681640625,0.7129780054092407,0.0975231751799583,0.0686031803488731,293.1435241699219,297.1499938964844,293.1499938964844,0.1534800231456756,-3401.21875,304.1488952636719,0.9455491304397584,0.2276006788015365,0.2159622013568878,293.2684936523437,297.1499938964844,293.1499938964844,0.004974010400474,-1842.3924560546875,297.8081359863281,0.5655326843261719,0.050000000745058,0.2283344715833664,291.1332702636719,291.1499938964844,274.6731872558594,271.4797058105469,285.9482727050781,293.2685546875,291.1327514648437,1.0,0.1829742342233657,0.7871463298797607,0.7871463298797607,1.0,1.0,-0.819227933883667,0.3227259218692779,0.496502012014389,0.1849469691514969,0.0,0.0,0.1265117079019546,24.80066680908203,25.0,-4.66998815536499,-4276.69970703125,65.7704849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,303.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.0948203429579734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090517789125442,0.1090559959411621,-4.223753421683796e-06,0.0,9.62305930443108e-05,0.0,0.0,4.225099086761475,0.0,0.0,0.0,0.2711042165756225,4.0,0.0,1.0
749580,293.1240539550781,297.1499938964844,293.1499938964844,0.0546319149434566,-1629.427001953125,304.147705078125,0.7931441068649292,0.1353401243686676,0.1222214847803115,293.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5659903883934021,0.050000000745058,0.0481327027082443,293.15740966796875,297.1499938964844,293.1499938964844,0.050682321190834,-1092.1365966796875,304.1478271484375,0.7159380316734314,0.0986425355076789,0.0693341344594955,293.1430053710937,297.1499938964844,293.1499938964844,0.1537443250417709,-3405.9658203125,304.1488037109375,0.946674346923828,0.2278701066970825,0.2162093967199325,293.2675476074219,297.1499938964844,293.1499938964844,0.0049422779120504,-1832.1187744140625,297.7679443359375,0.5659903883934021,0.050000000745058,0.2283208221197128,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.9259948730469,293.26763916015625,291.1294860839844,1.0,0.183094322681427,0.7872488498687744,0.7872488498687744,1.0,1.0,-0.821117639541626,0.3234350383281708,0.4976826012134552,0.1856583952903747,0.0,0.0,0.1294093430042266,24.754114151000977,25.0,-4.583329677581787,-4302.73095703125,66.00152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,303.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.0952111110091209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102392002940177,0.1102434322237968,-4.225481461617164e-06,0.0,9.662716911407188e-05,0.0,0.0,4.273788928985596,0.0,0.0,0.0,0.2712873816490173,4.0,0.0,1.0
749640,293.1240539550781,297.1499938964844,293.1499938964844,0.0546319149434566,-1629.427001953125,304.147705078125,0.7931441068649292,0.1353401243686676,0.1222214847803115,293.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5659903883934021,0.050000000745058,0.0481327027082443,293.15740966796875,297.1499938964844,293.1499938964844,0.050682321190834,-1092.1365966796875,304.1478271484375,0.7159380316734314,0.0986425355076789,0.0693341344594955,293.1430053710937,297.1499938964844,293.1499938964844,0.1537443250417709,-3405.9658203125,304.1488037109375,0.946674346923828,0.2278701066970825,0.2162093967199325,293.2675476074219,297.1499938964844,293.1499938964844,0.0049422779120504,-1832.1187744140625,297.7679443359375,0.5659903883934021,0.050000000745058,0.2283208221197128,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.9259948730469,293.26763916015625,291.1294860839844,1.0,0.183094322681427,0.7872488498687744,0.7872488498687744,1.0,1.0,-0.821117639541626,0.3234350383281708,0.4976826012134552,0.1856583952903747,0.0,0.0,0.1294093430042266,24.754114151000977,25.0,-4.583329677581787,-4302.73095703125,66.00152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,303.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.0952111110091209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102392002940177,0.1102434322237968,-4.225481461617164e-06,0.0,9.662716911407188e-05,0.0,0.0,4.273788928985596,0.0,0.0,0.0,0.2712873816490173,4.0,0.0,1.0
749700,293.1239624023437,297.1499938964844,293.1499938964844,0.0548587478697299,-1633.772216796875,304.147705078125,0.7941232323646545,0.1356856375932693,0.1225296482443809,293.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5662330389022827,0.050000000745058,0.0481311827898025,293.153564453125,297.1499938964844,293.1499938964844,0.0512169860303401,-1099.0968017578125,304.14727783203125,0.7176343202590942,0.0993017554283142,0.0697705149650573,293.1427307128906,297.1499938964844,293.1499938964844,0.1538810282945633,-3408.417724609375,304.1487731933594,0.9472668170928956,0.228011354804039,0.2163390517234802,293.26708984375,297.1499938964844,293.1499938964844,0.0049265623092651,-1827.013916015625,297.748046875,0.5662330389022827,0.050000000745058,0.2283135950565338,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.9139709472656,293.26715087890625,291.1279296875,1.0,0.1831633001565933,0.7873000502586365,0.7873000502586365,1.0,1.0,-0.8221563696861267,0.3238252103328705,0.4983311295509338,0.1860475242137909,0.0,0.0,0.1310134828090667,24.730058670043945,25.0,-4.459853172302246,-4317.16650390625,66.1309585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,303.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.0954398587346077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109062954783439,0.110910527408123,-4.226467808621237e-06,0.0,9.685932309366764e-05,0.0,0.0,4.301189422607422,0.0,0.0,0.0,0.2713906764984131,4.0,0.0,1.0
749760,293.1238708496094,297.1499938964844,293.1499938964844,0.0550857670605182,-1638.1240234375,304.1477355957031,0.7951130270957947,0.1360324472188949,0.1228389218449592,293.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5664829015731812,0.050000000745058,0.0481296181678772,293.1496887207031,297.1499938964844,293.1499938964844,0.0518028810620307,-1106.733154296875,304.1466979980469,0.7194538712501526,0.100021481513977,0.0702500268816948,293.1424560546875,297.1499938964844,293.1499938964844,0.1540204435586929,-3410.916015625,304.14874267578125,0.9478757381439208,0.2281568497419357,0.2164726257324218,293.2666015625,297.1499938964844,293.1499938964844,0.0049109458923339,-1821.9288330078125,297.7283020019531,0.5664829015731812,0.050000000745058,0.2283061891794204,291.1268615722656,291.1499938964844,274.55181884765625,271.4020080566406,285.9013671875,293.26666259765625,291.1264038085937,1.0,0.1832381188869476,0.7873457074165344,0.7873457074165344,1.0,1.0,-0.8232525587081909,0.3242377638816833,0.4990147948265075,0.1864544302225113,0.0,0.0,0.1327106058597564,24.705699920654297,25.0,-4.297791481018066,-4332.4833984375,66.26924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,303.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.0956922769546508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116190031170845,0.1116232275962829,-4.227531917422311e-06,0.0,9.71154950093478e-05,0.0,0.0,4.330497741699219,0.0,0.0,0.0,0.2715012729167938,4.0,0.0,1.0
749820,293.1236877441406,297.1499938964844,293.1499938964844,0.0555401369929313,-1646.8424072265625,304.1477355957031,0.7971186637878418,0.1367297768592834,0.1234608143568039,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5669995546340942,0.050000000745058,0.048126395791769,293.1417541503906,297.1499938964844,293.1499938964844,0.0531226024031639,-1123.9769287109375,304.1455993652344,0.7234395146369934,0.1016368642449379,0.0713349282741546,293.14190673828125,297.1499938964844,293.1499938964844,0.1543074250221252,-3416.051025390625,304.148681640625,0.9491357803344728,0.2284610122442245,0.216752141714096,293.2655944824219,297.1499938964844,293.1499938964844,0.0048799840733408,-1811.8084716796875,297.6891784667969,0.5669995546340942,0.050000000745058,0.2282909005880355,291.1240234375,291.1499938964844,274.4827880859375,271.3571472167969,285.87451171875,293.26568603515625,291.1236267089844,1.0,0.1834058612585067,0.7874369621276855,0.7874369621276855,1.0,1.0,-0.825614333152771,0.3251349031925201,0.5004794001579285,0.1873095780611038,0.0,0.0,0.1363692730665207,24.656578063964844,25.0,-3.89944052696228,-4365.72314453125,66.57270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04180908203125,303.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.0962756276130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131783872842788,0.1131826192140579,-4.229891601426061e-06,0.0,9.770751785254106e-05,0.0,0.0,4.394746780395508,0.0,0.0,0.0,0.2717441916465759,4.0,0.0,1.0
749880,293.1236877441406,297.1499938964844,293.1499938964844,0.0555401369929313,-1646.8424072265625,304.1477355957031,0.7971186637878418,0.1367297768592834,0.1234608143568039,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5669995546340942,0.050000000745058,0.048126395791769,293.1417541503906,297.1499938964844,293.1499938964844,0.0531226024031639,-1123.9769287109375,304.1455993652344,0.7234395146369934,0.1016368642449379,0.0713349282741546,293.14190673828125,297.1499938964844,293.1499938964844,0.1543074250221252,-3416.051025390625,304.148681640625,0.9491357803344728,0.2284610122442245,0.216752141714096,293.2655944824219,297.1499938964844,293.1499938964844,0.0048799840733408,-1811.8084716796875,297.6891784667969,0.5669995546340942,0.050000000745058,0.2282909005880355,291.1240234375,291.1499938964844,274.4827880859375,271.3571472167969,285.87451171875,293.26568603515625,291.1236267089844,1.0,0.1834058612585067,0.7874369621276855,0.7874369621276855,1.0,1.0,-0.825614333152771,0.3251349031925201,0.5004794001579285,0.1873095780611038,0.0,0.0,0.1363692730665207,24.656578063964844,25.0,-3.89944052696228,-4365.72314453125,66.57270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04180908203125,303.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.0962756276130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131783872842788,0.1131826192140579,-4.229891601426061e-06,0.0,9.770751785254106e-05,0.0,0.0,4.394746780395508,0.0,0.0,0.0,0.2717441916465759,4.0,0.0,1.0
749940,293.12353515625,297.1499938964844,293.1499938964844,0.055994514375925,-1655.5718994140625,304.1477355957031,0.7991465926170349,0.1374314129352569,0.1240866929292678,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5675296187400818,0.050000000745058,0.0481231063604354,293.1337585449219,297.1499938964844,293.1499938964844,0.0546200573444366,-1143.6279296875,304.14459228515625,0.7278346419334412,0.103466585278511,0.0725736320018768,293.1413269042969,297.1499938964844,293.1499938964844,0.154604822397232,-3421.362548828125,304.14862060546875,0.9504367113113404,0.2287822216749191,0.217047780752182,293.2645568847656,297.1499938964844,293.1499938964844,0.0048493989743292,-1801.76025390625,297.650634765625,0.5675296187400818,0.050000000745058,0.2282752990722656,291.1214904785156,291.1499938964844,274.4092712402344,271.3089599609375,285.8454895019531,293.2646484375,291.12115478515625,1.0,0.1835974156856537,0.7875282168388367,0.7875282168388367,1.0,1.0,-0.8281843066215515,0.326130747795105,0.5020535588264465,0.1881911307573318,0.0,0.0,0.1403430551290512,24.607704162597656,25.0,-3.467616081237793,-4402.279296875,66.91071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,303.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.0969685837626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149050444364547,0.1149092763662338,-4.232545052218484e-06,0.0,9.841078281169756e-05,0.0,0.0,4.4660749435424805,0.0,0.0,0.0,0.2720144391059875,4.0,0.0,1.0
750000,293.12353515625,297.1499938964844,293.1499938964844,0.055994514375925,-1655.5718994140625,304.1477355957031,0.7991465926170349,0.1374314129352569,0.1240866929292678,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5675296187400818,0.050000000745058,0.0481231063604354,293.1337585449219,297.1499938964844,293.1499938964844,0.0546200573444366,-1143.6279296875,304.14459228515625,0.7278346419334412,0.103466585278511,0.0725736320018768,293.1413269042969,297.1499938964844,293.1499938964844,0.154604822397232,-3421.362548828125,304.14862060546875,0.9504367113113404,0.2287822216749191,0.217047780752182,293.2645568847656,297.1499938964844,293.1499938964844,0.0048493989743292,-1801.76025390625,297.650634765625,0.5675296187400818,0.050000000745058,0.2282752990722656,291.1214904785156,291.1499938964844,274.4092712402344,271.3089599609375,285.8454895019531,293.2646484375,291.12115478515625,1.0,0.1835974156856537,0.7875282168388367,0.7875282168388367,1.0,1.0,-0.8281843066215515,0.326130747795105,0.5020535588264465,0.1881911307573318,0.0,0.0,0.1403430551290512,24.607704162597656,25.0,-3.467616081237793,-4402.279296875,66.91071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,303.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.0969685837626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149050444364547,0.1149092763662338,-4.232545052218484e-06,0.0,9.841078281169756e-05,0.0,0.0,4.4660749435424805,0.0,0.0,0.0,0.2720144391059875,4.0,0.0,1.0
750060,293.12335205078125,297.1499938964844,293.1499938964844,0.0564481616020202,-1664.298828125,304.1477355957031,0.8011807799339294,0.1381359249353408,0.1247155293822288,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5680623054504395,0.050000000745058,0.0481198169291019,293.1258239746094,297.1499938964844,293.1499938964844,0.0562722273170948,-1165.42822265625,304.1436462402344,0.7325928211212158,0.1054868251085281,0.0739496648311615,293.1407470703125,297.1499938964844,293.1499938964844,0.154912069439888,-3426.84033203125,304.1485900878906,0.9517594575881958,0.2291195690631866,0.2173589169979095,293.2635192871094,297.1499938964844,293.1499938964844,0.0048191705718636,-1791.779296875,297.6126403808594,0.5680623054504395,0.050000000745058,0.2282596975564956,291.1192626953125,291.1499938964844,274.3319396972656,271.25799560546875,285.8143005371094,293.2635803222656,291.1189880371094,1.0,0.1838122010231018,0.7876090407371521,0.7876090407371521,1.0,1.0,-0.8309412598609924,0.327228307723999,0.5037129521369934,0.1890615671873092,0.0,0.0,0.1445910483598709,24.559953689575195,25.0,-3.034041166305542,-4442.01220703125,67.28153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,303.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.0977742746472358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167870461940765,0.1167912781238555,-4.235476808389649e-06,0.0,9.92284549283795e-05,0.0,0.0,4.544041156768799,0.0,0.0,0.0,0.2723103165626526,4.0,0.0,1.0
750120,293.12335205078125,297.1499938964844,293.1499938964844,0.0564481616020202,-1664.298828125,304.1477355957031,0.8011807799339294,0.1381359249353408,0.1247155293822288,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5680623054504395,0.050000000745058,0.0481198169291019,293.1258239746094,297.1499938964844,293.1499938964844,0.0562722273170948,-1165.42822265625,304.1436462402344,0.7325928211212158,0.1054868251085281,0.0739496648311615,293.1407470703125,297.1499938964844,293.1499938964844,0.154912069439888,-3426.84033203125,304.1485900878906,0.9517594575881958,0.2291195690631866,0.2173589169979095,293.2635192871094,297.1499938964844,293.1499938964844,0.0048191705718636,-1791.779296875,297.6126403808594,0.5680623054504395,0.050000000745058,0.2282596975564956,291.1192626953125,291.1499938964844,274.3319396972656,271.25799560546875,285.8143005371094,293.2635803222656,291.1189880371094,1.0,0.1838122010231018,0.7876090407371521,0.7876090407371521,1.0,1.0,-0.8309412598609924,0.327228307723999,0.5037129521369934,0.1890615671873092,0.0,0.0,0.1445910483598709,24.559953689575195,25.0,-3.034041166305542,-4442.01220703125,67.28153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,303.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.0977742746472358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167870461940765,0.1167912781238555,-4.235476808389649e-06,0.0,9.92284549283795e-05,0.0,0.0,4.544041156768799,0.0,0.0,0.0,0.2723103165626526,4.0,0.0,1.0
750180,293.1231994628906,297.1499938964844,293.1499938964844,0.0568999089300632,-1673.0003662109375,304.1477355957031,0.8032037615776062,0.1388411819934845,0.1253456324338913,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5685867071151733,0.050000000745058,0.0481165945529937,293.1180725097656,297.1499938964844,293.1499938964844,0.0580563619732856,-1189.120849609375,304.1427917480469,0.7376773357391357,0.1076738834381103,0.0754467025399208,293.1401672363281,297.1499938964844,293.1499938964844,0.1552282273769378,-3432.46728515625,304.1485290527344,0.9530848264694214,0.2294716387987136,0.2176844030618667,293.262451171875,297.1499938964844,293.1499938964844,0.0047892788425087,-1781.8607177734375,297.5751647949219,0.5685867071151733,0.050000000745058,0.2282443940639495,291.11737060546875,291.1499938964844,274.2515869140625,271.2047424316406,285.781005859375,293.2625427246094,291.1170959472656,1.0,0.1840493232011795,0.7876898646354675,0.7876898646354675,1.0,1.0,-0.8338626623153687,0.3284314274787903,0.5054311752319336,0.1898848265409469,0.0,0.0,0.149074301123619,24.51413917541504,25.0,-2.6099636554718018,-4484.8095703125,67.6831283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,303.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.0986924618482589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188130006194114,0.1188172399997711,-4.238674137013732e-06,0.0,0.0001001603013719,0.0,0.0,4.628225326538086,0.0,0.0,0.0,0.272630363702774,4.0,0.0,1.0
750240,293.1231994628906,297.1499938964844,293.1499938964844,0.0568999089300632,-1673.0003662109375,304.1477355957031,0.8032037615776062,0.1388411819934845,0.1253456324338913,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5685867071151733,0.050000000745058,0.0481165945529937,293.1180725097656,297.1499938964844,293.1499938964844,0.0580563619732856,-1189.120849609375,304.1427917480469,0.7376773357391357,0.1076738834381103,0.0754467025399208,293.1401672363281,297.1499938964844,293.1499938964844,0.1552282273769378,-3432.46728515625,304.1485290527344,0.9530848264694214,0.2294716387987136,0.2176844030618667,293.262451171875,297.1499938964844,293.1499938964844,0.0047892788425087,-1781.8607177734375,297.5751647949219,0.5685867071151733,0.050000000745058,0.2282443940639495,291.11737060546875,291.1499938964844,274.2515869140625,271.2047424316406,285.781005859375,293.2625427246094,291.1170959472656,1.0,0.1840493232011795,0.7876898646354675,0.7876898646354675,1.0,1.0,-0.8338626623153687,0.3284314274787903,0.5054311752319336,0.1898848265409469,0.0,0.0,0.149074301123619,24.51413917541504,25.0,-2.6099636554718018,-4484.8095703125,67.6831283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,303.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.0986924618482589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188130006194114,0.1188172399997711,-4.238674137013732e-06,0.0,0.0001001603013719,0.0,0.0,4.628225326538086,0.0,0.0,0.0,0.272630363702774,4.0,0.0,1.0
750300,293.1231384277344,297.1499938964844,293.1499938964844,0.0571246035397052,-1677.3326416015625,304.1477355957031,0.8042054176330566,0.1391932666301727,0.1256604790687561,293.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5688425898551941,0.050000000745058,0.0481150262057781,293.1142883300781,297.1499938964844,293.1499938964844,0.0589911639690399,-1201.599853515625,304.14239501953125,0.7403315305709839,0.1088228970766067,0.0762356966733932,293.139892578125,297.1499938964844,293.1499938964844,0.1553892642259597,-3435.329833984375,304.14849853515625,0.9537426233291626,0.2296526581048965,0.2178520858287811,293.2619323730469,297.1499938964844,293.1499938964844,0.0047744647599756,-1776.92724609375,297.5566101074219,0.5688425898551941,0.050000000745058,0.2282369583845138,291.11651611328125,291.1499938964844,274.2105407714844,271.1774597167969,285.7635803222656,293.2619934082031,291.11627197265625,1.0,0.184175968170166,0.7877302765846252,0.7877302765846252,1.0,1.0,-0.8353778719902039,0.3290731906890869,0.5063046813011169,0.1902681440114975,0.0,0.0,0.1513929963111877,24.49219512939453,25.0,-2.4005746841430664,-4507.326171875,67.89478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.955078125,18000.0,0.0,0.0,0.0991930142045021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198766753077507,0.1198809221386909,-4.240368525643135e-06,0.0,0.0001006683014566,0.0,0.0,4.672529220581055,0.0,0.0,0.0,0.272799015045166,4.0,0.0,1.0
750360,293.1230773925781,297.1499938964844,293.1499938964844,0.0573481954634189,-1681.646484375,304.1477355957031,0.8051972985267639,0.1395444422960281,0.1259747445583343,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5690924525260925,0.050000000745058,0.0481134988367557,293.1105651855469,297.1499938964844,293.1499938964844,0.0599499642848968,-1214.4471435546875,304.1420288085937,0.7430518865585327,0.1100039929151535,0.0770483016967773,293.1395874023437,297.1499938964844,293.1499938964844,0.1555519253015518,-3438.218994140625,304.1484680175781,0.9543938636779784,0.2298365831375122,0.2180226743221283,293.26141357421875,297.1499938964844,293.1499938964844,0.0047597144730389,-1772.0030517578125,297.5381774902344,0.5690924525260925,0.050000000745058,0.2282297164201736,291.1157531738281,291.1499938964844,274.16900634765625,271.1498107910156,285.7456359863281,293.261474609375,291.11553955078125,1.0,0.1843076646327972,0.7877625226974487,0.7877625226974487,1.0,1.0,-0.8369245529174805,0.3297408521175384,0.5071836709976196,0.1906261146068573,0.0,0.0,0.1537553668022155,24.471010208129883,25.0,-2.1869711875915527,-4530.55419921875,68.11312103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,303.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6953125,18000.0,0.0,0.0,0.0997199043631553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209716126322746,0.1209758594632148,-4.242122940922855e-06,0.0,0.0001012030261335,0.0,0.0,4.718211650848389,0.0,0.0,0.0,0.2729730308055877,4.0,0.0,1.0
750420,293.1230163574219,297.1499938964844,293.1499938964844,0.0577908307313919,-1690.194091796875,304.14776611328125,0.8071314096450806,0.1402422189712524,0.1265999227762222,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5695691704750061,0.050000000745058,0.0481105931103229,293.1034545898437,297.1499938964844,293.1499938964844,0.0619286783039569,-1241.114990234375,304.1413879394531,0.7486682534217834,0.1124508157372474,0.0787360817193985,293.1390380859375,297.1499938964844,293.1499938964844,0.1558809578418731,-3444.05517578125,304.1484375,0.9556674361228944,0.2302118241786956,0.2183715105056762,293.2603759765625,297.1499938964844,293.1499938964844,0.0047304164618253,-1762.185791015625,297.5016784667969,0.5695691704750061,0.050000000745058,0.2282159328460693,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,285.7083435058594,293.2604675292969,291.1142883300781,1.0,0.1845855265855789,0.7878270149230957,0.7878270149230957,1.0,1.0,-0.8400991559028625,0.3311542272567749,0.5089449286460876,0.1912544965744018,0.0,0.0,0.1585895270109176,24.43128967285156,25.0,-1.7471108436584473,-4579.05517578125,68.56844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,304.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.1008495762944221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232479140162468,0.123252160847187,-4.245806394465035e-06,0.0,0.0001023495060508,0.0,0.0,4.813433647155762,0.0,0.0,0.0,0.2733362317085266,4.0,0.0,1.0
750480,293.1230163574219,297.1499938964844,293.1499938964844,0.0577908307313919,-1690.194091796875,304.14776611328125,0.8071314096450806,0.1402422189712524,0.1265999227762222,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5695691704750061,0.050000000745058,0.0481105931103229,293.1034545898437,297.1499938964844,293.1499938964844,0.0619286783039569,-1241.114990234375,304.1413879394531,0.7486682534217834,0.1124508157372474,0.0787360817193985,293.1390380859375,297.1499938964844,293.1499938964844,0.1558809578418731,-3444.05517578125,304.1484375,0.9556674361228944,0.2302118241786956,0.2183715105056762,293.2603759765625,297.1499938964844,293.1499938964844,0.0047304164618253,-1762.185791015625,297.5016784667969,0.5695691704750061,0.050000000745058,0.2282159328460693,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,285.7083435058594,293.2604675292969,291.1142883300781,1.0,0.1845855265855789,0.7878270149230957,0.7878270149230957,1.0,1.0,-0.8400991559028625,0.3311542272567749,0.5089449286460876,0.1912544965744018,0.0,0.0,0.1585895270109176,24.43128967285156,25.0,-1.7471108436584473,-4579.05517578125,68.56844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,304.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.1008495762944221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232479140162468,0.123252160847187,-4.245806394465035e-06,0.0,0.0001023495060508,0.0,0.0,4.813433647155762,0.0,0.0,0.0,0.2733362317085266,4.0,0.0,1.0
750540,293.1229858398437,297.1499938964844,293.1499938964844,0.0582256130874156,-1698.5999755859375,304.14776611328125,0.8089723587036133,0.1409308165311813,0.127217948436737,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5700086355209351,0.050000000745058,0.0481079258024692,293.0967712402344,297.1499938964844,293.1499938964844,0.0639687851071357,-1268.8291015625,304.140869140625,0.7544693350791931,0.1149875596165657,0.0804913789033889,293.1385192871094,297.1499938964844,293.1499938964844,0.1562128961086273,-3449.932861328125,304.1484069824219,0.9568888545036316,0.2305943518877029,0.218728169798851,293.2593994140625,297.1499938964844,293.1499938964844,0.0047013438306748,-1752.3968505859375,297.4655456542969,0.5700086355209351,0.050000000745058,0.2282032817602157,291.11346435546875,291.1499938964844,274.0,271.0369567871094,285.6692199707031,293.25946044921875,291.11334228515625,1.0,0.1848807334899902,0.7878915071487427,0.7878915071487427,1.0,1.0,-0.8433572053909302,0.3326663970947265,0.5106908082962036,0.1917469352483749,0.0,0.0,0.1635314226150512,24.395517349243164,25.0,-1.2982463836669922,-4630.0537109375,69.04546356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,304.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.1020707041025161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256245970726013,0.1256288439035415,-4.249700396030676e-06,0.0,0.0001035887908074,0.0,0.0,4.913219451904297,0.0,0.0,0.0,0.2737174928188324,4.0,0.0,1.0
750600,293.1229858398437,297.1499938964844,293.1499938964844,0.0582256130874156,-1698.5999755859375,304.14776611328125,0.8089723587036133,0.1409308165311813,0.127217948436737,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5700086355209351,0.050000000745058,0.0481079258024692,293.0967712402344,297.1499938964844,293.1499938964844,0.0639687851071357,-1268.8291015625,304.140869140625,0.7544693350791931,0.1149875596165657,0.0804913789033889,293.1385192871094,297.1499938964844,293.1499938964844,0.1562128961086273,-3449.932861328125,304.1484069824219,0.9568888545036316,0.2305943518877029,0.218728169798851,293.2593994140625,297.1499938964844,293.1499938964844,0.0047013438306748,-1752.3968505859375,297.4655456542969,0.5700086355209351,0.050000000745058,0.2282032817602157,291.11346435546875,291.1499938964844,274.0,271.0369567871094,285.6692199707031,293.25946044921875,291.11334228515625,1.0,0.1848807334899902,0.7878915071487427,0.7878915071487427,1.0,1.0,-0.8433572053909302,0.3326663970947265,0.5106908082962036,0.1917469352483749,0.0,0.0,0.1635314226150512,24.395517349243164,25.0,-1.2982463836669922,-4630.0537109375,69.04546356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,304.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.1020707041025161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256245970726013,0.1256288439035415,-4.249700396030676e-06,0.0,0.0001035887908074,0.0,0.0,4.913219451904297,0.0,0.0,0.0,0.2737174928188324,4.0,0.0,1.0
750660,293.1230163574219,297.1499938964844,293.1499938964844,0.0586500205099582,-1706.814208984375,304.1478271484375,0.8107100129127502,0.1416062414646148,0.1278253495693206,293.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5704031586647034,0.050000000745058,0.0481055378913879,293.0906066894531,297.1499938964844,293.1499938964844,0.0660476088523864,-1297.2945556640625,304.14044189453125,0.7603890299797058,0.1175870895385742,0.082295686006546,293.1380615234375,297.1499938964844,293.1499938964844,0.1565449386835098,-3455.802001953125,304.1483764648437,0.9580426216125488,0.2309810221195221,0.2190897911787033,293.2584533691406,297.1499938964844,293.1499938964844,0.0046724444255232,-1742.61767578125,297.42974853515625,0.5704031586647034,0.050000000745058,0.2281919717788696,291.1128234863281,291.1499938964844,273.9151306152344,270.9801330566406,285.62860107421875,293.258544921875,291.1127624511719,1.0,0.1851910501718521,0.7879407405853271,0.7879407405853271,1.0,1.0,-0.8466691970825195,0.3342669606208801,0.5124022364616394,0.1920861601829528,0.0,0.0,0.1685348451137542,24.3642578125,25.0,-0.8179783821105957,-4683.23681640625,69.54048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,304.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1033719256520271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280833929777145,0.1280876547098159,-4.253781753504882e-06,0.0,0.0001049093625624,0.0,0.0,5.0168538093566895,0.0,0.0,0.0,0.2741141617298126,4.0,0.0,1.0
