time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1230163574219,297.1499938964844,293.1499938964844,0.0586500205099582,-1706.814208984375,304.1478271484375,0.8107100129127502,0.1416062414646148,0.1278253495693206,293.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5704031586647034,0.050000000745058,0.0481055378913879,293.0906066894531,297.1499938964844,293.1499938964844,0.0660476088523864,-1297.2945556640625,304.14044189453125,0.7603890299797058,0.1175870895385742,0.082295686006546,293.1380615234375,297.1499938964844,293.1499938964844,0.1565449386835098,-3455.802001953125,304.1483764648437,0.9580426216125488,0.2309810221195221,0.2190897911787033,293.2584533691406,297.1499938964844,293.1499938964844,0.0046724444255232,-1742.61767578125,297.42974853515625,0.5704031586647034,0.050000000745058,0.2281919717788696,291.1128234863281,291.1499938964844,273.9151306152344,270.9801330566406,285.62860107421875,293.258544921875,291.1127624511719,1.0,0.1851910501718521,0.7879407405853271,0.7879407405853271,1.0,1.0,-0.8466691970825195,0.3342669606208801,0.5124022364616394,0.1920861601829528,0.0,0.0,0.1685348451137542,24.3642578125,25.0,-0.8179783821105957,-4683.23681640625,69.54048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,304.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1033719256520271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280833929777145,0.1280876547098159,-4.253781753504882e-06,0.0,0.0001049093625624,0.0,0.0,5.0168538093566895,0.0,0.0,0.0,0.2741141617298126,4.0,0.0,1.0
750780,293.1231689453125,297.1499938964844,293.1499938964844,0.0590609833598136,-1714.7757568359375,304.1478576660156,0.8123338222503662,0.1422638297080993,0.1284180730581283,293.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.570745587348938,0.050000000745058,0.0481034740805625,293.08502197265625,297.1499938964844,293.1499938964844,0.0681447759270668,-1326.2349853515625,304.14013671875,0.7663574814796448,0.1202256381511688,0.0841317996382713,293.1376342773437,297.1499938964844,293.1499938964844,0.156873807311058,-3461.60302734375,304.1483764648437,0.9591142535209656,0.2313683629035949,0.219453290104866,293.2575988769531,297.1499938964844,293.1499938964844,0.0046436958946287,-1732.8394775390625,297.3943176269531,0.570745587348938,0.050000000745058,0.228182166814804,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,285.58673095703125,293.2576599121094,291.112548828125,1.0,0.1855144649744033,0.7879899740219116,0.7879899740219116,1.0,1.0,-0.8500062227249146,0.3359448313713074,0.5140613913536072,0.1922655254602432,0.0,0.0,0.1735495328903198,24.33815193176269,25.0,-0.3045719265937805,-4738.224609375,70.04988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,304.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15234375,18000.0,0.0,0.0,0.1047424674034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306025832891464,0.1306068450212478,-4.258021817804547e-06,0.0,0.0001063002855516,0.0,0.0,5.123466491699219,0.0,0.0,0.0,0.2745231091976166,4.0,0.0,1.0
750840,293.1231689453125,297.1499938964844,293.1499938964844,0.0590609833598136,-1714.7757568359375,304.1478576660156,0.8123338222503662,0.1422638297080993,0.1284180730581283,293.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.570745587348938,0.050000000745058,0.0481034740805625,293.08502197265625,297.1499938964844,293.1499938964844,0.0681447759270668,-1326.2349853515625,304.14013671875,0.7663574814796448,0.1202256381511688,0.0841317996382713,293.1376342773437,297.1499938964844,293.1499938964844,0.156873807311058,-3461.60302734375,304.1483764648437,0.9591142535209656,0.2313683629035949,0.219453290104866,293.2575988769531,297.1499938964844,293.1499938964844,0.0046436958946287,-1732.8394775390625,297.3943176269531,0.570745587348938,0.050000000745058,0.228182166814804,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,285.58673095703125,293.2576599121094,291.112548828125,1.0,0.1855144649744033,0.7879899740219116,0.7879899740219116,1.0,1.0,-0.8500062227249146,0.3359448313713074,0.5140613913536072,0.1922655254602432,0.0,0.0,0.1735495328903198,24.33815193176269,25.0,-0.3045719265937805,-4738.224609375,70.04988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,304.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15234375,18000.0,0.0,0.0,0.1047424674034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306025832891464,0.1306068450212478,-4.258021817804547e-06,0.0,0.0001063002855516,0.0,0.0,5.123466491699219,0.0,0.0,0.0,0.2745231091976166,4.0,0.0,1.0
750900,293.1232604980469,297.1499938964844,293.1499938964844,0.0592607781291008,-1718.648681640625,304.1478881835937,0.813101589679718,0.142584815621376,0.1287079453468322,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5708962678909302,0.050000000745058,0.04810256883502,293.0824890136719,297.1499938964844,293.1499938964844,0.0691931769251823,-1340.7840576171875,304.1400451660156,0.7693352699279785,0.1215496063232421,0.0850555226206779,293.137451171875,297.1499938964844,293.1499938964844,0.1570360511541366,-3464.46044921875,304.1483764648437,0.9596163034439088,0.2315610200166702,0.2196345925331115,293.2572021484375,297.1499938964844,293.1499938964844,0.0046293335035443,-1727.93603515625,297.3766784667969,0.5708962678909302,0.050000000745058,0.2281778752803802,291.112548828125,291.1499938964844,273.7894592285156,270.8959655761719,285.5654602050781,293.2572631835937,291.1125793457031,1.0,0.185680016875267,0.7880145907402039,0.7880145907402039,1.0,1.0,-0.8516740798950195,0.3368075788021087,0.5148664712905884,0.1922948807477951,0.0,0.0,0.1760448217391967,24.32708168029785,25.0,-0.0398684814572334,-4766.2353515625,70.3084487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,304.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1054481342434883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318768411874771,0.1318811029195785,-4.260188688931521e-06,0.0,0.0001070164507837,0.0,0.0,5.1775617599487305,0.0,0.0,0.0,0.2747308909893036,4.0,0.0,1.0
750960,293.1233825683594,297.1499938964844,293.1499938964844,0.0594561845064163,-1722.43798828125,304.1479187011719,0.8138374090194702,0.142899677157402,0.1289926767349243,293.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5710317492485046,0.050000000745058,0.0481017529964447,293.0801086425781,297.1499938964844,293.1499938964844,0.0702369213104248,-1355.3201904296875,304.13995361328125,0.7722918391227722,0.1228708997368812,0.0859789028763771,293.1372985839844,297.1499938964844,293.1499938964844,0.1571961343288421,-3467.27685546875,304.1483764648437,0.960092842578888,0.2317522764205932,0.2198149114847183,293.2568359375,297.1499938964844,293.1499938964844,0.0046149850822985,-1723.0247802734375,297.35906982421875,0.5710317492485046,0.050000000745058,0.2281740009784698,291.1126708984375,291.1499938964844,273.7484130859375,270.8684997558594,285.5440673828125,293.25689697265625,291.1127319335937,1.0,0.1858477294445037,0.7880310416221619,0.7880310416221619,1.0,1.0,-0.8533347845077515,0.3376818597316742,0.5156529545783997,0.1922839134931564,0.0,0.0,0.1785227954387664,24.31750869750977,25.0,0.2359374910593032,-4794.4970703125,70.56876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831787109375,304.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96875,18000.0,0.0,0.0,0.106165237724781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133156344294548,0.1331606060266494,-4.262380116415443e-06,0.0,0.0001077442211681,0.0,0.0,5.231997013092041,0.0,0.0,0.0,0.2749402225017547,4.0,0.0,1.0
751020,293.1236877441406,297.1499938964844,293.1499938964844,0.0598322674632072,-1729.733642578125,304.1479797363281,0.8152087330818176,0.1435088813304901,0.1295446008443832,293.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5712551474571228,0.050000000745058,0.0481004118919372,293.075927734375,297.1499938964844,293.1499938964844,0.072298914194107,-1384.1817626953125,304.1398620605469,0.7780983448028564,0.125491127371788,0.0878139808773994,293.13702392578125,297.1499938964844,293.1499938964844,0.1575078219175338,-3472.750244140625,304.1484069824219,0.9609640836715698,0.232128620147705,0.2201706916093826,293.2561950683594,297.1499938964844,293.1499938964844,0.0045862649567425,-1713.1552734375,297.32403564453125,0.5712551474571228,0.050000000745058,0.22816763818264,291.1132202148437,291.1499938964844,273.6680603027344,270.8148193359375,285.5010681152344,293.2562255859375,291.11334228515625,1.0,0.1861880272626876,0.7880639433860779,0.7880639433860779,1.0,1.0,-0.8566173315048218,0.3394556045532226,0.5171617269515991,0.192147210240364,0.0,0.0,0.1833951771259308,24.303098678588867,25.0,0.8103164434432983,-4851.45068359375,71.09207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,304.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.1076256185770034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357144713401794,0.1357187330722808,-4.266812538844533e-06,0.0,0.0001092263191821,0.0,0.0,5.341188907623291,0.0,0.0,0.0,0.2753608524799347,4.0,0.0,1.0
751080,293.1236877441406,297.1499938964844,293.1499938964844,0.0598322674632072,-1729.733642578125,304.1479797363281,0.8152087330818176,0.1435088813304901,0.1295446008443832,293.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5712551474571228,0.050000000745058,0.0481004118919372,293.075927734375,297.1499938964844,293.1499938964844,0.072298914194107,-1384.1817626953125,304.1398620605469,0.7780983448028564,0.125491127371788,0.0878139808773994,293.13702392578125,297.1499938964844,293.1499938964844,0.1575078219175338,-3472.750244140625,304.1484069824219,0.9609640836715698,0.232128620147705,0.2201706916093826,293.2561950683594,297.1499938964844,293.1499938964844,0.0045862649567425,-1713.1552734375,297.32403564453125,0.5712551474571228,0.050000000745058,0.22816763818264,291.1132202148437,291.1499938964844,273.6680603027344,270.8148193359375,285.5010681152344,293.2562255859375,291.11334228515625,1.0,0.1861880272626876,0.7880639433860779,0.7880639433860779,1.0,1.0,-0.8566173315048218,0.3394556045532226,0.5171617269515991,0.192147210240364,0.0,0.0,0.1833951771259308,24.303098678588867,25.0,0.8103164434432983,-4851.45068359375,71.09207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,304.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.1076256185770034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357144713401794,0.1357187330722808,-4.266812538844533e-06,0.0,0.0001092263191821,0.0,0.0,5.341188907623291,0.0,0.0,0.0,0.2753608524799347,4.0,0.0,1.0
751140,293.1241149902344,297.1499938964844,293.1499938964844,0.0601876229047775,-1736.629638671875,304.1480712890625,0.8164458870887756,0.1440889835357666,0.1300714462995529,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5714149475097656,0.050000000745058,0.0480994507670402,293.0725402832031,297.1499938964844,293.1499938964844,0.0743105486035347,-1412.51123046875,304.139892578125,0.7837022542953491,0.1280586123466491,0.0896175801753997,293.1368408203125,297.1499938964844,293.1499938964844,0.157806247472763,-3477.977783203125,304.1484375,0.9617236256599426,0.2324944883584976,0.2205176949501037,293.2556457519531,297.1499938964844,293.1499938964844,0.004557479172945,-1703.212890625,297.28912353515625,0.5714149475097656,0.050000000745058,0.2281630933284759,291.1141662597656,291.1499938964844,273.5907287597656,270.7633056640625,285.4582214355469,293.2557067871094,291.1143493652344,1.0,0.1865321546792984,0.7880969047546387,0.7880969047546387,1.0,1.0,-0.859824001789093,0.3412457108497619,0.518578290939331,0.1918693482875824,0.0,0.0,0.1881137639284134,24.295040130615234,25.0,1.3948101997375488,-4908.451171875,71.61499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,304.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.95703125,18000.0,0.0,0.0,0.109106495976448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382464617490768,0.1382507383823394,-4.271267243893817e-06,0.0,0.000110729226435,0.0,0.0,5.449746608734131,0.0,0.0,0.0,0.2757800221443176,4.0,0.0,1.0
751200,293.1241149902344,297.1499938964844,293.1499938964844,0.0601876229047775,-1736.629638671875,304.1480712890625,0.8164458870887756,0.1440889835357666,0.1300714462995529,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5714149475097656,0.050000000745058,0.0480994507670402,293.0725402832031,297.1499938964844,293.1499938964844,0.0743105486035347,-1412.51123046875,304.139892578125,0.7837022542953491,0.1280586123466491,0.0896175801753997,293.1368408203125,297.1499938964844,293.1499938964844,0.157806247472763,-3477.977783203125,304.1484375,0.9617236256599426,0.2324944883584976,0.2205176949501037,293.2556457519531,297.1499938964844,293.1499938964844,0.004557479172945,-1703.212890625,297.28912353515625,0.5714149475097656,0.050000000745058,0.2281630933284759,291.1141662597656,291.1499938964844,273.5907287597656,270.7633056640625,285.4582214355469,293.2557067871094,291.1143493652344,1.0,0.1865321546792984,0.7880969047546387,0.7880969047546387,1.0,1.0,-0.859824001789093,0.3412457108497619,0.518578290939331,0.1918693482875824,0.0,0.0,0.1881137639284134,24.295040130615234,25.0,1.3948101997375488,-4908.451171875,71.61499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,304.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.95703125,18000.0,0.0,0.0,0.109106495976448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382464617490768,0.1382507383823394,-4.271267243893817e-06,0.0,0.000110729226435,0.0,0.0,5.449746608734131,0.0,0.0,0.0,0.2757800221443176,4.0,0.0,1.0
751260,293.1246643066406,297.1499938964844,293.1499938964844,0.0605200454592704,-1743.08154296875,304.1481628417969,0.8175444602966309,0.1446366012096405,0.1305699795484542,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5715101361274719,0.050000000745058,0.0480988807976245,293.0699462890625,297.1499938964844,293.1499938964844,0.0762520730495452,-1439.9998779296875,304.1400146484375,0.7890328168869019,0.1305473148822784,0.0913703143596649,293.1367492675781,297.1499938964844,293.1499938964844,0.1580885350704193,-3482.908447265625,304.14849853515625,0.962366819381714,0.2328467220067978,0.2208528667688369,293.2552795410156,297.1499938964844,293.1499938964844,0.0045285536907613,-1693.1719970703125,297.25421142578125,0.5715101361274719,0.050000000745058,0.2281603813171386,291.11553955078125,291.1499938964844,273.5172119140625,270.71453857421875,285.4161682128906,293.2552795410156,291.11578369140625,1.0,0.1868769973516464,0.7881139516830444,0.7881139516830444,1.0,1.0,-0.8629241585731506,0.3430275022983551,0.5198966860771179,0.191466823220253,0.0,0.0,0.1926170438528061,24.2935791015625,25.0,1.9671814441680908,-4964.75830078125,72.13262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960205078125,304.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15625,18000.0,0.0,0.0,0.1105902716517448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407155990600586,0.14071986079216,-4.275682840670925e-06,0.0,0.0001122350658988,0.0,0.0,5.556085586547852,0.0,0.0,0.0,0.2761916816234588,4.0,0.0,1.0
751320,293.1246643066406,297.1499938964844,293.1499938964844,0.0605200454592704,-1743.08154296875,304.1481628417969,0.8175444602966309,0.1446366012096405,0.1305699795484542,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5715101361274719,0.050000000745058,0.0480988807976245,293.0699462890625,297.1499938964844,293.1499938964844,0.0762520730495452,-1439.9998779296875,304.1400146484375,0.7890328168869019,0.1305473148822784,0.0913703143596649,293.1367492675781,297.1499938964844,293.1499938964844,0.1580885350704193,-3482.908447265625,304.14849853515625,0.962366819381714,0.2328467220067978,0.2208528667688369,293.2552795410156,297.1499938964844,293.1499938964844,0.0045285536907613,-1693.1719970703125,297.25421142578125,0.5715101361274719,0.050000000745058,0.2281603813171386,291.11553955078125,291.1499938964844,273.5172119140625,270.71453857421875,285.4161682128906,293.2552795410156,291.11578369140625,1.0,0.1868769973516464,0.7881139516830444,0.7881139516830444,1.0,1.0,-0.8629241585731506,0.3430275022983551,0.5198966860771179,0.191466823220253,0.0,0.0,0.1926170438528061,24.2935791015625,25.0,1.9671814441680908,-4964.75830078125,72.13262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960205078125,304.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15625,18000.0,0.0,0.0,0.1105902716517448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407155990600586,0.14071986079216,-4.275682840670925e-06,0.0,0.0001122350658988,0.0,0.0,5.556085586547852,0.0,0.0,0.0,0.2761916816234588,4.0,0.0,1.0
751380,293.1252746582031,297.1499938964844,293.1499938964844,0.0608292631804943,-1749.08251953125,304.14825439453125,0.8185103535652161,0.1451509743928909,0.1310393810272216,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5715451240539551,0.050000000745058,0.0480986684560775,293.06817626953125,297.1499938964844,293.1499938964844,0.0781102403998375,-1466.427978515625,304.1402587890625,0.7940471172332764,0.1329366862773895,0.093058206140995,293.1367492675781,297.1499938964844,293.1499938964844,0.1583531945943832,-3487.51806640625,304.1485595703125,0.962898313999176,0.233183205127716,0.2211741358041763,293.2550354003906,297.1499938964844,293.1499938964844,0.0044994326308369,-1683.0155029296875,297.21923828125,0.5715451240539551,0.050000000745058,0.2281593680381775,291.1173095703125,291.1499938964844,273.4481811523437,270.66912841796875,285.3753967285156,293.2550354003906,291.1175842285156,1.0,0.1872194558382034,0.7881309986114502,0.7881309986114502,1.0,1.0,-0.8658972978591919,0.3447823822498321,0.5211149454116821,0.1909633725881576,0.0,0.0,0.1968598514795303,24.298337936401367,25.0,2.513110637664795,-5019.71728515625,72.64078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,304.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.1120579540729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430909931659698,0.1430952697992324,-4.279999302525539e-06,0.0,0.0001137245781137,0.0,0.0,5.658844470977783,0.0,0.0,0.0,0.2765904664993286,4.0,0.0,1.0
751440,293.1252746582031,297.1499938964844,293.1499938964844,0.0608292631804943,-1749.08251953125,304.14825439453125,0.8185103535652161,0.1451509743928909,0.1310393810272216,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5715451240539551,0.050000000745058,0.0480986684560775,293.06817626953125,297.1499938964844,293.1499938964844,0.0781102403998375,-1466.427978515625,304.1402587890625,0.7940471172332764,0.1329366862773895,0.093058206140995,293.1367492675781,297.1499938964844,293.1499938964844,0.1583531945943832,-3487.51806640625,304.1485595703125,0.962898313999176,0.233183205127716,0.2211741358041763,293.2550354003906,297.1499938964844,293.1499938964844,0.0044994326308369,-1683.0155029296875,297.21923828125,0.5715451240539551,0.050000000745058,0.2281593680381775,291.1173095703125,291.1499938964844,273.4481811523437,270.66912841796875,285.3753967285156,293.2550354003906,291.1175842285156,1.0,0.1872194558382034,0.7881309986114502,0.7881309986114502,1.0,1.0,-0.8658972978591919,0.3447823822498321,0.5211149454116821,0.1909633725881576,0.0,0.0,0.1968598514795303,24.298337936401367,25.0,2.513110637664795,-5019.71728515625,72.64078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,304.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.1120579540729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430909931659698,0.1430952697992324,-4.279999302525539e-06,0.0,0.0001137245781137,0.0,0.0,5.658844470977783,0.0,0.0,0.0,0.2765904664993286,4.0,0.0,1.0
751500,293.1256408691406,297.1499938964844,293.1499938964844,0.0609746500849723,-1751.9033203125,304.1483154296875,0.8189423084259033,0.145394891500473,0.131262332201004,293.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5715398192405701,0.050000000745058,0.0480986982583999,293.067626953125,297.1499938964844,293.1499938964844,0.0790013819932937,-1479.1390380859375,304.1404113769531,0.7964150309562683,0.134084552526474,0.0938711538910865,293.13677978515625,297.1499938964844,293.1499938964844,0.1584781110286712,-3489.688232421875,304.1485900878906,0.9631208181381226,0.233344554901123,0.2213286310434341,293.25494384765625,297.1499938964844,293.1499938964844,0.0044847819954156,-1677.888427734375,297.20172119140625,0.5715398192405701,0.050000000745058,0.2281595021486282,291.1183166503906,291.1499938964844,273.4156188964844,270.6478576660156,285.355712890625,293.2549743652344,291.11865234375,1.0,0.1873887777328491,0.7881395220756531,0.7881395220756531,1.0,1.0,-0.8673261404037476,0.3456417322158813,0.521684467792511,0.1906806081533432,0.0,0.0,0.1988643556833267,24.30314064025879,25.0,2.7686448097229004,-5046.4345703125,72.88965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,304.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.712890625,18000.0,0.0,0.0,0.1127793788909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442308276891708,0.1442351192235946,-4.282098416297231e-06,0.0,0.0001144567359006,0.0,0.0,5.708319187164307,0.0,0.0,0.0,0.2767828702926636,4.0,0.0,1.0
751560,293.1260070800781,297.1499938964844,293.1499938964844,0.061114352196455,-1754.6134033203125,304.1483459472656,0.8193435668945312,0.1456306278705597,0.1314779967069625,293.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5715210437774658,0.050000000745058,0.0480988062918186,293.0672607421875,297.1499938964844,293.1499938964844,0.0798666700720787,-1491.5018310546875,304.1405639648437,0.7986897826194763,0.1352004110813141,0.0946625396609306,293.1368408203125,297.1499938964844,293.1499938964844,0.1585982292890548,-3491.77197265625,304.14862060546875,0.963317096233368,0.2335013896226883,0.22147898375988,293.25494384765625,297.1499938964844,293.1499938964844,0.0044700717553496,-1672.729736328125,297.18414306640625,0.5715210437774658,0.050000000745058,0.22816002368927,291.11944580078125,291.1499938964844,273.38446044921875,270.6276550292969,285.3365478515625,293.25494384765625,291.1197814941406,1.0,0.1875564306974411,0.7881424427032471,0.7881424427032471,1.0,1.0,-0.8687159419059753,0.3464864790439605,0.5222294926643372,0.1903811991214752,0.0,0.0,0.2007895708084106,24.30939102172852,25.0,3.0159389972686768,-5072.57421875,73.1346664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,304.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96484375,18000.0,0.0,0.0,0.1134899780154228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453363895416259,0.1453406810760498,-4.2841506910917815e-06,0.0,0.0001151778997154,0.0,0.0,5.75640869140625,0.0,0.0,0.0,0.2769701182842254,4.0,0.0,1.0
751620,293.1268005371094,297.1499938964844,293.1499938964844,0.0613761581480503,-1759.6898193359375,304.1484680175781,0.8200544714927673,0.1460770368576049,0.1318866461515426,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5714444518089294,0.050000000745058,0.048099260777235,293.0671081542969,297.1499938964844,293.1499938964844,0.0815104991197586,-1515.0364990234375,304.1409606933594,0.8029372096061707,0.1373243182897567,0.0961715057492256,293.1369934082031,297.1499938964844,293.1499938964844,0.1588229089975357,-3495.658935546875,304.1487121582031,0.9636315703392028,0.2338003516197204,0.2217661440372467,293.2549743652344,297.1499938964844,293.1499938964844,0.0044404407963156,-1662.3065185546875,297.1488342285156,0.5714444518089294,0.050000000745058,0.2281621843576431,291.12188720703125,291.1499938964844,273.3268127441406,270.5906677246094,285.3002014160156,293.2549743652344,291.1222839355469,1.0,0.1878850609064102,0.7881482839584351,0.7881482839584351,1.0,1.0,-0.8713650703430176,0.3481220006942749,0.5232430696487427,0.1897450685501098,0.0,0.0,0.2043642699718475,24.326154708862305,25.0,3.4710609912872314,-5122.65234375,73.61054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79669189453125,304.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1148663312196731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474199593067169,0.1474242359399795,-4.288070613256423e-06,0.0,0.0001165747235063,0.0,0.0,5.847330093383789,0.0,0.0,0.0,0.2773248553276062,4.0,0.0,1.0
751680,293.1268005371094,297.1499938964844,293.1499938964844,0.0613761581480503,-1759.6898193359375,304.1484680175781,0.8200544714927673,0.1460770368576049,0.1318866461515426,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5714444518089294,0.050000000745058,0.048099260777235,293.0671081542969,297.1499938964844,293.1499938964844,0.0815104991197586,-1515.0364990234375,304.1409606933594,0.8029372096061707,0.1373243182897567,0.0961715057492256,293.1369934082031,297.1499938964844,293.1499938964844,0.1588229089975357,-3495.658935546875,304.1487121582031,0.9636315703392028,0.2338003516197204,0.2217661440372467,293.2549743652344,297.1499938964844,293.1499938964844,0.0044404407963156,-1662.3065185546875,297.1488342285156,0.5714444518089294,0.050000000745058,0.2281621843576431,291.12188720703125,291.1499938964844,273.3268127441406,270.5906677246094,285.3002014160156,293.2549743652344,291.1222839355469,1.0,0.1878850609064102,0.7881482839584351,0.7881482839584351,1.0,1.0,-0.8713650703430176,0.3481220006942749,0.5232430696487427,0.1897450685501098,0.0,0.0,0.2043642699718475,24.326154708862305,25.0,3.4710609912872314,-5122.65234375,73.61054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79669189453125,304.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1148663312196731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474199593067169,0.1474242359399795,-4.288070613256423e-06,0.0,0.0001165747235063,0.0,0.0,5.847330093383789,0.0,0.0,0.0,0.2773248553276062,4.0,0.0,1.0
751740,293.1276550292969,297.1499938964844,293.1499938964844,0.0616168454289436,-1764.3538818359375,304.1485900878906,0.8206599354743958,0.1464934051036834,0.132267951965332,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5713245272636414,0.050000000745058,0.048099972307682,293.0677185058594,297.1499938964844,293.1499938964844,0.0830379948019981,-1536.95361328125,304.1414489746094,0.8067854642868042,0.1393012702465057,0.0975798964500427,293.1372375488281,297.1499938964844,293.1499938964844,0.1590281128883361,-3499.196533203125,304.1488037109375,0.9638565182685852,0.2340807616710662,0.2220359742641449,293.25518798828125,297.1499938964844,293.1499938964844,0.0044105239212512,-1651.742919921875,297.1133117675781,0.5713245272636414,0.050000000745058,0.2281655520200729,291.1246643066406,291.1499938964844,273.27593994140625,270.55877685546875,285.266845703125,293.2551574707031,291.12506103515625,1.0,0.1882032603025436,0.788154125213623,0.788154125213623,1.0,1.0,-0.8738417029380798,0.3496778011322021,0.5241639018058777,0.1890809684991836,0.0,0.0,0.2075572311878204,24.347734451293945,25.0,3.873832702636719,-5169.408203125,74.06623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,304.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1161699965596199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493172943592071,0.1493215858936309,-4.29170631832676e-06,0.0,0.0001178977763629,0.0,0.0,5.93046760559082,0.0,0.0,0.0,0.2776501774787903,4.0,0.0,1.0
751800,293.1276550292969,297.1499938964844,293.1499938964844,0.0616168454289436,-1764.3538818359375,304.1485900878906,0.8206599354743958,0.1464934051036834,0.132267951965332,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5713245272636414,0.050000000745058,0.048099972307682,293.0677185058594,297.1499938964844,293.1499938964844,0.0830379948019981,-1536.95361328125,304.1414489746094,0.8067854642868042,0.1393012702465057,0.0975798964500427,293.1372375488281,297.1499938964844,293.1499938964844,0.1590281128883361,-3499.196533203125,304.1488037109375,0.9638565182685852,0.2340807616710662,0.2220359742641449,293.25518798828125,297.1499938964844,293.1499938964844,0.0044105239212512,-1651.742919921875,297.1133117675781,0.5713245272636414,0.050000000745058,0.2281655520200729,291.1246643066406,291.1499938964844,273.27593994140625,270.55877685546875,285.266845703125,293.2551574707031,291.12506103515625,1.0,0.1882032603025436,0.788154125213623,0.788154125213623,1.0,1.0,-0.8738417029380798,0.3496778011322021,0.5241639018058777,0.1890809684991836,0.0,0.0,0.2075572311878204,24.347734451293945,25.0,3.873832702636719,-5169.408203125,74.06623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,304.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1161699965596199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493172943592071,0.1493215858936309,-4.29170631832676e-06,0.0,0.0001178977763629,0.0,0.0,5.93046760559082,0.0,0.0,0.0,0.2776501774787903,4.0,0.0,1.0
751860,293.1285095214844,297.1499938964844,293.1499938964844,0.0618379786610603,-1768.635498046875,304.148681640625,0.8211721777915955,0.1468817144632339,0.1326238065958023,293.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5711682438850403,0.050000000745058,0.0481008999049663,293.06903076171875,297.1499938964844,293.1499938964844,0.084442064166069,-1557.1300048828125,304.1419372558594,0.8101629614830017,0.1411200016736984,0.0988797396421432,293.1375427246094,297.1499938964844,293.1499938964844,0.1592142432928085,-3502.392822265625,304.1488952636719,0.9640021920204164,0.2343425303697586,0.2222884446382522,293.2555236816406,297.1499938964844,293.1499938964844,0.0043803243897855,-1641.0421142578125,297.0774841308594,0.5711682438850403,0.050000000745058,0.2281699627637863,291.1276550292969,291.1499938964844,273.23260498046875,270.5325622558594,285.2370910644531,293.2554931640625,291.12811279296875,1.0,0.188508927822113,0.7881515026092529,0.7881515026092529,1.0,1.0,-0.8761381506919861,0.3511403203010559,0.5249978303909302,0.1884107887744903,0.0,0.0,0.2103350013494491,24.37351417541504,25.0,4.2215752601623535,-5212.2294921875,74.49918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81964111328125,304.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1173825114965438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510004997253418,0.1510047912597656,-4.294998234399827e-06,0.0,0.0001191283226944,0.0,0.0,6.004518508911133,0.0,0.0,0.0,0.2779408395290375,4.0,0.0,1.0
751920,293.1285095214844,297.1499938964844,293.1499938964844,0.0618379786610603,-1768.635498046875,304.148681640625,0.8211721777915955,0.1468817144632339,0.1326238065958023,293.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5711682438850403,0.050000000745058,0.0481008999049663,293.06903076171875,297.1499938964844,293.1499938964844,0.084442064166069,-1557.1300048828125,304.1419372558594,0.8101629614830017,0.1411200016736984,0.0988797396421432,293.1375427246094,297.1499938964844,293.1499938964844,0.1592142432928085,-3502.392822265625,304.1488952636719,0.9640021920204164,0.2343425303697586,0.2222884446382522,293.2555236816406,297.1499938964844,293.1499938964844,0.0043803243897855,-1641.0421142578125,297.0774841308594,0.5711682438850403,0.050000000745058,0.2281699627637863,291.1276550292969,291.1499938964844,273.23260498046875,270.5325622558594,285.2370910644531,293.2554931640625,291.12811279296875,1.0,0.188508927822113,0.7881515026092529,0.7881515026092529,1.0,1.0,-0.8761381506919861,0.3511403203010559,0.5249978303909302,0.1884107887744903,0.0,0.0,0.2103350013494491,24.37351417541504,25.0,4.2215752601623535,-5212.2294921875,74.49918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81964111328125,304.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1173825114965438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510004997253418,0.1510047912597656,-4.294998234399827e-06,0.0,0.0001191283226944,0.0,0.0,6.004518508911133,0.0,0.0,0.0,0.2779408395290375,4.0,0.0,1.0
751980,293.1294250488281,297.1499938964844,293.1499938964844,0.0620409622788429,-1772.5621337890625,304.1487731933594,0.8216006755828857,0.1472436189651489,0.1329556554555893,293.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5709808468818665,0.050000000745058,0.0481020174920558,293.071044921875,297.1499938964844,293.1499938964844,0.0857152938842773,-1575.4417724609375,304.1425170898437,0.8130864500999451,0.1427688300609588,0.1000628098845481,293.1379089355469,297.1499938964844,293.1499938964844,0.1593815982341766,-3505.254638671875,304.14898681640625,0.9640761017799376,0.2345851957798004,0.2225231230258941,293.2559509277344,297.1499938964844,293.1499938964844,0.0043498515151441,-1630.2103271484375,297.0413818359375,0.5709808468818665,0.050000000745058,0.2281752675771713,291.1308898925781,291.1499938964844,273.1976013183594,270.5126342773437,285.2113342285156,293.25592041015625,291.13134765625,1.0,0.1888001412153244,0.7881489396095276,0.7881489396095276,1.0,1.0,-0.8782455921173096,0.3524981439113617,0.5257474184036255,0.1877543181180954,0.0,0.0,0.2126689702272415,24.40302276611328,25.0,4.4929609298706055,-5250.53564453125,74.90679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837890625,304.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1184855550527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524435430765152,0.1524478495121002,-4.297887244320009e-06,0.0,0.0001202477724291,0.0,0.0,6.068253517150879,0.0,0.0,0.0,0.2781919240951538,4.0,0.0,1.0
752040,293.1294250488281,297.1499938964844,293.1499938964844,0.0620409622788429,-1772.5621337890625,304.1487731933594,0.8216006755828857,0.1472436189651489,0.1329556554555893,293.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5709808468818665,0.050000000745058,0.0481020174920558,293.071044921875,297.1499938964844,293.1499938964844,0.0857152938842773,-1575.4417724609375,304.1425170898437,0.8130864500999451,0.1427688300609588,0.1000628098845481,293.1379089355469,297.1499938964844,293.1499938964844,0.1593815982341766,-3505.254638671875,304.14898681640625,0.9640761017799376,0.2345851957798004,0.2225231230258941,293.2559509277344,297.1499938964844,293.1499938964844,0.0043498515151441,-1630.2103271484375,297.0413818359375,0.5709808468818665,0.050000000745058,0.2281752675771713,291.1308898925781,291.1499938964844,273.1976013183594,270.5126342773437,285.2113342285156,293.25592041015625,291.13134765625,1.0,0.1888001412153244,0.7881489396095276,0.7881489396095276,1.0,1.0,-0.8782455921173096,0.3524981439113617,0.5257474184036255,0.1877543181180954,0.0,0.0,0.2126689702272415,24.40302276611328,25.0,4.4929609298706055,-5250.53564453125,74.90679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837890625,304.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1184855550527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524435430765152,0.1524478495121002,-4.297887244320009e-06,0.0,0.0001202477724291,0.0,0.0,6.068253517150879,0.0,0.0,0.0,0.2781919240951538,4.0,0.0,1.0
752100,293.1298828125,297.1499938964844,293.1499938964844,0.062136098742485,-1774.4012451171875,304.1488342285156,0.8217862844467163,0.1474152505397796,0.1331130862236023,293.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5708768963813782,0.050000000745058,0.0481026396155357,293.072265625,297.1499938964844,293.1499938964844,0.0863002464175224,-1583.856689453125,304.142822265625,0.8143868446350098,0.1435253769159317,0.1006078049540519,293.1380920410156,297.1499938964844,293.1499938964844,0.1594583094120025,-3506.561767578125,304.1490173339844,0.9640880227088928,0.2346992492675781,0.2226336896419525,293.2562255859375,297.1499938964844,293.1499938964844,0.0043345126323401,-1624.745849609375,297.023193359375,0.5708768963813782,0.050000000745058,0.2281782180070877,291.1325378417969,291.1499938964844,273.1834411621094,270.50518798828125,285.2001342773437,293.25616455078125,291.1330261230469,1.0,0.1889397650957107,0.7881476283073425,0.7881476283073425,1.0,1.0,-0.8792255520820618,0.3531343340873718,0.5260912179946899,0.1874363422393798,0.0,0.0,0.2136623412370681,24.419057846069336,25.0,4.608060359954834,-5267.83447265625,75.10033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486633300781,304.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1189906001091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530684530735016,0.1530727595090866,-4.299165084376e-06,0.0,0.0001207603272632,0.0,0.0,6.095936298370361,0.0,0.0,0.0,0.2783012986183166,4.0,0.0,1.0
752160,293.1303405761719,297.1499938964844,293.1499938964844,0.0622273087501525,-1776.163330078125,304.1488647460937,0.8219542503356934,0.147581085562706,0.1332652270793914,293.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.570766806602478,0.050000000745058,0.0481032989919185,293.0736694335937,297.1499938964844,293.1499938964844,0.0868496671319007,-1591.759765625,304.14312744140625,0.8155832886695862,0.1442351639270782,0.1011205837130546,293.1383056640625,297.1499938964844,293.1499938964844,0.1595304757356643,-3507.78857421875,304.1490783691406,0.9640843272209167,0.2348085343837738,0.2227397561073303,293.2565002441406,297.1499938964844,293.1499938964844,0.004319111816585,-1619.2518310546875,297.00494384765625,0.570766806602478,0.050000000745058,0.2281813323497772,291.1342468261719,291.1499938964844,273.1716613769531,270.4995422363281,285.1900939941406,293.2564392089844,291.1347351074219,1.0,0.189075157046318,0.788144588470459,0.788144588470459,1.0,1.0,-0.8801553845405579,0.3537404835224151,0.5264148712158203,0.1871273517608642,0.0,0.0,0.2145378589630127,24.43588256835937,25.0,4.7113356590271,-5283.8232421875,75.28668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,304.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.1194622814655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536263674497604,0.1536306589841842,-4.30032469012076e-06,0.0,0.0001212390270666,0.0,0.0,6.120701313018799,0.0,0.0,0.0,0.2783994376659393,4.0,0.0,1.0
752220,293.1312255859375,297.1499938964844,293.1499938964844,0.0623988360166549,-1779.4744873046875,304.1489562988281,0.8222427368164062,0.1478968560695648,0.133554920554161,293.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5705302953720093,0.050000000745058,0.0481047146022319,293.076904296875,297.1499938964844,293.1499938964844,0.0878405719995498,-1606.00732421875,304.1437683105469,0.8176761269569397,0.145511656999588,0.1020479872822761,293.1387634277344,297.1499938964844,293.1499938964844,0.1596614867448806,-3510.00537109375,304.149169921875,0.9640337228775024,0.2350129783153534,0.2229386866092682,293.2571105957031,297.1499938964844,293.1499938964844,0.0042881378903985,-1608.179443359375,296.9682312011719,0.5705302953720093,0.050000000745058,0.2281880527734756,291.13775634765625,291.1499938964844,273.1555480957031,270.4939270019531,285.1737976074219,293.2570495605469,291.1382751464844,1.0,0.189332827925682,0.7881385087966919,0.7881385087966919,1.0,1.0,-0.8818645477294922,0.3548609316349029,0.5270036458969116,0.1865424662828445,0.0,0.0,0.2159337997436523,24.4716911315918,25.0,4.914693832397461,-5311.7314453125,75.63738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1203011572360992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545379608869552,0.1545422673225402,-4.302281467971625e-06,0.0,0.000122090379591,0.0,0.0,6.161300182342529,0.0,0.0,0.0,0.2785610556602478,4.0,0.0,1.0
752280,293.1312255859375,297.1499938964844,293.1499938964844,0.0623988360166549,-1779.4744873046875,304.1489562988281,0.8222427368164062,0.1478968560695648,0.133554920554161,293.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5705302953720093,0.050000000745058,0.0481047146022319,293.076904296875,297.1499938964844,293.1499938964844,0.0878405719995498,-1606.00732421875,304.1437683105469,0.8176761269569397,0.145511656999588,0.1020479872822761,293.1387634277344,297.1499938964844,293.1499938964844,0.1596614867448806,-3510.00537109375,304.149169921875,0.9640337228775024,0.2350129783153534,0.2229386866092682,293.2571105957031,297.1499938964844,293.1499938964844,0.0042881378903985,-1608.179443359375,296.9682312011719,0.5705302953720093,0.050000000745058,0.2281880527734756,291.13775634765625,291.1499938964844,273.1555480957031,270.4939270019531,285.1737976074219,293.2570495605469,291.1382751464844,1.0,0.189332827925682,0.7881385087966919,0.7881385087966919,1.0,1.0,-0.8818645477294922,0.3548609316349029,0.5270036458969116,0.1865424662828445,0.0,0.0,0.2159337997436523,24.4716911315918,25.0,4.914693832397461,-5311.7314453125,75.63738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1203011572360992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545379608869552,0.1545422673225402,-4.302281467971625e-06,0.0,0.000122090379591,0.0,0.0,6.161300182342529,0.0,0.0,0.0,0.2785610556602478,4.0,0.0,1.0
752340,293.1321105957031,297.1499938964844,293.1499938964844,0.0625568181276321,-1782.519775390625,304.1490478515625,0.8224714398384094,0.1481929570436477,0.1338265687227249,293.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5702728033065796,0.050000000745058,0.0481062605977058,293.0807800292969,297.1499938964844,293.1499938964844,0.0886769667267799,-1618.0172119140625,304.1444396972656,0.8193606734275818,0.1465820074081421,0.1028342917561531,293.1392517089844,297.1499938964844,293.1499938964844,0.1597745567560196,-3511.904296875,304.1492614746094,0.9639261364936828,0.2351984530687332,0.2231198102235794,293.2577819824219,297.1499938964844,293.1499938964844,0.0042569446377456,-1596.9981689453125,296.9312438964844,0.5702728033065796,0.050000000745058,0.228195384144783,291.14141845703125,291.1499938964844,273.1499938964844,270.4963684082031,285.16278076171875,293.2577209472656,291.1419372558594,1.0,0.1895716488361358,0.78813236951828,0.78813236951828,1.0,1.0,-0.8833622336387634,0.3558514416217804,0.5275108218193054,0.1860066354274749,0.0,0.0,0.2168334275484085,24.51032257080078,25.0,5.0951995849609375,-5333.75634765625,75.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,304.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1209888681769371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155159518122673,0.155163824558258,-4.303716195863672e-06,0.0,0.0001227883185492,0.0,0.0,6.189159393310547,0.0,0.0,0.0,0.2786732614040375,4.0,0.0,1.0
752400,293.1321105957031,297.1499938964844,293.1499938964844,0.0625568181276321,-1782.519775390625,304.1490478515625,0.8224714398384094,0.1481929570436477,0.1338265687227249,293.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5702728033065796,0.050000000745058,0.0481062605977058,293.0807800292969,297.1499938964844,293.1499938964844,0.0886769667267799,-1618.0172119140625,304.1444396972656,0.8193606734275818,0.1465820074081421,0.1028342917561531,293.1392517089844,297.1499938964844,293.1499938964844,0.1597745567560196,-3511.904296875,304.1492614746094,0.9639261364936828,0.2351984530687332,0.2231198102235794,293.2577819824219,297.1499938964844,293.1499938964844,0.0042569446377456,-1596.9981689453125,296.9312438964844,0.5702728033065796,0.050000000745058,0.228195384144783,291.14141845703125,291.1499938964844,273.1499938964844,270.4963684082031,285.16278076171875,293.2577209472656,291.1419372558594,1.0,0.1895716488361358,0.78813236951828,0.78813236951828,1.0,1.0,-0.8833622336387634,0.3558514416217804,0.5275108218193054,0.1860066354274749,0.0,0.0,0.2168334275484085,24.51032257080078,25.0,5.0951995849609375,-5333.75634765625,75.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,304.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1209888681769371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155159518122673,0.155163824558258,-4.303716195863672e-06,0.0,0.0001227883185492,0.0,0.0,6.189159393310547,0.0,0.0,0.0,0.2786732614040375,4.0,0.0,1.0
752460,293.1325378417969,297.1499938964844,293.1499938964844,0.0627365484833717,-1786.00439453125,304.1490478515625,0.8227989077568054,0.1485586762428283,0.1341296434402465,293.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5700502991676331,0.050000000745058,0.0481075979769229,293.0848999023437,297.1499938964844,293.1499938964844,0.0893807485699653,-1628.112060546875,304.1451110839844,0.8207603096961975,0.1474957466125488,0.1034976094961166,293.13934326171875,297.1499938964844,293.1499938964844,0.1599172502756118,-3514.345947265625,304.1492614746094,0.9639167189598083,0.235452651977539,0.2233333438634872,293.25799560546875,297.1499938964844,293.1499938964844,0.004226938355714,-1586.2244873046875,296.8951721191406,0.5700502991676331,0.050000000745058,0.2282017320394516,291.1448974609375,291.1499938964844,273.1499938964844,270.5028991699219,285.1546325683594,293.25799560546875,291.1452941894531,1.0,0.1897934228181839,0.7881266474723816,0.7881266474723816,1.0,1.0,-0.8847874999046326,0.3567902743816376,0.5279971957206726,0.1855055093765258,0.0,0.0,0.2172688841819763,24.54391288757324,25.0,4.4713215827941895,-5350.6044921875,76.25617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1215157210826873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554909199476242,0.1554952263832092,-4.304603407945251e-06,0.0,0.0001233230141224,0.0,0.0,6.204196929931641,0.0,0.0,0.0,0.2787355482578277,4.0,0.0,1.0
