time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1325378417969,297.1499938964844,293.1499938964844,0.0627365484833717,-1786.00439453125,304.1490478515625,0.8227989077568054,0.1485586762428283,0.1341296434402465,293.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5700502991676331,0.050000000745058,0.0481075979769229,293.0848999023437,297.1499938964844,293.1499938964844,0.0893807485699653,-1628.112060546875,304.1451110839844,0.8207603096961975,0.1474957466125488,0.1034976094961166,293.13934326171875,297.1499938964844,293.1499938964844,0.1599172502756118,-3514.345947265625,304.1492614746094,0.9639167189598083,0.235452651977539,0.2233333438634872,293.25799560546875,297.1499938964844,293.1499938964844,0.004226938355714,-1586.2244873046875,296.8951721191406,0.5700502991676331,0.050000000745058,0.2282017320394516,291.1448974609375,291.1499938964844,273.1499938964844,270.5028991699219,285.1546325683594,293.25799560546875,291.1452941894531,1.0,0.1897934228181839,0.7881266474723816,0.7881266474723816,1.0,1.0,-0.8847874999046326,0.3567902743816376,0.5279971957206726,0.1855055093765258,0.0,0.0,0.2172688841819763,24.54391288757324,25.0,4.4713215827941895,-5350.6044921875,76.25617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1215157210826873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554909199476242,0.1554952263832092,-4.304603407945251e-06,0.0,0.0001233230141224,0.0,0.0,6.204196929931641,0.0,0.0,0.0,0.2787355482578277,4.0,0.0,1.0
752580,293.1324157714844,297.1499938964844,293.1499938964844,0.0629928261041641,-1791.035888671875,304.1489562988281,0.8233942985534668,0.1490230709314346,0.1345290392637252,293.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5699031352996826,0.050000000745058,0.048108484596014,293.0896301269531,297.1499938964844,293.1499938964844,0.089956022799015,-1636.365234375,304.1457824707031,0.8219099640846252,0.1481914520263672,0.1040299609303474,293.138916015625,297.1499938964844,293.1499938964844,0.1601710766553878,-3518.806396484375,304.1490783691406,0.9641645550727844,0.2358055412769317,0.2236480563879013,293.2574462890625,297.1499938964844,293.1499938964844,0.0041987621225416,-1576.1790771484375,296.8602294921875,0.5699031352996826,0.050000000745058,0.2282059341669082,291.1466979980469,291.1499938964844,273.1499938964844,270.50927734375,285.1459655761719,293.25750732421875,291.1468200683594,1.0,0.1900045126676559,0.7881209254264832,0.7881209254264832,1.0,1.0,-0.8862894773483276,0.3577660322189331,0.5285234451293945,0.1850117295980453,0.0,0.0,0.2175642251968383,24.56673812866211,25.0,2.2874867916107178,-5365.4462890625,76.55388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,304.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1218816041946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556745916604995,0.1556788980960846,-4.305063612264348e-06,0.0,0.0001236943353433,0.0,0.0,6.212490558624268,0.0,0.0,0.0,0.2787700891494751,4.0,0.0,1.0
752640,293.1324157714844,297.1499938964844,293.1499938964844,0.0629928261041641,-1791.035888671875,304.1489562988281,0.8233942985534668,0.1490230709314346,0.1345290392637252,293.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5699031352996826,0.050000000745058,0.048108484596014,293.0896301269531,297.1499938964844,293.1499938964844,0.089956022799015,-1636.365234375,304.1457824707031,0.8219099640846252,0.1481914520263672,0.1040299609303474,293.138916015625,297.1499938964844,293.1499938964844,0.1601710766553878,-3518.806396484375,304.1490783691406,0.9641645550727844,0.2358055412769317,0.2236480563879013,293.2574462890625,297.1499938964844,293.1499938964844,0.0041987621225416,-1576.1790771484375,296.8602294921875,0.5699031352996826,0.050000000745058,0.2282059341669082,291.1466979980469,291.1499938964844,273.1499938964844,270.50927734375,285.1459655761719,293.25750732421875,291.1468200683594,1.0,0.1900045126676559,0.7881209254264832,0.7881209254264832,1.0,1.0,-0.8862894773483276,0.3577660322189331,0.5285234451293945,0.1850117295980453,0.0,0.0,0.2175642251968383,24.56673812866211,25.0,2.2874867916107178,-5365.4462890625,76.55388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,304.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1218816041946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556745916604995,0.1556788980960846,-4.305063612264348e-06,0.0,0.0001236943353433,0.0,0.0,6.212490558624268,0.0,0.0,0.0,0.2787700891494751,4.0,0.0,1.0
752700,293.1322326660156,297.1499938964844,293.1499938964844,0.0631416365504264,-1793.9713134765625,304.1488647460937,0.8237380385398865,0.1492812782526016,0.134753331542015,293.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5698296427726746,0.050000000745058,0.0481089279055595,293.09228515625,297.1499938964844,293.1499938964844,0.0901702046394348,-1639.4296875,304.1461486816406,0.8223035931587219,0.148430660367012,0.1042235866189003,293.1386413574219,297.1499938964844,293.1499938964844,0.1603277325630188,-3521.57373046875,304.1489562988281,0.964324116706848,0.2360051721334457,0.2238298952579498,293.2569580078125,297.1499938964844,293.1499938964844,0.0041852868162095,-1571.400146484375,296.8430480957031,0.5698296427726746,0.050000000745058,0.2282080501317978,291.1470031738281,291.1499938964844,273.1499938964844,270.51239013671875,285.1414794921875,293.2570495605469,291.14703369140625,1.0,0.190106064081192,0.7881180644035339,0.7881180644035339,1.0,1.0,-0.8870123028755188,0.3582437634468078,0.5287685394287109,0.1847528368234634,0.0,0.0,0.217734694480896,24.577714920043945,25.0,1.3460277318954468,-5372.9404296875,76.69743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,304.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1220094710588455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557718515396118,0.1557761579751968,-4.305245511204703e-06,0.0,0.0001238241093233,0.0,0.0,6.216796875,0.0,0.0,0.0,0.2787870466709137,4.0,0.0,1.0
752760,293.1319885253906,297.1499938964844,293.1499938964844,0.0633018985390663,-1797.1376953125,304.1487731933594,0.8241049647331238,0.1495560556650161,0.134992778301239,293.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5697517991065979,0.050000000745058,0.0481093972921371,293.0951843261719,297.1499938964844,293.1499938964844,0.0903304815292358,-1641.7120361328125,304.1465759277344,0.8225648403167725,0.1485944986343383,0.1043657511472702,293.1382751464844,297.1499938964844,293.1499938964844,0.1604986041784286,-3524.59375,304.1488342285156,0.964495837688446,0.2362178713083267,0.224024698138237,293.2563781738281,297.1499938964844,293.1499938964844,0.004172186832875,-1566.7601318359375,296.8261413574219,0.5697517991065979,0.050000000745058,0.2282102704048156,291.1470642089844,291.1499938964844,273.1499938964844,270.51544189453125,285.1368713378906,293.2564697265625,291.1470642089844,1.0,0.1902048885822296,0.7881126999855042,0.7881126999855042,1.0,1.0,-0.8877072930335999,0.3587117493152618,0.5289955139160156,0.1844808310270309,0.0,0.0,0.2179207056760788,24.58892250061035,25.0,0.634715735912323,-5380.490234375,76.83661651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221862792969,304.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1221061572432518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558789163827896,0.1558832228183746,-4.3054351408500224e-06,0.0,0.0001239222328877,0.0,0.0,6.221521854400635,0.0,0.0,0.0,0.2788054049015045,4.0,0.0,1.0
752820,293.1313171386719,297.1499938964844,293.1499938964844,0.0636516958475112,-1804.060302734375,304.14862060546875,0.8248839974403381,0.1501466631889343,0.1355117261409759,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5695713758468628,0.050000000745058,0.0481104888021945,293.10162353515625,297.1499938964844,293.1499938964844,0.090474396944046,-1643.71142578125,304.1474609375,0.8226487636566162,0.1486755311489105,0.1044833734631538,293.1374816894531,297.1499938964844,293.1499938964844,0.1608753353357315,-3531.2509765625,304.1485900878906,0.9648503065109252,0.2366754561662674,0.2244473546743393,293.2549133300781,297.1499938964844,293.1499938964844,0.0041469153948128,-1557.816650390625,296.7931823730469,0.5695713758468628,0.050000000745058,0.2282154560089111,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.1274108886719,293.2550354003906,291.1468200683594,1.0,0.1903934925794601,0.7881019711494446,0.7881019711494446,1.0,1.0,-0.8889859914779663,0.3596101701259613,0.5293758511543274,0.183883398771286,0.0,0.0,0.2183485776185989,24.613344192504883,25.0,-0.2766739130020141,-5395.54052734375,77.09891510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,304.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.1222221553325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561245322227478,0.1561288386583328,-4.305860329623101e-06,0.0,0.0001240399433299,0.0,0.0,6.232352256774902,0.0,0.0,0.0,0.2788472771644592,4.0,0.0,1.0
752880,293.1313171386719,297.1499938964844,293.1499938964844,0.0636516958475112,-1804.060302734375,304.14862060546875,0.8248839974403381,0.1501466631889343,0.1355117261409759,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5695713758468628,0.050000000745058,0.0481104888021945,293.10162353515625,297.1499938964844,293.1499938964844,0.090474396944046,-1643.71142578125,304.1474609375,0.8226487636566162,0.1486755311489105,0.1044833734631538,293.1374816894531,297.1499938964844,293.1499938964844,0.1608753353357315,-3531.2509765625,304.1485900878906,0.9648503065109252,0.2366754561662674,0.2244473546743393,293.2549133300781,297.1499938964844,293.1499938964844,0.0041469153948128,-1557.816650390625,296.7931823730469,0.5695713758468628,0.050000000745058,0.2282154560089111,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.1274108886719,293.2550354003906,291.1468200683594,1.0,0.1903934925794601,0.7881019711494446,0.7881019711494446,1.0,1.0,-0.8889859914779663,0.3596101701259613,0.5293758511543274,0.183883398771286,0.0,0.0,0.2183485776185989,24.613344192504883,25.0,-0.2766739130020141,-5395.54052734375,77.09891510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,304.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.1222221553325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561245322227478,0.1561288386583328,-4.305860329623101e-06,0.0,0.0001240399433299,0.0,0.0,6.232352256774902,0.0,0.0,0.0,0.2788472771644592,4.0,0.0,1.0
752940,293.13055419921875,297.1499938964844,293.1499938964844,0.0640298649668693,-1811.55615234375,304.1484375,0.8256752490997314,0.1507767289876938,0.1360706984996795,293.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.569338321685791,0.050000000745058,0.048111904412508,293.1090393066406,297.1499938964844,293.1499938964844,0.090357482433319,-1641.9207763671875,304.14849853515625,0.8220738768577576,0.1483984440565109,0.1043571382761001,293.1366271972656,297.1499938964844,293.1499938964844,0.1612868010997772,-3538.51220703125,304.1483764648437,0.965176284313202,0.2371654212474823,0.2249040156602859,293.253173828125,297.1499938964844,293.1499938964844,0.0041226944886147,-1549.2435302734375,296.7613220214844,0.569338321685791,0.050000000745058,0.2282221615314483,291.1464233398437,291.1499938964844,273.1499938964844,270.5273132324219,285.11749267578125,293.2533264160156,291.1463623046875,1.0,0.1905679404735565,0.7880911827087402,0.7880911827087402,1.0,1.0,-0.8900631070137024,0.3604400157928467,0.5296230912208557,0.1831911355257034,0.0,0.0,0.2188567966222763,24.64263343811035,25.0,-0.6498761177062988,-5410.2890625,77.33354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,304.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1222610175609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564187705516815,0.1564230769872665,-4.306368737161392e-06,0.0,0.0001240793935721,0.0,0.0,6.245330333709717,0.0,0.0,0.0,0.2788973748683929,4.0,0.0,1.0
753000,293.13055419921875,297.1499938964844,293.1499938964844,0.0640298649668693,-1811.55615234375,304.1484375,0.8256752490997314,0.1507767289876938,0.1360706984996795,293.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.569338321685791,0.050000000745058,0.048111904412508,293.1090393066406,297.1499938964844,293.1499938964844,0.090357482433319,-1641.9207763671875,304.14849853515625,0.8220738768577576,0.1483984440565109,0.1043571382761001,293.1366271972656,297.1499938964844,293.1499938964844,0.1612868010997772,-3538.51220703125,304.1483764648437,0.965176284313202,0.2371654212474823,0.2249040156602859,293.253173828125,297.1499938964844,293.1499938964844,0.0041226944886147,-1549.2435302734375,296.7613220214844,0.569338321685791,0.050000000745058,0.2282221615314483,291.1464233398437,291.1499938964844,273.1499938964844,270.5273132324219,285.11749267578125,293.2533264160156,291.1463623046875,1.0,0.1905679404735565,0.7880911827087402,0.7880911827087402,1.0,1.0,-0.8900631070137024,0.3604400157928467,0.5296230912208557,0.1831911355257034,0.0,0.0,0.2188567966222763,24.64263343811035,25.0,-0.6498761177062988,-5410.2890625,77.33354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,304.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1222610175609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564187705516815,0.1564230769872665,-4.306368737161392e-06,0.0,0.0001240793935721,0.0,0.0,6.245330333709717,0.0,0.0,0.0,0.2788973748683929,4.0,0.0,1.0
753060,293.1297607421875,297.1499938964844,293.1499938964844,0.064424805343151,-1819.3934326171875,304.1483154296875,0.8264327645301819,0.1514308750629425,0.1366550773382187,293.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5690371990203857,0.050000000745058,0.0481137372553348,293.117431640625,297.1499938964844,293.1499938964844,0.0899545475840568,-1635.973876953125,304.1496887207031,0.8207672834396362,0.1477368474006652,0.1039658859372139,293.1357727050781,297.1499938964844,293.1499938964844,0.1617204993963241,-3546.15087890625,304.148193359375,0.9654361605644226,0.2376772761344909,0.2253842055797577,293.25128173828125,297.1499938964844,293.1499938964844,0.0040993820875883,-1540.978271484375,296.7305603027344,0.5690371990203857,0.050000000745058,0.2282308489084243,291.1459655761719,291.1499938964844,273.1499938964844,270.532958984375,285.107177734375,293.2514343261719,291.1459045410156,1.0,0.1907248347997665,0.7880784869194031,0.7880784869194031,1.0,1.0,-0.89088374376297,0.3611814379692077,0.5297023057937622,0.1823808699846267,0.0,0.0,0.2194283008575439,24.67840576171875,25.0,-0.6563134789466858,-5424.31689453125,77.53304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1222523599863052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567558199167251,0.1567601263523101,-4.306965820433106e-06,0.0,0.0001240706042153,0.0,0.0,6.260223865509033,0.0,0.0,0.0,0.2789550423622131,4.0,0.0,1.0
753120,293.1297607421875,297.1499938964844,293.1499938964844,0.064424805343151,-1819.3934326171875,304.1483154296875,0.8264327645301819,0.1514308750629425,0.1366550773382187,293.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5690371990203857,0.050000000745058,0.0481137372553348,293.117431640625,297.1499938964844,293.1499938964844,0.0899545475840568,-1635.973876953125,304.1496887207031,0.8207672834396362,0.1477368474006652,0.1039658859372139,293.1357727050781,297.1499938964844,293.1499938964844,0.1617204993963241,-3546.15087890625,304.148193359375,0.9654361605644226,0.2376772761344909,0.2253842055797577,293.25128173828125,297.1499938964844,293.1499938964844,0.0040993820875883,-1540.978271484375,296.7305603027344,0.5690371990203857,0.050000000745058,0.2282308489084243,291.1459655761719,291.1499938964844,273.1499938964844,270.532958984375,285.107177734375,293.2514343261719,291.1459045410156,1.0,0.1907248347997665,0.7880784869194031,0.7880784869194031,1.0,1.0,-0.89088374376297,0.3611814379692077,0.5297023057937622,0.1823808699846267,0.0,0.0,0.2194283008575439,24.67840576171875,25.0,-0.6563134789466858,-5424.31689453125,77.53304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1222523599863052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567558199167251,0.1567601263523101,-4.306965820433106e-06,0.0,0.0001240706042153,0.0,0.0,6.260223865509033,0.0,0.0,0.0,0.2789550423622131,4.0,0.0,1.0
753180,293.1289978027344,297.1499938964844,293.1499938964844,0.0648280531167984,-1827.4033203125,304.148193359375,0.8271303772926331,0.1520976573228836,0.1372534483671188,293.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5686640739440918,0.050000000745058,0.0481160134077072,293.1266784667969,297.1499938964844,293.1499938964844,0.0892563685774803,-1625.74072265625,304.15093994140625,0.8186958432197571,0.1466837227344513,0.1033025234937667,293.13494873046875,297.1499938964844,293.1499938964844,0.1621675640344619,-3554.008544921875,304.1480712890625,0.9656125903129578,0.238203153014183,0.2258796542882919,293.2492980957031,297.1499938964844,293.1499938964844,0.0040768403559923,-1532.967529296875,296.7007751464844,0.5686640739440918,0.050000000745058,0.2282416522502899,291.1455993652344,291.1499938964844,273.1499938964844,270.5384216308594,285.0964050292969,293.2494506835937,291.14556884765625,1.0,0.1908609271049499,0.7880657315254211,0.7880657315254211,1.0,1.0,-0.8914160132408142,0.3618231117725372,0.5295928716659546,0.1814394742250442,0.0,0.0,0.2200388014316558,24.72086906433105,25.0,-0.5061798691749573,-5437.234375,77.69185638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1222239136695861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571209728717804,0.1571252942085266,-4.307628842070699e-06,0.0,0.0001240417332155,0.0,0.0,6.276391983032227,0.0,0.0,0.0,0.2790178656578064,4.0,0.0,1.0
753240,293.1289978027344,297.1499938964844,293.1499938964844,0.0648280531167984,-1827.4033203125,304.148193359375,0.8271303772926331,0.1520976573228836,0.1372534483671188,293.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5686640739440918,0.050000000745058,0.0481160134077072,293.1266784667969,297.1499938964844,293.1499938964844,0.0892563685774803,-1625.74072265625,304.15093994140625,0.8186958432197571,0.1466837227344513,0.1033025234937667,293.13494873046875,297.1499938964844,293.1499938964844,0.1621675640344619,-3554.008544921875,304.1480712890625,0.9656125903129578,0.238203153014183,0.2258796542882919,293.2492980957031,297.1499938964844,293.1499938964844,0.0040768403559923,-1532.967529296875,296.7007751464844,0.5686640739440918,0.050000000745058,0.2282416522502899,291.1455993652344,291.1499938964844,273.1499938964844,270.5384216308594,285.0964050292969,293.2494506835937,291.14556884765625,1.0,0.1908609271049499,0.7880657315254211,0.7880657315254211,1.0,1.0,-0.8914160132408142,0.3618231117725372,0.5295928716659546,0.1814394742250442,0.0,0.0,0.2200388014316558,24.72086906433105,25.0,-0.5061798691749573,-5437.234375,77.69185638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1222239136695861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571209728717804,0.1571252942085266,-4.307628842070699e-06,0.0,0.0001240417332155,0.0,0.0,6.276391983032227,0.0,0.0,0.0,0.2790178656578064,4.0,0.0,1.0
753300,293.1286315917969,297.1499938964844,293.1499938964844,0.0650311037898063,-1831.4398193359373,304.1481628417969,0.827453076839447,0.152433305978775,0.1375554800033569,293.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5684514045715332,0.050000000745058,0.0481173172593116,293.131591796875,297.1499938964844,293.1499938964844,0.0887948796153068,-1618.9945068359375,304.151611328125,0.817363977432251,0.1460097134113311,0.1028675436973571,293.13458251953125,297.1499938964844,293.1499938964844,0.1623944193124771,-3557.990234375,304.14801025390625,0.9656683802604676,0.2384696453809738,0.226131409406662,293.2482604980469,297.1499938964844,293.1499938964844,0.0040658414363861,-1529.051513671875,296.6862487792969,0.5684514045715332,0.050000000745058,0.2282478213310241,291.1454772949219,291.1499938964844,273.1499938964844,270.5411071777344,285.09088134765625,293.2484436035156,291.1454467773437,1.0,0.1909201592206955,0.788059413433075,0.788059413433075,1.0,1.0,-0.8915675282478333,0.3621038198471069,0.5294637084007263,0.1809179931879043,0.0,0.0,0.2203525453805923,24.74444580078125,25.0,-0.4092902243137359,-5443.20068359375,77.75454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1222090125083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157310277223587,0.157314583659172,-4.30797808803618e-06,0.0,0.0001240266137756,0.0,0.0,6.284784317016602,0.0,0.0,0.0,0.2790505290031433,4.0,0.0,1.0
753360,293.1283264160156,297.1499938964844,293.1499938964844,0.0652343407273292,-1835.4820556640625,304.14813232421875,0.8277581334114075,0.1527694463729858,0.1378583163022995,293.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5682228803634644,0.050000000745058,0.0481187179684639,293.1366882324219,297.1499938964844,293.1499938964844,0.0882602483034133,-1611.189697265625,304.1522827148437,0.8158351182937622,0.1452408134937286,0.1023655608296394,293.1342163085937,297.1499938964844,293.1499938964844,0.1626227051019668,-3561.9931640625,304.14794921875,0.965703547000885,0.2387377917766571,0.2263849973678589,293.2472229003906,297.1499938964844,293.1499938964844,0.0040550143457949,-1525.19189453125,296.67193603515625,0.5682228803634644,0.050000000745058,0.2282544821500778,291.1453857421875,291.1499938964844,273.1499938964844,270.5437316894531,285.0852355957031,293.2474060058594,291.1453857421875,1.0,0.190973088145256,0.7880519032478333,0.7880519032478333,1.0,1.0,-0.8916424512863159,0.3623574078083038,0.5292850732803345,0.1803630739450454,0.0,0.0,0.2206684798002243,24.76936721801757,25.0,-0.3071071803569793,-5448.818359375,77.80571746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,304.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.1221966445446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575019657611847,0.1575062721967697,-4.3083346099592745e-06,0.0,0.0001240140554727,0.0,0.0,6.293290138244629,0.0,0.0,0.0,0.2790836989879608,4.0,0.0,1.0
753420,293.1277160644531,297.1499938964844,293.1499938964844,0.065639778971672,-1843.5526123046875,304.1480712890625,0.8283180594444275,0.1534403562545776,0.1384639590978622,293.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5677249431610107,0.050000000745058,0.0481217838823795,293.1472473144531,297.1499938964844,293.1499938964844,0.0869812220335006,-1592.552001953125,304.1536560058594,0.8121885657310486,0.1434322595596313,0.1011700928211212,293.1335144042969,297.1499938964844,293.1499938964844,0.1630819290876388,-3570.035400390625,304.1478576660156,0.9657191634178162,0.2392770051956176,0.2268959134817123,293.2451171875,297.1499938964844,293.1499938964844,0.0040338607504963,-1517.63720703125,296.6440124511719,0.5677249431610107,0.050000000745058,0.228269025683403,291.14532470703125,291.1499938964844,273.1499938964844,270.5488586425781,285.0736999511719,293.24530029296875,291.14532470703125,1.0,0.1910593658685684,0.7880369424819946,0.7880369424819946,1.0,1.0,-0.8915688395500183,0.3627848327159881,0.5287839770317078,0.1791581958532333,0.0,0.0,0.2212978899478912,24.822452545166016,25.0,-0.1070918962359428,-5458.99853515625,77.87330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,304.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1221855133771896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157886728644371,0.157891035079956,-4.309059477236588e-06,0.0,0.0001240027631865,0.0,0.0,6.310382843017578,0.0,0.0,0.0,0.2791504561901092,4.0,0.0,1.0
753480,293.1277160644531,297.1499938964844,293.1499938964844,0.065639778971672,-1843.5526123046875,304.1480712890625,0.8283180594444275,0.1534403562545776,0.1384639590978622,293.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5677249431610107,0.050000000745058,0.0481217838823795,293.1472473144531,297.1499938964844,293.1499938964844,0.0869812220335006,-1592.552001953125,304.1536560058594,0.8121885657310486,0.1434322595596313,0.1011700928211212,293.1335144042969,297.1499938964844,293.1499938964844,0.1630819290876388,-3570.035400390625,304.1478576660156,0.9657191634178162,0.2392770051956176,0.2268959134817123,293.2451171875,297.1499938964844,293.1499938964844,0.0040338607504963,-1517.63720703125,296.6440124511719,0.5677249431610107,0.050000000745058,0.228269025683403,291.14532470703125,291.1499938964844,273.1499938964844,270.5488586425781,285.0736999511719,293.24530029296875,291.14532470703125,1.0,0.1910593658685684,0.7880369424819946,0.7880369424819946,1.0,1.0,-0.8915688395500183,0.3627848327159881,0.5287839770317078,0.1791581958532333,0.0,0.0,0.2212978899478912,24.822452545166016,25.0,-0.1070918962359428,-5458.99853515625,77.87330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,304.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1221855133771896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157886728644371,0.157891035079956,-4.309059477236588e-06,0.0,0.0001240027631865,0.0,0.0,6.310382843017578,0.0,0.0,0.0,0.2791504561901092,4.0,0.0,1.0
753540,293.1272277832031,297.1499938964844,293.1499938964844,0.0660414919257164,-1851.5576171875,304.1480407714844,0.8288162350654602,0.1541059911251068,0.1390660852193832,293.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5671826601028442,0.050000000745058,0.0481251403689384,293.1581726074219,297.1499938964844,293.1499938964844,0.0854338407516479,-1570.0587158203125,304.1549987792969,0.8077252507209778,0.141282856464386,0.0997310876846313,293.1329040527344,297.1499938964844,293.1499938964844,0.1635423600673675,-3578.08642578125,304.1477966308594,0.9656726717948914,0.2398177683353424,0.2274092733860016,293.24298095703125,297.1499938964844,293.1499938964844,0.0040133949369192,-1510.310791015625,296.6170349121094,0.5671826601028442,0.050000000745058,0.228284940123558,291.1453857421875,291.1499938964844,273.1499938964844,270.5538024902344,285.0618896484375,293.2431640625,291.1453857421875,1.0,0.1911181509494781,0.7880220413208008,0.7880220413208008,1.0,1.0,-0.8912035226821899,0.3631050288677215,0.5280985236167908,0.1778377890586853,0.0,0.0,0.2219104319810867,24.87864112854004,25.0,0.0859101340174675,-5467.7578125,77.8938217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,304.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1221991926431655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158264935016632,0.1582692563533783,-4.309782980271848e-06,0.0,0.0001240166457137,0.0,0.0,6.327210903167725,0.0,0.0,0.0,0.279216319322586,4.0,0.0,1.0
753600,293.1272277832031,297.1499938964844,293.1499938964844,0.0660414919257164,-1851.5576171875,304.1480407714844,0.8288162350654602,0.1541059911251068,0.1390660852193832,293.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5671826601028442,0.050000000745058,0.0481251403689384,293.1581726074219,297.1499938964844,293.1499938964844,0.0854338407516479,-1570.0587158203125,304.1549987792969,0.8077252507209778,0.141282856464386,0.0997310876846313,293.1329040527344,297.1499938964844,293.1499938964844,0.1635423600673675,-3578.08642578125,304.1477966308594,0.9656726717948914,0.2398177683353424,0.2274092733860016,293.24298095703125,297.1499938964844,293.1499938964844,0.0040133949369192,-1510.310791015625,296.6170349121094,0.5671826601028442,0.050000000745058,0.228284940123558,291.1453857421875,291.1499938964844,273.1499938964844,270.5538024902344,285.0618896484375,293.2431640625,291.1453857421875,1.0,0.1911181509494781,0.7880220413208008,0.7880220413208008,1.0,1.0,-0.8912035226821899,0.3631050288677215,0.5280985236167908,0.1778377890586853,0.0,0.0,0.2219104319810867,24.87864112854004,25.0,0.0859101340174675,-5467.7578125,77.8938217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,304.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1221991926431655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158264935016632,0.1582692563533783,-4.309782980271848e-06,0.0,0.0001240166457137,0.0,0.0,6.327210903167725,0.0,0.0,0.0,0.279216319322586,4.0,0.0,1.0
753660,293.1268310546875,297.1499938964844,293.1499938964844,0.066437229514122,-1859.4522705078125,304.1480407714844,0.8292649388313293,0.1547629237174987,0.1396613419055938,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5666120648384094,0.050000000745058,0.0481286905705928,293.1692199707031,297.1499938964844,293.1499938964844,0.0836450010538101,-1544.1292724609375,304.15631103515625,0.8024420142173767,0.1388338208198547,0.0980754718184471,293.13238525390625,297.1499938964844,293.1499938964844,0.1640016883611679,-3586.106689453125,304.14776611328125,0.9655836820602416,0.240357756614685,0.2279226034879684,293.24078369140625,297.1499938964844,293.1499938964844,0.0039936378598213,-1503.2213134765625,296.5909729003906,0.5666120648384094,0.050000000745058,0.2283017933368683,291.14556884765625,291.1499938964844,273.1499938964844,270.5585632324219,285.04986572265625,293.240966796875,291.1455993652344,1.0,0.1911490261554718,0.7880123853683472,0.7880123853683472,1.0,1.0,-0.8905712962150574,0.3633237779140472,0.5272475481033325,0.1764222532510757,0.0,0.0,0.2224893122911453,24.93609046936035,25.0,0.2675012350082397,-5475.1416015625,77.86885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,304.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1222410723567009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586261838674545,0.1586304903030395,-4.310484655434266e-06,0.0,0.000124059151858,0.0,0.0,6.343308925628662,0.0,0.0,0.0,0.2792794704437256,4.0,0.0,1.0
753720,293.1268310546875,297.1499938964844,293.1499938964844,0.066437229514122,-1859.4522705078125,304.1480407714844,0.8292649388313293,0.1547629237174987,0.1396613419055938,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5666120648384094,0.050000000745058,0.0481286905705928,293.1692199707031,297.1499938964844,293.1499938964844,0.0836450010538101,-1544.1292724609375,304.15631103515625,0.8024420142173767,0.1388338208198547,0.0980754718184471,293.13238525390625,297.1499938964844,293.1499938964844,0.1640016883611679,-3586.106689453125,304.14776611328125,0.9655836820602416,0.240357756614685,0.2279226034879684,293.24078369140625,297.1499938964844,293.1499938964844,0.0039936378598213,-1503.2213134765625,296.5909729003906,0.5666120648384094,0.050000000745058,0.2283017933368683,291.14556884765625,291.1499938964844,273.1499938964844,270.5585632324219,285.04986572265625,293.240966796875,291.1455993652344,1.0,0.1911490261554718,0.7880123853683472,0.7880123853683472,1.0,1.0,-0.8905712962150574,0.3633237779140472,0.5272475481033325,0.1764222532510757,0.0,0.0,0.2224893122911453,24.93609046936035,25.0,0.2675012350082397,-5475.1416015625,77.86885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,304.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1222410723567009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586261838674545,0.1586304903030395,-4.310484655434266e-06,0.0,0.000124059151858,0.0,0.0,6.343308925628662,0.0,0.0,0.0,0.2792794704437256,4.0,0.0,1.0
753780,293.12652587890625,297.1499938964844,293.1499938964844,0.0668252483010292,-1867.201416015625,304.1480407714844,0.8296783566474915,0.1554085165262222,0.1402470022439956,293.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5660300254821777,0.050000000745058,0.0481323339045047,293.1801452636719,297.1499938964844,293.1499938964844,0.0816431641578674,-1515.21533203125,304.15753173828125,0.7965330481529236,0.1361291259527206,0.0962321311235427,293.1319274902344,297.1499938964844,293.1499938964844,0.1644582599401474,-3594.068603515625,304.14776611328125,0.9654736518859864,0.2408952862024307,0.228434070944786,293.238525390625,297.1499938964844,293.1499938964844,0.0039746440015733,-1496.3902587890625,296.56597900390625,0.5660300254821777,0.050000000745058,0.2283190637826919,291.1458740234375,291.1499938964844,273.1499938964844,270.56317138671875,285.0377197265625,293.2387084960937,291.1459350585937,1.0,0.191151887178421,0.7880027294158936,0.7880027294158936,1.0,1.0,-0.8897006511688232,0.3634465038776397,0.5262541770935059,0.1749346852302551,0.0,0.0,0.223019003868103,24.992900848388672,25.0,0.433432787656784,-5481.19970703125,77.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,304.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1223106980323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589604616165161,0.1589647829532623,-4.311145858082455e-06,0.0,0.0001241298014065,0.0,0.0,6.3582305908203125,0.0,0.0,0.0,0.2793381512165069,4.0,0.0,1.0
753840,293.12652587890625,297.1499938964844,293.1499938964844,0.0668252483010292,-1867.201416015625,304.1480407714844,0.8296783566474915,0.1554085165262222,0.1402470022439956,293.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5660300254821777,0.050000000745058,0.0481323339045047,293.1801452636719,297.1499938964844,293.1499938964844,0.0816431641578674,-1515.21533203125,304.15753173828125,0.7965330481529236,0.1361291259527206,0.0962321311235427,293.1319274902344,297.1499938964844,293.1499938964844,0.1644582599401474,-3594.068603515625,304.14776611328125,0.9654736518859864,0.2408952862024307,0.228434070944786,293.238525390625,297.1499938964844,293.1499938964844,0.0039746440015733,-1496.3902587890625,296.56597900390625,0.5660300254821777,0.050000000745058,0.2283190637826919,291.1458740234375,291.1499938964844,273.1499938964844,270.56317138671875,285.0377197265625,293.2387084960937,291.1459350585937,1.0,0.191151887178421,0.7880027294158936,0.7880027294158936,1.0,1.0,-0.8897006511688232,0.3634465038776397,0.5262541770935059,0.1749346852302551,0.0,0.0,0.223019003868103,24.992900848388672,25.0,0.433432787656784,-5481.19970703125,77.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,304.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1223106980323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589604616165161,0.1589647829532623,-4.311145858082455e-06,0.0,0.0001241298014065,0.0,0.0,6.3582305908203125,0.0,0.0,0.0,0.2793381512165069,4.0,0.0,1.0
753900,293.1264343261719,297.1499938964844,293.1499938964844,0.067016415297985,-1871.022705078125,304.1480407714844,0.8299045562744141,0.1557288020849228,0.1405361741781234,293.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5657634139060974,0.050000000745058,0.048134010285139,293.1844177246094,297.1499938964844,293.1499938964844,0.0806249752640724,-1500.564208984375,304.15802001953125,0.7935532331466675,0.1349010020494461,0.0952997058629989,293.1317443847656,297.1499938964844,293.1499938964844,0.1646855175495147,-3598.0283203125,304.14776611328125,0.9654517769813538,0.2411638647317886,0.2286888808012008,293.23736572265625,297.1499938964844,293.1499938964844,0.0039654485881328,-1493.078125,296.5538635253906,0.5657634139060974,0.050000000745058,0.2283270210027694,291.14605712890625,291.1499938964844,273.1499938964844,270.5653991699219,285.0316162109375,293.237548828125,291.1461181640625,1.0,0.1911442428827285,0.7879979014396667,0.7879979014396667,1.0,1.0,-0.8892458081245422,0.3635020852088928,0.5257437229156494,0.17417973279953,0.0,0.0,0.2232625484466552,25.01730728149414,25.0,0.4570798873901367,-5483.89794921875,77.75706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,304.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1223546117544174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591150015592575,0.1591193079948425,-4.311455541028408e-06,0.0,0.0001241743739228,0.0,0.0,6.365137100219727,0.0,0.0,0.0,0.2793653607368469,4.0,0.0,1.0
753960,293.1262512207031,297.1499938964844,293.1499938964844,0.0672110244631767,-1874.9190673828125,304.1480407714844,0.8302956819534302,0.156061053276062,0.1408289968967437,293.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5656359195709229,0.050000000745058,0.0481348149478435,293.18585205078125,297.1499938964844,293.1499938964844,0.0798775553703308,-1489.8729248046875,304.15789794921875,0.7914586067199707,0.1341831982135772,0.0946221724152565,293.1315002441406,297.1499938964844,293.1499938964844,0.1649168729782104,-3602.062744140625,304.1477355957031,0.9656326770782472,0.241439014673233,0.228945717215538,293.23614501953125,297.1499938964844,293.1499938964844,0.0039564548060297,-1489.8453369140625,296.5420227050781,0.5656359195709229,0.050000000745058,0.2283308357000351,291.1461181640625,291.1499938964844,273.1499938964844,270.56756591796875,285.02508544921875,293.236328125,291.1460876464844,1.0,0.1911376714706421,0.7879951596260071,0.7879951596260071,1.0,1.0,-0.8890975117683411,0.3637014329433441,0.5253961086273193,0.1734655350446701,0.0,0.0,0.2235141098499298,25.02259063720703,25.0,-0.0263032298535108,-5487.20556640625,77.73889923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,304.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1224040240049362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592659503221511,0.1592702567577362,-4.311750217311783e-06,0.0,0.0001242245198227,0.0,0.0,6.371873378753662,0.0,0.0,0.0,0.2793919444084167,4.0,0.0,1.0
754020,293.1256408691406,297.1499938964844,293.1499938964844,0.0676445066928863,-1883.643798828125,304.1479797363281,0.8315942883491516,0.1567867696285247,0.1414609402418136,293.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5657598376274109,0.050000000745058,0.0481340512633323,293.184326171875,297.1499938964844,293.1499938964844,0.0792124420404434,-1480.51513671875,304.1563415527344,0.7898919582366943,0.1335769444704055,0.0940257236361503,293.1309509277344,297.1499938964844,293.1499938964844,0.1654299050569534,-3611.056640625,304.14764404296875,0.9665728211402892,0.2420243173837661,0.2294856607913971,293.2334899902344,297.1499938964844,293.1499938964844,0.0039394600316882,-1483.8358154296875,296.5184631347656,0.5657598376274109,0.050000000745058,0.228327214717865,291.1444091796875,291.1499938964844,273.1499938964844,270.5718078613281,285.0107116699219,293.2337341308594,291.1439819335937,1.0,0.1911447048187255,0.7879897356033325,0.7879897356033325,1.0,1.0,-0.8897823691368103,0.364552766084671,0.5252295732498169,0.1721842586994171,0.0,0.0,0.2243448793888092,24.982532501220703,25.0,-2.769800901412964,-5498.14990234375,77.79984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1225260123610496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596949845552444,0.1596992909908294,-4.31241551268613e-06,0.0,0.0001243483275175,0.0,0.0,6.390780925750732,0.0,0.0,0.0,0.2794649600982666,4.0,0.0,1.0
754080,293.1256408691406,297.1499938964844,293.1499938964844,0.0676445066928863,-1883.643798828125,304.1479797363281,0.8315942883491516,0.1567867696285247,0.1414609402418136,293.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5657598376274109,0.050000000745058,0.0481340512633323,293.184326171875,297.1499938964844,293.1499938964844,0.0792124420404434,-1480.51513671875,304.1563415527344,0.7898919582366943,0.1335769444704055,0.0940257236361503,293.1309509277344,297.1499938964844,293.1499938964844,0.1654299050569534,-3611.056640625,304.14764404296875,0.9665728211402892,0.2420243173837661,0.2294856607913971,293.2334899902344,297.1499938964844,293.1499938964844,0.0039394600316882,-1483.8358154296875,296.5184631347656,0.5657598376274109,0.050000000745058,0.228327214717865,291.1444091796875,291.1499938964844,273.1499938964844,270.5718078613281,285.0107116699219,293.2337341308594,291.1439819335937,1.0,0.1911447048187255,0.7879897356033325,0.7879897356033325,1.0,1.0,-0.8897823691368103,0.364552766084671,0.5252295732498169,0.1721842586994171,0.0,0.0,0.2243448793888092,24.982532501220703,25.0,-2.769800901412964,-5498.14990234375,77.79984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1225260123610496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596949845552444,0.1596992909908294,-4.31241551268613e-06,0.0,0.0001243483275175,0.0,0.0,6.390780925750732,0.0,0.0,0.0,0.2794649600982666,4.0,0.0,1.0
754140,293.1247863769531,297.1499938964844,293.1499938964844,0.068128801882267,-1893.4300537109373,304.1478576660156,0.8332099318504333,0.1575751453638076,0.1421545892953872,293.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5660628080368042,0.050000000745058,0.048132162541151,293.1808166503906,297.1499938964844,293.1499938964844,0.0790250301361084,-1478.02294921875,304.1545715332031,0.7897671461105347,0.1334162056446075,0.0938562825322151,293.1302185058594,297.1499938964844,293.1499938964844,0.1659993827342987,-3621.063232421875,304.1474609375,0.9678154587745668,0.2426501512527465,0.2300654649734497,293.2305908203125,297.1499938964844,293.1499938964844,0.0039239912293851,-1478.4464111328125,296.49560546875,0.5660628080368042,0.050000000745058,0.2283182591199875,291.14111328125,291.1499938964844,273.1499938964844,270.57586669921875,284.99566650390625,293.2308349609375,291.14068603515625,1.0,0.1911833733320236,0.787984311580658,0.787984311580658,1.0,1.0,-0.8910940289497375,0.3656828701496124,0.5254111289978027,0.1710220575332641,0.0,0.0,0.2257523089647293,24.920713424682617,25.0,-4.127143859863281,-5516.25390625,77.93910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1227023005485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160476878285408,0.1604811996221542,-4.313592398830224e-06,0.0,0.0001245272287633,0.0,0.0,6.425216674804688,0.0,0.0,0.0,0.2795958817005157,4.0,0.0,1.0
754200,293.1247863769531,297.1499938964844,293.1499938964844,0.068128801882267,-1893.4300537109373,304.1478576660156,0.8332099318504333,0.1575751453638076,0.1421545892953872,293.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5660628080368042,0.050000000745058,0.048132162541151,293.1808166503906,297.1499938964844,293.1499938964844,0.0790250301361084,-1478.02294921875,304.1545715332031,0.7897671461105347,0.1334162056446075,0.0938562825322151,293.1302185058594,297.1499938964844,293.1499938964844,0.1659993827342987,-3621.063232421875,304.1474609375,0.9678154587745668,0.2426501512527465,0.2300654649734497,293.2305908203125,297.1499938964844,293.1499938964844,0.0039239912293851,-1478.4464111328125,296.49560546875,0.5660628080368042,0.050000000745058,0.2283182591199875,291.14111328125,291.1499938964844,273.1499938964844,270.57586669921875,284.99566650390625,293.2308349609375,291.14068603515625,1.0,0.1911833733320236,0.787984311580658,0.787984311580658,1.0,1.0,-0.8910940289497375,0.3656828701496124,0.5254111289978027,0.1710220575332641,0.0,0.0,0.2257523089647293,24.920713424682617,25.0,-4.127143859863281,-5516.25390625,77.93910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1227023005485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160476878285408,0.1604811996221542,-4.313592398830224e-06,0.0,0.0001245272287633,0.0,0.0,6.425216674804688,0.0,0.0,0.0,0.2795958817005157,4.0,0.0,1.0
754260,293.1239013671875,297.1499938964844,293.1499938964844,0.0686311870813369,-1903.587158203125,304.1477355957031,0.8349125385284424,0.1583968251943588,0.1428839713335037,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5663847327232361,0.050000000745058,0.0481301620602607,293.1769104003906,297.1499938964844,293.1499938964844,0.0790048539638519,-1477.8857421875,304.153076171875,0.7901031374931335,0.1334277391433715,0.0938387289643287,293.1294860839844,297.1499938964844,293.1499938964844,0.1665849834680557,-3631.325439453125,304.1473388671875,0.969110071659088,0.243301048874855,0.2306723445653915,293.2275085449219,297.1499938964844,293.1499938964844,0.0039096567779779,-1473.423583984375,296.47467041015625,0.5663847327232361,0.050000000745058,0.2283087521791458,291.1383972167969,291.1499938964844,273.1499938964844,270.5797424316406,284.9806823730469,293.2277526855469,291.1380920410156,1.0,0.1912522315979004,0.7879570126533508,0.7879570126533508,1.0,1.0,-0.8926625847816467,0.3669097423553467,0.5257528424263,0.1699457019567489,0.0,0.0,0.2274925261735916,24.859487533569336,25.0,-3.5793545246124268,-5538.57958984375,78.12519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.1229621171951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615133136510849,0.1615176349878311,-4.3153499973414e-06,0.0,0.0001247909240191,0.0,0.0,6.471211910247803,0.0,0.0,0.0,0.2797728478908539,4.0,0.0,1.0
