time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.1239013671875,297.1499938964844,293.1499938964844,0.0686311870813369,-1903.587158203125,304.1477355957031,0.8349125385284424,0.1583968251943588,0.1428839713335037,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5663847327232361,0.050000000745058,0.0481301620602607,293.1769104003906,297.1499938964844,293.1499938964844,0.0790048539638519,-1477.8857421875,304.153076171875,0.7901031374931335,0.1334277391433715,0.0938387289643287,293.1294860839844,297.1499938964844,293.1499938964844,0.1665849834680557,-3631.325439453125,304.1473388671875,0.969110071659088,0.243301048874855,0.2306723445653915,293.2275085449219,297.1499938964844,293.1499938964844,0.0039096567779779,-1473.423583984375,296.47467041015625,0.5663847327232361,0.050000000745058,0.2283087521791458,291.1383972167969,291.1499938964844,273.1499938964844,270.5797424316406,284.9806823730469,293.2277526855469,291.1380920410156,1.0,0.1912522315979004,0.7879570126533508,0.7879570126533508,1.0,1.0,-0.8926625847816467,0.3669097423553467,0.5257528424263,0.1699457019567489,0.0,0.0,0.2274925261735916,24.859487533569336,25.0,-3.5793545246124268,-5538.57958984375,78.12519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.1229621171951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615133136510849,0.1615176349878311,-4.3153499973414e-06,0.0,0.0001247909240191,0.0,0.0,6.471211910247803,0.0,0.0,0.0,0.2797728478908539,4.0,0.0,1.0
754380,293.1230163574219,297.1499938964844,293.1499938964844,0.0691379159688949,-1913.833251953125,304.14764404296875,0.8366235494613647,0.1592362523078918,0.1436322182416916,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5666835904121399,0.050000000745058,0.0481283068656921,293.17303466796875,297.1499938964844,293.1499938964844,0.0790666192770004,-1478.8792724609375,304.1519775390625,0.790632426738739,0.1335355788469314,0.0938976034522056,293.1287841796875,297.1499938964844,293.1499938964844,0.1671722084283828,-3641.58203125,304.1472473144531,0.970381200313568,0.2439669668674469,0.2312955558300018,293.2242736816406,297.1499938964844,293.1499938964844,0.0038962857797741,-1468.689208984375,296.4557189941406,0.5666835904121399,0.050000000745058,0.2282999604940414,291.1366577148437,291.1499938964844,273.1499938964844,270.5834655761719,284.9661560058594,293.2245178222656,291.1365051269531,1.0,0.1913480460643768,0.7879296541213989,0.7879296541213989,1.0,1.0,-0.8943662643432617,0.3681716322898865,0.5261946320533752,0.1689577996730804,0.0,0.0,0.2293972969055175,24.80467796325684,25.0,-2.379284381866455,-5562.70166015625,78.34555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,304.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1233213245868682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626846194267273,0.1626889258623123,-4.317477305448847e-06,0.0,0.0001251554640475,0.0,0.0,6.523486614227295,0.0,0.0,0.0,0.2799759805202484,4.0,0.0,1.0
754440,293.1230163574219,297.1499938964844,293.1499938964844,0.0691379159688949,-1913.833251953125,304.14764404296875,0.8366235494613647,0.1592362523078918,0.1436322182416916,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5666835904121399,0.050000000745058,0.0481283068656921,293.17303466796875,297.1499938964844,293.1499938964844,0.0790666192770004,-1478.8792724609375,304.1519775390625,0.790632426738739,0.1335355788469314,0.0938976034522056,293.1287841796875,297.1499938964844,293.1499938964844,0.1671722084283828,-3641.58203125,304.1472473144531,0.970381200313568,0.2439669668674469,0.2312955558300018,293.2242736816406,297.1499938964844,293.1499938964844,0.0038962857797741,-1468.689208984375,296.4557189941406,0.5666835904121399,0.050000000745058,0.2282999604940414,291.1366577148437,291.1499938964844,273.1499938964844,270.5834655761719,284.9661560058594,293.2245178222656,291.1365051269531,1.0,0.1913480460643768,0.7879296541213989,0.7879296541213989,1.0,1.0,-0.8943662643432617,0.3681716322898865,0.5261946320533752,0.1689577996730804,0.0,0.0,0.2293972969055175,24.80467796325684,25.0,-2.379284381866455,-5562.70166015625,78.34555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,304.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1233213245868682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626846194267273,0.1626889258623123,-4.317477305448847e-06,0.0,0.0001251554640475,0.0,0.0,6.523486614227295,0.0,0.0,0.0,0.2799759805202484,4.0,0.0,1.0
754500,293.1225891113281,297.1499938964844,293.1499938964844,0.0693913549184799,-1918.9586181640625,304.1476135253906,0.8374745845794678,0.1596602350473404,0.1440107673406601,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5668218731880188,0.050000000745058,0.0481274500489234,293.171142578125,297.1499938964844,293.1499938964844,0.079119436442852,-1479.6768798828125,304.1515197753906,0.7909438610076904,0.1336173266172409,0.0939478352665901,293.12841796875,297.1499938964844,293.1499938964844,0.1674650311470031,-3646.6845703125,304.147216796875,0.9710018634796144,0.2443037629127502,0.2316113114356994,293.2226257324219,297.1499938964844,293.1499938964844,0.0038899469655007,-1466.4268798828125,296.4469909667969,0.5668218731880188,0.050000000745058,0.2282958924770355,291.1361389160156,291.1499938964844,273.1499938964844,270.5852355957031,284.9591064453125,293.2228698730469,291.13604736328125,1.0,0.1914049685001373,0.7879160046577454,0.7879160046577454,1.0,1.0,-0.8952538371086121,0.3688070476055145,0.5264467597007751,0.168499544262886,0.0,0.0,0.2303751409053802,24.780006408691406,25.0,-1.759834885597229,-5575.025390625,78.46648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08349609375,304.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.123539425432682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632965505123138,0.16330087184906,-4.318623268773081e-06,0.0,0.0001253768132301,0.0,0.0,6.550886154174805,0.0,0.0,0.0,0.2800829708576202,4.0,0.0,1.0
754560,293.1221923828125,297.1499938964844,293.1499938964844,0.0696445554494857,-1924.08056640625,304.1475830078125,0.8383214473724365,0.160086452960968,0.1443914920091629,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5669529438018799,0.050000000745058,0.0481266379356384,293.1692810058594,297.1499938964844,293.1499938964844,0.0791851356625557,-1480.65185546875,304.151123046875,0.7912819981575012,0.1337160021066665,0.0940102934837341,293.1280822753906,297.1499938964844,293.1499938964844,0.1677571386098861,-3651.76806640625,304.1471862792969,0.9716120958328248,0.2446426898241043,0.2319291979074478,293.220947265625,297.1499938964844,293.1499938964844,0.0038838319014757,-1464.23388671875,296.4386901855469,0.5669529438018799,0.050000000745058,0.2282920479774475,291.1358337402344,291.1499938964844,273.1499938964844,270.5870056152344,284.9522399902344,293.2212219238281,291.1357727050781,1.0,0.1914674490690231,0.7878932356834412,0.7878932356834412,1.0,1.0,-0.8961615562438965,0.3694422543048858,0.5267192721366882,0.1680657863616943,0.0,0.0,0.2313545048236847,24.757123947143555,25.0,-1.1947344541549685,-5587.369140625,78.59391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736083984375,304.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1237828359007835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639152914285659,0.1639196127653122,-4.319800609664526e-06,0.0,0.000125623846543,0.0,0.0,6.5786452293396,0.0,0.0,0.0,0.2801916301250458,4.0,0.0,1.0
754620,293.1214294433594,297.1499938964844,293.1499938964844,0.0701504051685333,-1934.319580078125,304.1475524902344,0.8400054574012756,0.1609438359737396,0.1451579928398132,293.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5671980381011963,0.050000000745058,0.0481251254677772,293.1656799316406,297.1499938964844,293.1499938964844,0.079350508749485,-1483.072265625,304.1504821777344,0.7920303344726562,0.1339576989412307,0.0941672399640083,293.1274719238281,297.1499938964844,293.1499938964844,0.1683402359485626,-3661.89892578125,304.14715576171875,0.97280615568161,0.2453252971172332,0.2325700223445892,293.21759033203125,297.1499938964844,293.1499938964844,0.0038722502067685,-1460.0567626953125,296.4233093261719,0.5671980381011963,0.050000000745058,0.228284865617752,291.1356201171875,291.1499938964844,273.1499938964844,270.59033203125,284.9391174316406,293.2178649902344,291.1356506347656,1.0,0.191606655716896,0.7878476977348328,0.7878476977348328,1.0,1.0,-0.8980283141136169,0.3707083761692047,0.5273199081420898,0.1672767996788025,0.0,0.0,0.2332899570465088,24.71597671508789,25.0,-0.2891927063465118,-5611.8974609375,78.86555480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,304.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1243353933095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651517301797866,0.1651560515165329,-4.32219303547754e-06,0.0,0.0001261846191482,0.0,0.0,6.634258270263672,0.0,0.0,0.0,0.2804098725318908,4.0,0.0,1.0
754680,293.1214294433594,297.1499938964844,293.1499938964844,0.0701504051685333,-1934.319580078125,304.1475524902344,0.8400054574012756,0.1609438359737396,0.1451579928398132,293.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5671980381011963,0.050000000745058,0.0481251254677772,293.1656799316406,297.1499938964844,293.1499938964844,0.079350508749485,-1483.072265625,304.1504821777344,0.7920303344726562,0.1339576989412307,0.0941672399640083,293.1274719238281,297.1499938964844,293.1499938964844,0.1683402359485626,-3661.89892578125,304.14715576171875,0.97280615568161,0.2453252971172332,0.2325700223445892,293.21759033203125,297.1499938964844,293.1499938964844,0.0038722502067685,-1460.0567626953125,296.4233093261719,0.5671980381011963,0.050000000745058,0.228284865617752,291.1356201171875,291.1499938964844,273.1499938964844,270.59033203125,284.9391174316406,293.2178649902344,291.1356506347656,1.0,0.191606655716896,0.7878476977348328,0.7878476977348328,1.0,1.0,-0.8980283141136169,0.3707083761692047,0.5273199081420898,0.1672767996788025,0.0,0.0,0.2332899570465088,24.71597671508789,25.0,-0.2891927063465118,-5611.8974609375,78.86555480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,304.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1243353933095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651517301797866,0.1651560515165329,-4.32219303547754e-06,0.0,0.0001261846191482,0.0,0.0,6.634258270263672,0.0,0.0,0.0,0.2804098725318908,4.0,0.0,1.0
754740,293.1207580566406,297.1499938964844,293.1499938964844,0.0706556662917137,-1944.557373046875,304.14752197265625,0.8416783213615417,0.161806434392929,0.145929679274559,293.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5674243569374084,0.050000000745058,0.0481237284839153,293.1622619628906,297.1499938964844,293.1499938964844,0.0795587599277496,-1486.0914306640625,304.1499938964844,0.7928714156150818,0.1342553198337555,0.0943642035126686,293.1268920898437,297.1499938964844,293.1499938964844,0.1689227372407913,-3672.00244140625,304.1471252441406,0.9739689230918884,0.2460131496191024,0.233216255903244,293.2142028808594,297.1499938964844,293.1499938964844,0.0038615453522652,-1456.1717529296875,296.409423828125,0.5674243569374084,0.050000000745058,0.2282782346010208,291.1358337402344,291.1499938964844,273.1499938964844,270.5935363769531,284.92681884765625,293.2144775390625,291.1358947753906,1.0,0.1917630583047866,0.7878021597862244,0.7878021597862244,1.0,1.0,-0.8999566435813904,0.3719639480113983,0.5279927253723145,0.1665966212749481,0.0,0.0,0.2351646274328231,24.68037986755371,25.0,0.3222400248050689,-5636.05029296875,79.15755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,304.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.124963566660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663644611835479,0.1663687825202942,-4.324579549574992e-06,0.0,0.0001268221385544,0.0,0.0,6.688971996307373,0.0,0.0,0.0,0.2806251943111419,4.0,0.0,1.0
754800,293.1207580566406,297.1499938964844,293.1499938964844,0.0706556662917137,-1944.557373046875,304.14752197265625,0.8416783213615417,0.161806434392929,0.145929679274559,293.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5674243569374084,0.050000000745058,0.0481237284839153,293.1622619628906,297.1499938964844,293.1499938964844,0.0795587599277496,-1486.0914306640625,304.1499938964844,0.7928714156150818,0.1342553198337555,0.0943642035126686,293.1268920898437,297.1499938964844,293.1499938964844,0.1689227372407913,-3672.00244140625,304.1471252441406,0.9739689230918884,0.2460131496191024,0.233216255903244,293.2142028808594,297.1499938964844,293.1499938964844,0.0038615453522652,-1456.1717529296875,296.409423828125,0.5674243569374084,0.050000000745058,0.2282782346010208,291.1358337402344,291.1499938964844,273.1499938964844,270.5935363769531,284.92681884765625,293.2144775390625,291.1358947753906,1.0,0.1917630583047866,0.7878021597862244,0.7878021597862244,1.0,1.0,-0.8999566435813904,0.3719639480113983,0.5279927253723145,0.1665966212749481,0.0,0.0,0.2351646274328231,24.68037986755371,25.0,0.3222400248050689,-5636.05029296875,79.15755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,304.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.124963566660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663644611835479,0.1663687825202942,-4.324579549574992e-06,0.0,0.0001268221385544,0.0,0.0,6.688971996307373,0.0,0.0,0.0,0.2806251943111419,4.0,0.0,1.0
754860,293.1201477050781,297.1499938964844,293.1499938964844,0.0711605027318,-1954.7996826171875,304.14752197265625,0.8433439135551453,0.1626728624105453,0.146705150604248,293.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5676371455192566,0.050000000745058,0.0481224134564399,293.1590270996094,297.1499938964844,293.1499938964844,0.0798066928982734,-1489.66943359375,304.1495666503906,0.7938018441200256,0.1346044391393661,0.0945979058742523,293.1263732910156,297.1499938964844,293.1499938964844,0.1695056408643722,-3682.098876953125,304.1471252441406,0.9751063585281372,0.2467051595449447,0.2338666915893554,293.2107849121094,297.1499938964844,293.1499938964844,0.0038517164066433,-1452.587158203125,296.3968505859375,0.5676371455192566,0.050000000745058,0.2282720208168029,291.1363525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9154357910156,293.2110595703125,291.1364440917969,1.0,0.1919342875480651,0.7877478003501892,0.7877478003501892,1.0,1.0,-0.9019392728805542,0.3732038140296936,0.5287354588508606,0.1660263687372207,0.0,0.0,0.2369542866945266,24.649477005004883,25.0,0.7193037867546082,-5659.7529296875,79.46745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,304.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1256478726863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675349175930023,0.1675392538309097,-4.326912403485039e-06,0.0,0.0001275166287086,0.0,0.0,6.741926670074463,0.0,0.0,0.0,0.2808340191841125,4.0,0.0,1.0
754920,293.1201477050781,297.1499938964844,293.1499938964844,0.0711605027318,-1954.7996826171875,304.14752197265625,0.8433439135551453,0.1626728624105453,0.146705150604248,293.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5676371455192566,0.050000000745058,0.0481224134564399,293.1590270996094,297.1499938964844,293.1499938964844,0.0798066928982734,-1489.66943359375,304.1495666503906,0.7938018441200256,0.1346044391393661,0.0945979058742523,293.1263732910156,297.1499938964844,293.1499938964844,0.1695056408643722,-3682.098876953125,304.1471252441406,0.9751063585281372,0.2467051595449447,0.2338666915893554,293.2107849121094,297.1499938964844,293.1499938964844,0.0038517164066433,-1452.587158203125,296.3968505859375,0.5676371455192566,0.050000000745058,0.2282720208168029,291.1363525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9154357910156,293.2110595703125,291.1364440917969,1.0,0.1919342875480651,0.7877478003501892,0.7877478003501892,1.0,1.0,-0.9019392728805542,0.3732038140296936,0.5287354588508606,0.1660263687372207,0.0,0.0,0.2369542866945266,24.649477005004883,25.0,0.7193037867546082,-5659.7529296875,79.46745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,304.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1256478726863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675349175930023,0.1675392538309097,-4.326912403485039e-06,0.0,0.0001275166287086,0.0,0.0,6.741926670074463,0.0,0.0,0.0,0.2808340191841125,4.0,0.0,1.0
754980,293.1195678710937,297.1499938964844,293.1499938964844,0.0716651380062103,-1965.05224609375,304.1474914550781,0.8450061678886414,0.1635431051254272,0.1474838554859161,293.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5678406953811646,0.050000000745058,0.0481211617588996,293.1559143066406,297.1499938964844,293.1499938964844,0.0800925716757774,-1493.7850341796875,304.14923095703125,0.7948211431503296,0.1350030452013015,0.0948666110634803,293.1258850097656,297.1499938964844,293.1499938964844,0.1700895279645919,-3692.200927734375,304.1470947265625,0.9762237071990968,0.2474010586738586,0.2345208078622818,293.2073974609375,297.1499938964844,293.1499938964844,0.0038427773397415,-1449.3131103515625,296.3856201171875,0.5678406953811646,0.050000000745058,0.2282660752534866,291.13702392578125,291.1499938964844,273.1499938964844,270.5993347167969,284.905029296875,293.2078857421875,291.1371459960937,1.0,0.1921187341213226,0.7876933813095093,0.7876933813095093,1.0,1.0,-0.903972625732422,0.3744271099567413,0.5295455455780029,0.1655666083097458,0.0,0.0,0.2386391758918762,24.62257575988769,25.0,0.986770510673523,-5682.95263671875,79.79366302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,304.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.1263682544231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686482280492782,0.1686525642871856,-4.329157491156366e-06,0.0,0.0001282477169297,0.0,0.0,6.792428493499756,0.0,0.0,0.0,0.2810335159301758,4.0,0.0,1.0
755040,293.1195678710937,297.1499938964844,293.1499938964844,0.0716651380062103,-1965.05224609375,304.1474914550781,0.8450061678886414,0.1635431051254272,0.1474838554859161,293.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5678406953811646,0.050000000745058,0.0481211617588996,293.1559143066406,297.1499938964844,293.1499938964844,0.0800925716757774,-1493.7850341796875,304.14923095703125,0.7948211431503296,0.1350030452013015,0.0948666110634803,293.1258850097656,297.1499938964844,293.1499938964844,0.1700895279645919,-3692.200927734375,304.1470947265625,0.9762237071990968,0.2474010586738586,0.2345208078622818,293.2073974609375,297.1499938964844,293.1499938964844,0.0038427773397415,-1449.3131103515625,296.3856201171875,0.5678406953811646,0.050000000745058,0.2282660752534866,291.13702392578125,291.1499938964844,273.1499938964844,270.5993347167969,284.905029296875,293.2078857421875,291.1371459960937,1.0,0.1921187341213226,0.7876933813095093,0.7876933813095093,1.0,1.0,-0.903972625732422,0.3744271099567413,0.5295455455780029,0.1655666083097458,0.0,0.0,0.2386391758918762,24.62257575988769,25.0,0.986770510673523,-5682.95263671875,79.79366302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,304.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.1263682544231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686482280492782,0.1686525642871856,-4.329157491156366e-06,0.0,0.0001282477169297,0.0,0.0,6.792428493499756,0.0,0.0,0.0,0.2810335159301758,4.0,0.0,1.0
755100,293.1192932128906,297.1499938964844,293.1499938964844,0.0719182938337326,-1970.2008056640625,304.1474914550781,0.8458427786827087,0.1639835387468338,0.1478761136531829,293.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5679419636726379,0.050000000745058,0.0481205396354198,293.1544189453125,297.1499938964844,293.1499938964844,0.0802494809031486,-1496.04150390625,304.14910888671875,0.7953675985336304,0.1352220624685287,0.0950141102075576,293.1256408691406,297.1499938964844,293.1499938964844,0.1703821420669555,-3697.259033203125,304.1470947265625,0.9767797589302064,0.2477520704269409,0.2348499447107315,293.2056884765625,297.1499938964844,293.1499938964844,0.0038386373780667,-1447.7901611328125,296.3804931640625,0.5679419636726379,0.050000000745058,0.228263109922409,291.137451171875,291.1499938964844,273.1499938964844,270.6006774902344,284.900634765625,293.20709228515625,291.1375732421875,1.0,0.1922154277563095,0.7876662015914917,0.7876662015914917,1.0,1.0,-0.9050111174583436,0.3750340342521667,0.5299770832061768,0.1653781980276107,0.0,0.0,0.2394336462020874,24.61017227172852,25.0,1.188683032989502,-5694.22021484375,79.96273040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1267351955175399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691791117191314,0.1691834330558776,-4.330238880356774e-06,0.0,0.0001286201149923,0.0,0.0,6.816559314727783,0.0,0.0,0.0,0.2811289429664612,4.0,0.0,1.0
755160,293.1190185546875,297.1499938964844,293.1499938964844,0.0721737295389175,-1975.3988037109373,304.1474914550781,0.8466933369636536,0.1644302457571029,0.1482736319303512,293.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5680463910102844,0.050000000745058,0.0481198951601982,293.1529541015625,297.1499938964844,293.1499938964844,0.0804166495800018,-1498.4439697265625,304.1489562988281,0.7959464192390442,0.1354557275772094,0.0951716378331184,293.1254272460937,297.1499938964844,293.1499938964844,0.1706757545471191,-3702.330810546875,304.1470947265625,0.977340579032898,0.2481064200401306,0.2351819425821304,293.2040100097656,297.1499938964844,293.1499938964844,0.003834702540189,-1446.3353271484375,296.375732421875,0.5680463910102844,0.050000000745058,0.2282600700855255,291.1379699707031,291.1499938964844,273.1499938964844,270.6019897460937,284.8966064453125,293.2065734863281,291.1381530761719,1.0,0.1923150718212127,0.787634551525116,0.787634551525116,1.0,1.0,-0.9060712456703186,0.3756408393383026,0.5304303765296936,0.165217787027359,0.0,0.0,0.2401812374591827,24.59798622131348,25.0,1.3987791538238523,-5705.25830078125,80.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,304.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1271028518676757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696850061416626,0.16968934237957,-4.33128343502176e-06,0.0,0.0001289932406507,0.0,0.0,6.839596748352051,0.0,0.0,0.0,0.2812201976776123,4.0,0.0,1.0
755220,293.1184387207031,297.1499938964844,293.1499938964844,0.0726913064718246,-1985.9454345703125,304.1474609375,0.84842449426651,0.1653334647417068,0.1490801572799682,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5682613849639893,0.050000000745058,0.0481185726821422,293.1501159667969,297.1499938964844,293.1499938964844,0.0807816758751869,-1503.690185546875,304.1487121582031,0.7971903085708618,0.1359609067440033,0.0955146178603172,293.1249694824219,297.1499938964844,293.1499938964844,0.1712694466114044,-3712.58203125,304.1470642089844,0.9784693121910096,0.2488212585449218,0.2358529865741729,293.2005920410156,297.1499938964844,293.1499938964844,0.0038274903781712,-1443.6630859375,296.3670959472656,0.5682613849639893,0.050000000745058,0.2282537966966629,291.1390686035156,291.1499938964844,273.1499938964844,270.6044616699219,284.8891296386719,293.2055358886719,291.13922119140625,1.0,0.1925228685140609,0.7875713109970093,0.7875713109970093,1.0,1.0,-0.9082469940185548,0.3768514096736908,0.5313955545425415,0.1649794280529022,0.0,0.0,0.2415610402822494,24.57469940185547,25.0,1.45228910446167,-5726.60107421875,80.49629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,304.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.127829447388649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170617863535881,0.1706221997737884,-4.333228844188852e-06,0.0,0.0001297306298511,0.0,0.0,6.882155895233154,0.0,0.0,0.0,0.2813892066478729,4.0,0.0,1.0
755280,293.1184387207031,297.1499938964844,293.1499938964844,0.0726913064718246,-1985.9454345703125,304.1474609375,0.84842449426651,0.1653334647417068,0.1490801572799682,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5682613849639893,0.050000000745058,0.0481185726821422,293.1501159667969,297.1499938964844,293.1499938964844,0.0807816758751869,-1503.690185546875,304.1487121582031,0.7971903085708618,0.1359609067440033,0.0955146178603172,293.1249694824219,297.1499938964844,293.1499938964844,0.1712694466114044,-3712.58203125,304.1470642089844,0.9784693121910096,0.2488212585449218,0.2358529865741729,293.2005920410156,297.1499938964844,293.1499938964844,0.0038274903781712,-1443.6630859375,296.3670959472656,0.5682613849639893,0.050000000745058,0.2282537966966629,291.1390686035156,291.1499938964844,273.1499938964844,270.6044616699219,284.8891296386719,293.2055358886719,291.13922119140625,1.0,0.1925228685140609,0.7875713109970093,0.7875713109970093,1.0,1.0,-0.9082469940185548,0.3768514096736908,0.5313955545425415,0.1649794280529022,0.0,0.0,0.2415610402822494,24.57469940185547,25.0,1.45228910446167,-5726.60107421875,80.49629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,304.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.127829447388649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170617863535881,0.1706221997737884,-4.333228844188852e-06,0.0,0.0001297306298511,0.0,0.0,6.882155895233154,0.0,0.0,0.0,0.2813892066478729,4.0,0.0,1.0
755340,293.1178894042969,297.1499938964844,293.1499938964844,0.0732140839099884,-1996.617919921875,304.1474304199219,0.850174605846405,0.1662436127662658,0.1498942971229553,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.568478524684906,0.050000000745058,0.0481172427535057,293.1473999023437,297.1499938964844,293.1499938964844,0.0811835825443267,-1509.4691162109375,304.1484680175781,0.7985280156135559,0.1365113109350204,0.0958902314305305,293.1245422363281,297.1499938964844,293.1499938964844,0.1718706637620926,-3722.95947265625,304.14703369140625,0.9795945286750792,0.2495411783456802,0.2365295886993408,293.1972045898437,297.1499938964844,293.1499938964844,0.003821212099865,-1441.3365478515625,296.35955810546875,0.568478524684906,0.050000000745058,0.2282474786043167,291.1400146484375,291.1499938964844,273.1499938964844,270.60675048828125,284.8824462890625,293.2044982910156,291.14013671875,1.0,0.1927410960197448,0.7875080704689026,0.7875080704689026,1.0,1.0,-0.9104776978492736,0.3780503273010254,0.5324273705482483,0.1648456454277038,0.0,0.0,0.2428240627050399,24.55356407165528,25.0,1.3336639404296875,-5747.41064453125,80.87088775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,304.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.1285292208194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714723706245422,0.1714767068624496,-4.335003723099362e-06,0.0,0.0001304408215219,0.0,0.0,6.921188354492188,0.0,0.0,0.0,0.2815441787242889,4.0,0.0,1.0
755400,293.1178894042969,297.1499938964844,293.1499938964844,0.0732140839099884,-1996.617919921875,304.1474304199219,0.850174605846405,0.1662436127662658,0.1498942971229553,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.568478524684906,0.050000000745058,0.0481172427535057,293.1473999023437,297.1499938964844,293.1499938964844,0.0811835825443267,-1509.4691162109375,304.1484680175781,0.7985280156135559,0.1365113109350204,0.0958902314305305,293.1245422363281,297.1499938964844,293.1499938964844,0.1718706637620926,-3722.95947265625,304.14703369140625,0.9795945286750792,0.2495411783456802,0.2365295886993408,293.1972045898437,297.1499938964844,293.1499938964844,0.003821212099865,-1441.3365478515625,296.35955810546875,0.568478524684906,0.050000000745058,0.2282474786043167,291.1400146484375,291.1499938964844,273.1499938964844,270.60675048828125,284.8824462890625,293.2044982910156,291.14013671875,1.0,0.1927410960197448,0.7875080704689026,0.7875080704689026,1.0,1.0,-0.9104776978492736,0.3780503273010254,0.5324273705482483,0.1648456454277038,0.0,0.0,0.2428240627050399,24.55356407165528,25.0,1.3336639404296875,-5747.41064453125,80.87088775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,304.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.1285292208194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714723706245422,0.1714767068624496,-4.335003723099362e-06,0.0,0.0001304408215219,0.0,0.0,6.921188354492188,0.0,0.0,0.0,0.2815441787242889,4.0,0.0,1.0
755460,293.1174011230469,297.1499938964844,293.1499938964844,0.0737390667200088,-2007.353759765625,304.1474304199219,0.8519359230995178,0.1671575605869293,0.1507123410701751,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5686966776847839,0.050000000745058,0.0481159016489982,293.1448059082031,297.1499938964844,293.1499938964844,0.081616923213005,-1515.7030029296875,304.14825439453125,0.7999451756477356,0.137101337313652,0.0962941572070121,293.1241760253906,297.1499938964844,293.1499938964844,0.1724763512611389,-3733.40673828125,304.14703369140625,0.980711817741394,0.2502641975879669,0.2372094541788101,293.1938171386719,297.1499938964844,293.1499938964844,0.0038158178795129,-1439.333740234375,296.3531494140625,0.5686966776847839,0.050000000745058,0.2282411307096481,291.1408996582031,291.1499938964844,273.1499938964844,270.6088562011719,284.8765869140625,293.2035217285156,291.1410217285156,1.0,0.1929683238267898,0.7874377369880676,0.7874377369880676,1.0,1.0,-0.9127508997917176,0.3792324364185333,0.5335184931755066,0.1648110747337341,0.0,0.0,0.2439790070056915,24.534564971923828,25.0,1.227135181427002,-5767.7470703125,81.25797271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,304.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1291902661323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722588539123535,0.1722631901502609,-4.336642632551957e-06,0.0,0.0001311116939177,0.0,0.0,6.957170009613037,0.0,0.0,0.0,0.2816870510578155,4.0,0.0,1.0
755520,293.1174011230469,297.1499938964844,293.1499938964844,0.0737390667200088,-2007.353759765625,304.1474304199219,0.8519359230995178,0.1671575605869293,0.1507123410701751,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5686966776847839,0.050000000745058,0.0481159016489982,293.1448059082031,297.1499938964844,293.1499938964844,0.081616923213005,-1515.7030029296875,304.14825439453125,0.7999451756477356,0.137101337313652,0.0962941572070121,293.1241760253906,297.1499938964844,293.1499938964844,0.1724763512611389,-3733.40673828125,304.14703369140625,0.980711817741394,0.2502641975879669,0.2372094541788101,293.1938171386719,297.1499938964844,293.1499938964844,0.0038158178795129,-1439.333740234375,296.3531494140625,0.5686966776847839,0.050000000745058,0.2282411307096481,291.1408996582031,291.1499938964844,273.1499938964844,270.6088562011719,284.8765869140625,293.2035217285156,291.1410217285156,1.0,0.1929683238267898,0.7874377369880676,0.7874377369880676,1.0,1.0,-0.9127508997917176,0.3792324364185333,0.5335184931755066,0.1648110747337341,0.0,0.0,0.2439790070056915,24.534564971923828,25.0,1.227135181427002,-5767.7470703125,81.25797271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,304.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1291902661323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722588539123535,0.1722631901502609,-4.336642632551957e-06,0.0,0.0001311116939177,0.0,0.0,6.957170009613037,0.0,0.0,0.0,0.2816870510578155,4.0,0.0,1.0
755580,293.116943359375,297.1499938964844,293.1499938964844,0.0742655172944068,-2018.1378173828125,304.1473999023437,0.8537063002586365,0.16807422041893,0.1515329927206039,293.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5689161419868469,0.050000000745058,0.0481145605444908,293.1423645019531,297.1499938964844,293.1499938964844,0.0820803046226501,-1522.373046875,304.1480712890625,0.8014375567436218,0.1377293914556503,0.09672512114048,293.1238098144531,297.1499938964844,293.1499938964844,0.1730857789516449,-3743.91162109375,304.1470031738281,0.981819987297058,0.2509894967079162,0.2378916144371032,293.1904296875,297.1499938964844,293.1499938964844,0.0038113321643322,-1437.6640625,296.34783935546875,0.5689161419868469,0.050000000745058,0.2282347530126571,291.1416931152344,291.1499938964844,273.1499938964844,270.6108093261719,284.8714904785156,293.2025756835937,291.14178466796875,1.0,0.1932039111852646,0.7873674035072327,0.7873674035072327,1.0,1.0,-0.9150624871253968,0.3803973793983459,0.5346651077270508,0.1648735255002975,0.0,0.0,0.2450314462184906,24.51759910583496,25.0,1.1039440631866455,-5787.54150390625,81.65674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,304.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1298021376132965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729780882596969,0.1729824244976043,-4.338146936788689e-06,0.0,0.0001317326677963,0.0,0.0,6.990126132965088,0.0,0.0,0.0,0.2818180024623871,4.0,0.0,1.0
755640,293.116943359375,297.1499938964844,293.1499938964844,0.0742655172944068,-2018.1378173828125,304.1473999023437,0.8537063002586365,0.16807422041893,0.1515329927206039,293.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5689161419868469,0.050000000745058,0.0481145605444908,293.1423645019531,297.1499938964844,293.1499938964844,0.0820803046226501,-1522.373046875,304.1480712890625,0.8014375567436218,0.1377293914556503,0.09672512114048,293.1238098144531,297.1499938964844,293.1499938964844,0.1730857789516449,-3743.91162109375,304.1470031738281,0.981819987297058,0.2509894967079162,0.2378916144371032,293.1904296875,297.1499938964844,293.1499938964844,0.0038113321643322,-1437.6640625,296.34783935546875,0.5689161419868469,0.050000000745058,0.2282347530126571,291.1416931152344,291.1499938964844,273.1499938964844,270.6108093261719,284.8714904785156,293.2025756835937,291.14178466796875,1.0,0.1932039111852646,0.7873674035072327,0.7873674035072327,1.0,1.0,-0.9150624871253968,0.3803973793983459,0.5346651077270508,0.1648735255002975,0.0,0.0,0.2450314462184906,24.51759910583496,25.0,1.1039440631866455,-5787.54150390625,81.65674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,304.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1298021376132965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729780882596969,0.1729824244976043,-4.338146936788689e-06,0.0,0.0001317326677963,0.0,0.0,6.990126132965088,0.0,0.0,0.0,0.2818180024623871,4.0,0.0,1.0
755700,293.1167297363281,297.1499938964844,293.1499938964844,0.0745292156934738,-2023.54638671875,304.1473999023437,0.854594886302948,0.1685332804918289,0.1519440859556198,293.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5690266489982605,0.050000000745058,0.0481138825416564,293.1412048339844,297.1499938964844,293.1499938964844,0.0823229625821113,-1525.8677978515625,304.1479797363281,0.8022111654281616,0.1380572319030761,0.0969504490494728,293.1236572265625,297.1499938964844,293.1499938964844,0.1733919084072113,-3749.185791015625,304.1470031738281,0.9823707938194276,0.2513528168201446,0.2382334023714065,293.188720703125,297.1499938964844,293.1499938964844,0.0038094418123364,-1436.958984375,296.3456420898437,0.5690266489982605,0.050000000745058,0.2282315492630005,291.1420288085937,291.1499938964844,273.1499938964844,270.6117248535156,284.8692321777344,293.2020874023437,291.14215087890625,1.0,0.1933246403932571,0.7873321771621704,0.7873321771621704,1.0,1.0,-0.9162318706512452,0.3809732496738434,0.5352585911750793,0.1649406105279922,0.0,0.0,0.2455230802297592,24.50981903076172,25.0,1.0359711647033691,-5797.234375,81.86029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,304.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01953125,18000.0,0.0,0.0,0.1300870329141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733146160840988,0.1733189523220062,-4.3388513404352125e-06,0.0,0.0001320217997999,0.0,0.0,7.005560874938965,0.0,0.0,0.0,0.2818793356418609,4.0,0.0,1.0
755760,293.1165466308594,297.1499938964844,293.1499938964844,0.0747931003570556,-2028.9632568359373,304.1473999023437,0.8554858565330505,0.1689927279949188,0.1523554772138595,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5691381096839905,0.050000000745058,0.0481132008135318,293.1400756835937,297.1499938964844,293.1499938964844,0.0825718268752098,-1529.453125,304.1478881835937,0.8030006289482117,0.1383929997682571,0.097181349992752,293.1235046386719,297.1499938964844,293.1499938964844,0.1736988127231598,-3754.4716796875,304.14697265625,0.9829198122024536,0.2517165541648865,0.2385755330324173,293.1870422363281,297.1499938964844,293.1499938964844,0.0038077619392424,-1436.3314208984375,296.3436584472656,0.5691381096839905,0.050000000745058,0.2282283157110214,291.1423645019531,291.1499938964844,273.1499938964844,270.6125793457031,284.8671569824219,293.2015991210937,291.1424865722656,1.0,0.1934469938278198,0.787293016910553,0.787293016910553,1.0,1.0,-0.9174086451530457,0.3815437257289886,0.5358648896217346,0.1650308519601822,0.0,0.0,0.245996281504631,24.502424240112305,25.0,0.9678476452827454,-5806.80029296875,82.06621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,305.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.130358949303627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736388057470321,0.1736431568861007,-4.339529823482735e-06,0.0,0.0001322977623203,0.0,0.0,7.020437240600586,0.0,0.0,0.0,0.2819384634494781,4.0,0.0,1.0
755820,293.1161804199219,297.1499938964844,293.1499938964844,0.0753213316202163,-2039.81982421875,304.1473693847656,0.8572748899459839,0.1699122488498687,0.1531790345907211,293.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5693639516830444,0.050000000745058,0.0481118224561214,293.13787841796875,297.1499938964844,293.1499938964844,0.0830890834331512,-1536.9095458984375,304.1477355957031,0.8046291470527649,0.1390891820192337,0.0976607203483581,293.12322998046875,297.1499938964844,293.1499938964844,0.1743149757385254,-3765.07861328125,304.14697265625,0.9840123057365416,0.252444863319397,0.2392607182264328,293.18365478515625,297.1499938964844,293.1499938964844,0.0038050909060984,-1435.3302001953125,296.3406066894531,0.5693639516830444,0.050000000745058,0.2282217741012573,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8634948730469,293.2005920410156,291.14306640625,1.0,0.1936966627836227,0.7872146964073181,0.7872146964073181,1.0,1.0,-0.91978520154953,0.3826696276664734,0.5371155738830566,0.1652823239564895,0.0,0.0,0.2468882203102111,24.48880195617676,25.0,0.8308039307594299,-5825.51416015625,82.48534393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1308600455522537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742506176233291,0.1742549538612365,-4.340809027780779e-06,0.0,0.0001328063081018,0.0,0.0,7.048532962799072,0.0,0.0,0.0,0.2820501029491424,4.0,0.0,1.0
755880,293.1161804199219,297.1499938964844,293.1499938964844,0.0753213316202163,-2039.81982421875,304.1473693847656,0.8572748899459839,0.1699122488498687,0.1531790345907211,293.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5693639516830444,0.050000000745058,0.0481118224561214,293.13787841796875,297.1499938964844,293.1499938964844,0.0830890834331512,-1536.9095458984375,304.1477355957031,0.8046291470527649,0.1390891820192337,0.0976607203483581,293.12322998046875,297.1499938964844,293.1499938964844,0.1743149757385254,-3765.07861328125,304.14697265625,0.9840123057365416,0.252444863319397,0.2392607182264328,293.18365478515625,297.1499938964844,293.1499938964844,0.0038050909060984,-1435.3302001953125,296.3406066894531,0.5693639516830444,0.050000000745058,0.2282217741012573,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8634948730469,293.2005920410156,291.14306640625,1.0,0.1936966627836227,0.7872146964073181,0.7872146964073181,1.0,1.0,-0.91978520154953,0.3826696276664734,0.5371155738830566,0.1652823239564895,0.0,0.0,0.2468882203102111,24.48880195617676,25.0,0.8308039307594299,-5825.51416015625,82.48534393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1308600455522537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742506176233291,0.1742549538612365,-4.340809027780779e-06,0.0,0.0001328063081018,0.0,0.0,7.048532962799072,0.0,0.0,0.0,0.2820501029491424,4.0,0.0,1.0
755940,293.1158752441406,297.1499938964844,293.1499938964844,0.0758497789502143,-2050.6982421875,304.1473693847656,0.8590734004974365,0.1708319783210754,0.1540028899908065,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5695947408676147,0.050000000745058,0.0481104142963886,293.1358337402344,297.1499938964844,293.1499938964844,0.0836300328373909,-1544.7135009765625,304.1475830078125,0.8063157796859741,0.1398153454065323,0.0981613993644714,293.1229858398437,297.1499938964844,293.1499938964844,0.174933835864067,-3775.72509765625,304.1469421386719,0.9850979447364808,0.2531738579273224,0.2399466186761856,293.1802978515625,297.1499938964844,293.1499938964844,0.0038033069577068,-1434.656005859375,296.338623046875,0.5695947408676147,0.050000000745058,0.2282150983810424,291.1434936523437,291.1499938964844,273.1499938964844,270.6155700683594,284.8605651855469,293.1994934082031,291.1435546875,1.0,0.1939522176980972,0.7871363162994385,0.7871363162994385,1.0,1.0,-0.922188401222229,0.3837733566761017,0.5384150743484497,0.1656291633844375,0.0,0.0,0.2477210462093353,24.47656440734864,25.0,0.691417396068573,-5843.671875,82.91326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,305.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1313076615333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748220920562744,0.1748264282941818,-4.342001830082154e-06,0.0,0.0001332605752395,0.0,0.0,7.074798583984375,0.0,0.0,0.0,0.2821544706821441,4.0,0.0,1.0
756000,293.1158752441406,297.1499938964844,293.1499938964844,0.0758497789502143,-2050.6982421875,304.1473693847656,0.8590734004974365,0.1708319783210754,0.1540028899908065,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5695947408676147,0.050000000745058,0.0481104142963886,293.1358337402344,297.1499938964844,293.1499938964844,0.0836300328373909,-1544.7135009765625,304.1475830078125,0.8063157796859741,0.1398153454065323,0.0981613993644714,293.1229858398437,297.1499938964844,293.1499938964844,0.174933835864067,-3775.72509765625,304.1469421386719,0.9850979447364808,0.2531738579273224,0.2399466186761856,293.1802978515625,297.1499938964844,293.1499938964844,0.0038033069577068,-1434.656005859375,296.338623046875,0.5695947408676147,0.050000000745058,0.2282150983810424,291.1434936523437,291.1499938964844,273.1499938964844,270.6155700683594,284.8605651855469,293.1994934082031,291.1435546875,1.0,0.1939522176980972,0.7871363162994385,0.7871363162994385,1.0,1.0,-0.922188401222229,0.3837733566761017,0.5384150743484497,0.1656291633844375,0.0,0.0,0.2477210462093353,24.47656440734864,25.0,0.691417396068573,-5843.671875,82.91326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,305.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1313076615333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748220920562744,0.1748264282941818,-4.342001830082154e-06,0.0,0.0001332605752395,0.0,0.0,7.074798583984375,0.0,0.0,0.0,0.2821544706821441,4.0,0.0,1.0
756060,293.1156005859375,297.1499938964844,293.1499938964844,0.0763783156871795,-2061.59619140625,304.1473693847656,0.8608754277229309,0.1717514097690582,0.1548265516757965,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5698264837265015,0.050000000745058,0.0481090024113655,293.1338806152344,297.1499938964844,293.1499938964844,0.0841931924223899,-1552.84423828125,304.1474609375,0.808032214641571,0.1405694186687469,0.0986818969249725,293.12274169921875,297.1499938964844,293.1499938964844,0.1755555123090744,-3786.41357421875,304.1469116210937,0.9861714839935304,0.2539032995700836,0.2406329810619354,293.1769104003906,297.1499938964844,293.1499938964844,0.0038024089299142,-1434.309814453125,296.3377380371094,0.5698264837265015,0.050000000745058,0.2282083928585052,291.14385986328125,291.1499938964844,273.1499938964844,270.6168212890625,284.8580322265625,293.1983642578125,291.1439208984375,1.0,0.1942130327224731,0.7870532870292664,0.7870532870292664,1.0,1.0,-0.9246156811714172,0.3848686218261719,0.5397470593452454,0.1660304516553878,0.0,0.0,0.2485115081071853,24.46552848815918,25.0,0.4923647344112396,-5861.36279296875,83.34928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1317061930894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753629893064499,0.1753673255443573,-4.343125510786194e-06,0.0,0.0001336650311714,0.0,0.0,7.099673271179199,0.0,0.0,0.0,0.2822532653808594,4.0,0.0,1.0
