time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.1156005859375,297.1499938964844,293.1499938964844,0.0763783156871795,-2061.59619140625,304.1473693847656,0.8608754277229309,0.1717514097690582,0.1548265516757965,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5698264837265015,0.050000000745058,0.0481090024113655,293.1338806152344,297.1499938964844,293.1499938964844,0.0841931924223899,-1552.84423828125,304.1474609375,0.808032214641571,0.1405694186687469,0.0986818969249725,293.12274169921875,297.1499938964844,293.1499938964844,0.1755555123090744,-3786.41357421875,304.1469116210937,0.9861714839935304,0.2539032995700836,0.2406329810619354,293.1769104003906,297.1499938964844,293.1499938964844,0.0038024089299142,-1434.309814453125,296.3377380371094,0.5698264837265015,0.050000000745058,0.2282083928585052,291.14385986328125,291.1499938964844,273.1499938964844,270.6168212890625,284.8580322265625,293.1983642578125,291.1439208984375,1.0,0.1942130327224731,0.7870532870292664,0.7870532870292664,1.0,1.0,-0.9246156811714172,0.3848686218261719,0.5397470593452454,0.1660304516553878,0.0,0.0,0.2485115081071853,24.46552848815918,25.0,0.4923647344112396,-5861.36279296875,83.34928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1317061930894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753629893064499,0.1753673255443573,-4.343125510786194e-06,0.0,0.0001336650311714,0.0,0.0,7.099673271179199,0.0,0.0,0.0,0.2822532653808594,4.0,0.0,1.0
756180,293.1153869628906,297.1499938964844,293.1499938964844,0.0769078135490417,-2072.533447265625,304.1473693847656,0.8626742362976074,0.1726701557636261,0.155649721622467,293.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5700545907020569,0.050000000745058,0.0481076166033744,293.1320495605469,297.1499938964844,293.1499938964844,0.0847788453102111,-1561.30810546875,304.1473388671875,0.8097681403160095,0.1413504928350448,0.0992216393351554,293.12255859375,297.1499938964844,293.1499938964844,0.176181823015213,-3797.17822265625,304.1469116210937,0.9872270226478576,0.2546330392360687,0.2413196712732315,293.1735534667969,297.1499938964844,293.1499938964844,0.0038024596869945,-1434.3211669921875,296.3378601074219,0.5700545907020569,0.050000000745058,0.2282018214464187,291.1440124511719,291.1499938964844,273.1499938964844,270.61798095703125,284.8554992675781,293.19708251953125,291.1440124511719,1.0,0.1944787949323654,0.7869702577590942,0.7869702577590942,1.0,1.0,-0.9270660281181335,0.3859712779521942,0.5410947203636169,0.1664446741342544,0.0,0.0,0.2492987364530563,24.455581665039062,25.0,0.1770584136247635,-5878.892578125,83.79312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,305.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.1320605725049972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758948862552642,0.1758992373943328,-4.344209628470708e-06,0.0,0.0001340246963081,0.0,0.0,7.124123573303223,0.0,0.0,0.0,0.2823501825332641,4.0,0.0,1.0
756240,293.1153869628906,297.1499938964844,293.1499938964844,0.0769078135490417,-2072.533447265625,304.1473693847656,0.8626742362976074,0.1726701557636261,0.155649721622467,293.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5700545907020569,0.050000000745058,0.0481076166033744,293.1320495605469,297.1499938964844,293.1499938964844,0.0847788453102111,-1561.30810546875,304.1473388671875,0.8097681403160095,0.1413504928350448,0.0992216393351554,293.12255859375,297.1499938964844,293.1499938964844,0.176181823015213,-3797.17822265625,304.1469116210937,0.9872270226478576,0.2546330392360687,0.2413196712732315,293.1735534667969,297.1499938964844,293.1499938964844,0.0038024596869945,-1434.3211669921875,296.3378601074219,0.5700545907020569,0.050000000745058,0.2282018214464187,291.1440124511719,291.1499938964844,273.1499938964844,270.61798095703125,284.8554992675781,293.19708251953125,291.1440124511719,1.0,0.1944787949323654,0.7869702577590942,0.7869702577590942,1.0,1.0,-0.9270660281181335,0.3859712779521942,0.5410947203636169,0.1664446741342544,0.0,0.0,0.2492987364530563,24.455581665039062,25.0,0.1770584136247635,-5878.892578125,83.79312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,305.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.1320605725049972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758948862552642,0.1758992373943328,-4.344209628470708e-06,0.0,0.0001340246963081,0.0,0.0,7.124123573303223,0.0,0.0,0.0,0.2823501825332641,4.0,0.0,1.0
756300,293.1152648925781,297.1499938964844,293.1499938964844,0.0771727412939071,-2078.0126953125,304.1473693847656,0.863572359085083,0.173128992319107,0.1560609191656112,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5701674222946167,0.050000000745058,0.0481069311499595,293.13116455078125,297.1499938964844,293.1499938964844,0.0850793719291687,-1565.654052734375,304.14727783203125,0.8106422424316406,0.1417501866817474,0.0994981154799461,293.1224670410156,297.1499938964844,293.1499938964844,0.1764964759349823,-3802.584716796875,304.1469116210937,0.9877482652664183,0.2549977898597717,0.2416630089282989,293.1718444824219,297.1499938964844,293.1499938964844,0.0038028364069759,-1434.458740234375,296.3383483886719,0.5701674222946167,0.050000000745058,0.2281985729932785,291.1439819335937,291.1499938964844,273.1499938964844,270.6185302734375,284.854248046875,293.1964111328125,291.1439819335937,1.0,0.1946133524179458,0.7869287729263306,0.7869287729263306,1.0,1.0,-0.9282987117767334,0.3865245580673218,0.5417741537094116,0.166657269001007,0.0,0.0,0.2497009485960006,24.45098876953125,25.0,0.0351122841238975,-5887.68994140625,84.01773834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,305.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1322244256734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761656403541565,0.1761699765920639,-4.344753506302368e-06,0.0,0.0001341909810435,0.0,0.0,7.1365647315979,0.0,0.0,0.0,0.2823993861675262,4.0,0.0,1.0
756360,293.1151733398437,297.1499938964844,293.1499938964844,0.0774375274777412,-2083.4931640625,304.1473693847656,0.8644692301750183,0.173587366938591,0.1564717143774032,293.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5702795386314392,0.050000000745058,0.0481062494218349,293.1303405761719,297.1499938964844,293.1499938964844,0.0853846669197082,-1570.0706787109375,304.147216796875,0.8115202188491821,0.1421558558940887,0.0997787863016128,293.1224060058594,297.1499938964844,293.1499938964844,0.1768117398023605,-3808.0,304.1468811035156,0.9882650375366212,0.2553624808788299,0.242006242275238,293.170166015625,297.1499938964844,293.1499938964844,0.0038034522440284,-1434.6849365234375,296.3390808105469,0.5702795386314392,0.050000000745058,0.2281953394412994,291.1439208984375,291.1499938964844,273.1499938964844,270.6190185546875,284.8529663085937,293.1956787109375,291.1439208984375,1.0,0.1947489827871322,0.7868825197219849,0.7868825197219849,1.0,1.0,-0.9295358657836914,0.3870782554149627,0.542457640171051,0.1668736338615417,0.0,0.0,0.2501108348369598,24.4466495513916,25.0,-0.0795106589794159,-5896.51611328125,84.24405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,305.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1323811113834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764416396617889,0.1764459758996963,-4.345306024333695e-06,0.0,0.0001343500043731,0.0,0.0,7.14924955368042,0.0,0.0,0.0,0.2824495136737823,4.0,0.0,1.0
756420,293.1150207519531,297.1499938964844,293.1499938964844,0.0779662281274795,-2094.44775390625,304.1473693847656,0.8662596940994263,0.1745021641254425,0.1572917848825454,293.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5705021619796753,0.050000000745058,0.0481049008667469,293.12872314453125,297.1499938964844,293.1499938964844,0.0860073938965797,-1579.0838623046875,304.1470947265625,0.8132846355438232,0.1429821550846099,0.1003509908914566,293.12225341796875,297.1499938964844,293.1499938964844,0.1774433255195617,-3818.8427734375,304.1468811035156,0.9892860054969788,0.2560910582542419,0.2426921874284744,293.1667785644531,297.1499938964844,293.1499938964844,0.0038053323514759,-1435.3763427734375,296.34136962890625,0.5705021619796753,0.050000000745058,0.2281889468431472,291.1437683105469,291.1499938964844,273.1499938964844,270.6199645996094,284.8504943847656,293.19415283203125,291.14373779296875,1.0,0.1950229257345199,0.7867900133132935,0.7867900133132935,1.0,1.0,-0.9320208430290222,0.3881860971450805,0.5438347458839417,0.1673203259706497,0.0,0.0,0.2509545683860779,24.43865203857422,25.0,-0.2440436631441116,-5914.23779296875,84.70118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,305.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.1326801031827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770104020833969,0.1770147532224655,-4.3464415284688585e-06,0.0,0.0001346534409094,0.0,0.0,7.175403594970703,0.0,0.0,0.0,0.2825528383255005,4.0,0.0,1.0
756480,293.1150207519531,297.1499938964844,293.1499938964844,0.0779662281274795,-2094.44775390625,304.1473693847656,0.8662596940994263,0.1745021641254425,0.1572917848825454,293.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5705021619796753,0.050000000745058,0.0481049008667469,293.12872314453125,297.1499938964844,293.1499938964844,0.0860073938965797,-1579.0838623046875,304.1470947265625,0.8132846355438232,0.1429821550846099,0.1003509908914566,293.12225341796875,297.1499938964844,293.1499938964844,0.1774433255195617,-3818.8427734375,304.1468811035156,0.9892860054969788,0.2560910582542419,0.2426921874284744,293.1667785644531,297.1499938964844,293.1499938964844,0.0038053323514759,-1435.3763427734375,296.34136962890625,0.5705021619796753,0.050000000745058,0.2281889468431472,291.1437683105469,291.1499938964844,273.1499938964844,270.6199645996094,284.8504943847656,293.19415283203125,291.14373779296875,1.0,0.1950229257345199,0.7867900133132935,0.7867900133132935,1.0,1.0,-0.9320208430290222,0.3881860971450805,0.5438347458839417,0.1673203259706497,0.0,0.0,0.2509545683860779,24.43865203857422,25.0,-0.2440436631441116,-5914.23779296875,84.70118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,305.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.1326801031827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770104020833969,0.1770147532224655,-4.3464415284688585e-06,0.0,0.0001346534409094,0.0,0.0,7.175403594970703,0.0,0.0,0.0,0.2825528383255005,4.0,0.0,1.0
756540,293.1148986816406,297.1499938964844,293.1499938964844,0.0784928426146507,-2105.3740234375,304.1473693847656,0.8680432438850403,0.1754133552312851,0.1581088304519653,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5707224607467651,0.050000000745058,0.0481035709381103,293.127197265625,297.1499938964844,293.1499938964844,0.0866459533572197,-1588.33154296875,304.1470031738281,0.8150612115859985,0.1438284665346145,0.1009375527501106,293.12213134765625,297.1499938964844,293.1499938964844,0.1780752390623092,-3829.682861328125,304.1468505859375,0.9902893900871276,0.2568180561065674,0.2433767467737198,293.1634216308594,297.1499938964844,293.1499938964844,0.0038081516977399,-1436.41162109375,296.3448181152344,0.5707224607467651,0.050000000745058,0.2281826287508011,291.1435241699219,291.1499938964844,273.1499938964844,270.62078857421875,284.8480834960937,293.1924743652344,291.1434936523437,1.0,0.1953003853559494,0.786697506904602,0.786697506904602,1.0,1.0,-0.9345178604125975,0.3892919421195984,0.5452259182929993,0.167789876461029,0.0,0.0,0.2518360018730163,24.4316520690918,25.0,-0.3302535116672516,-5932.0341796875,85.1640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,305.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1329673081636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776061654090881,0.1776105165481567,-4.3476306927914266e-06,0.0,0.0001349449157714,0.0,0.0,7.202825546264648,0.0,0.0,0.0,0.2826611697673797,4.0,0.0,1.0
756600,293.1148986816406,297.1499938964844,293.1499938964844,0.0784928426146507,-2105.3740234375,304.1473693847656,0.8680432438850403,0.1754133552312851,0.1581088304519653,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5707224607467651,0.050000000745058,0.0481035709381103,293.127197265625,297.1499938964844,293.1499938964844,0.0866459533572197,-1588.33154296875,304.1470031738281,0.8150612115859985,0.1438284665346145,0.1009375527501106,293.12213134765625,297.1499938964844,293.1499938964844,0.1780752390623092,-3829.682861328125,304.1468505859375,0.9902893900871276,0.2568180561065674,0.2433767467737198,293.1634216308594,297.1499938964844,293.1499938964844,0.0038081516977399,-1436.41162109375,296.3448181152344,0.5707224607467651,0.050000000745058,0.2281826287508011,291.1435241699219,291.1499938964844,273.1499938964844,270.62078857421875,284.8480834960937,293.1924743652344,291.1434936523437,1.0,0.1953003853559494,0.786697506904602,0.786697506904602,1.0,1.0,-0.9345178604125975,0.3892919421195984,0.5452259182929993,0.167789876461029,0.0,0.0,0.2518360018730163,24.4316520690918,25.0,-0.3302535116672516,-5932.0341796875,85.1640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,305.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1329673081636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776061654090881,0.1776105165481567,-4.3476306927914266e-06,0.0,0.0001349449157714,0.0,0.0,7.202825546264648,0.0,0.0,0.0,0.2826611697673797,4.0,0.0,1.0
756660,293.11480712890625,297.1499938964844,293.1499938964844,0.0790166035294532,-2116.254150390625,304.1473693847656,0.869819700717926,0.1763201355934143,0.1589221507310867,293.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5709414482116699,0.050000000745058,0.0481022484600544,293.1258239746094,297.1499938964844,293.1499938964844,0.0872976407408714,-1597.773193359375,304.1469116210937,0.8168473243713379,0.1446916162967682,0.1015362665057182,293.1220397949219,297.1499938964844,293.1499938964844,0.1787063032388687,-3840.4990234375,304.1468505859375,0.9912760257720948,0.2575429379940033,0.2440594732761383,293.1600341796875,297.1499938964844,293.1499938964844,0.003811853704974,-1437.7677001953125,296.34942626953125,0.5709414482116699,0.050000000745058,0.2281763553619384,291.1432800292969,291.1499938964844,273.1499938964844,270.6214904785156,284.8457946777344,293.19061279296875,291.14324951171875,1.0,0.1955807507038116,0.78659987449646,0.78659987449646,1.0,1.0,-0.9370229244232178,0.3903913199901581,0.5466315746307373,0.1682869642972946,0.0,0.0,0.2527523636817932,24.425573348999023,25.0,-0.3508376479148865,-5949.859375,85.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,305.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1332529187202453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782283186912536,0.1782326698303222,-4.348876245785505e-06,0.0,0.0001352347753709,0.0,0.0,7.231496334075928,0.0,0.0,0.0,0.2827744781970978,4.0,0.0,1.0
756720,293.11480712890625,297.1499938964844,293.1499938964844,0.0790166035294532,-2116.254150390625,304.1473693847656,0.869819700717926,0.1763201355934143,0.1589221507310867,293.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5709414482116699,0.050000000745058,0.0481022484600544,293.1258239746094,297.1499938964844,293.1499938964844,0.0872976407408714,-1597.773193359375,304.1469116210937,0.8168473243713379,0.1446916162967682,0.1015362665057182,293.1220397949219,297.1499938964844,293.1499938964844,0.1787063032388687,-3840.4990234375,304.1468505859375,0.9912760257720948,0.2575429379940033,0.2440594732761383,293.1600341796875,297.1499938964844,293.1499938964844,0.003811853704974,-1437.7677001953125,296.34942626953125,0.5709414482116699,0.050000000745058,0.2281763553619384,291.1432800292969,291.1499938964844,273.1499938964844,270.6214904785156,284.8457946777344,293.19061279296875,291.14324951171875,1.0,0.1955807507038116,0.78659987449646,0.78659987449646,1.0,1.0,-0.9370229244232178,0.3903913199901581,0.5466315746307373,0.1682869642972946,0.0,0.0,0.2527523636817932,24.425573348999023,25.0,-0.3508376479148865,-5949.859375,85.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,305.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1332529187202453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782283186912536,0.1782326698303222,-4.348876245785505e-06,0.0,0.0001352347753709,0.0,0.0,7.231496334075928,0.0,0.0,0.0,0.2827744781970978,4.0,0.0,1.0
756780,293.1147766113281,297.1499938964844,293.1499938964844,0.0795366764068603,-2127.06982421875,304.1473693847656,0.8715881109237671,0.1772214919328689,0.1597308665513992,293.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.571159839630127,0.050000000745058,0.0481009297072887,293.12451171875,297.1499938964844,293.1499938964844,0.0879603624343872,-1607.378173828125,304.1468505859375,0.8186414837837219,0.145569160580635,0.1021454408764839,293.1219787597656,297.1499938964844,293.1499938964844,0.1793354302644729,-3851.271728515625,304.1468505859375,0.9922463297843932,0.2582650184631347,0.244739755988121,293.1566772460937,297.1499938964844,293.1499938964844,0.0038164232391864,-1439.436767578125,296.3551940917969,0.571159839630127,0.050000000745058,0.2281701117753982,291.1430358886719,291.1499938964844,273.1499938964844,270.62213134765625,284.8436584472656,293.1885986328125,291.1430053710937,1.0,0.1958635598421096,0.7865022420883179,0.7865022420883179,1.0,1.0,-0.9395321011543274,0.3914805054664612,0.5480515956878662,0.1688178479671478,0.0,0.0,0.2536976933479309,24.42040061950684,25.0,-0.3232846558094024,-5967.6513671875,86.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,305.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1335447877645492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788737326860427,0.1788780838251114,-4.350175458966987e-06,0.0,0.0001355309796053,0.0,0.0,7.261281967163086,0.0,0.0,0.0,0.2828922569751739,4.0,0.0,1.0
756840,293.1147766113281,297.1499938964844,293.1499938964844,0.0795366764068603,-2127.06982421875,304.1473693847656,0.8715881109237671,0.1772214919328689,0.1597308665513992,293.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.571159839630127,0.050000000745058,0.0481009297072887,293.12451171875,297.1499938964844,293.1499938964844,0.0879603624343872,-1607.378173828125,304.1468505859375,0.8186414837837219,0.145569160580635,0.1021454408764839,293.1219787597656,297.1499938964844,293.1499938964844,0.1793354302644729,-3851.271728515625,304.1468505859375,0.9922463297843932,0.2582650184631347,0.244739755988121,293.1566772460937,297.1499938964844,293.1499938964844,0.0038164232391864,-1439.436767578125,296.3551940917969,0.571159839630127,0.050000000745058,0.2281701117753982,291.1430358886719,291.1499938964844,273.1499938964844,270.62213134765625,284.8436584472656,293.1885986328125,291.1430053710937,1.0,0.1958635598421096,0.7865022420883179,0.7865022420883179,1.0,1.0,-0.9395321011543274,0.3914805054664612,0.5480515956878662,0.1688178479671478,0.0,0.0,0.2536976933479309,24.42040061950684,25.0,-0.3232846558094024,-5967.6513671875,86.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,305.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1335447877645492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788737326860427,0.1788780838251114,-4.350175458966987e-06,0.0,0.0001355309796053,0.0,0.0,7.261281967163086,0.0,0.0,0.0,0.2828922569751739,4.0,0.0,1.0
756900,293.11474609375,297.1499938964844,293.1499938964844,0.0797950103878974,-2132.446533203125,304.1473999023437,0.8724685311317444,0.1776697039604187,0.1601330786943435,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5712689161300659,0.050000000745058,0.0481002740561962,293.1239013671875,297.1499938964844,293.1499938964844,0.0882955566048622,-1612.237060546875,304.1468200683594,0.8195416927337646,0.1460129767656326,0.1024537086486816,293.1219482421875,297.1499938964844,293.1499938964844,0.1796489208936691,-3856.635986328125,304.1468505859375,0.9927252531051636,0.2586247622966766,0.2450787276029586,293.15496826171875,297.1499938964844,293.1499938964844,0.0038190528284758,-1440.3953857421875,296.3585510253906,0.5712689161300659,0.050000000745058,0.2281669974327087,291.1429443359375,291.1499938964844,273.1499938964844,270.6224060058594,284.8426513671875,293.1875305175781,291.1429138183594,1.0,0.1960057765245437,0.786453366279602,0.786453366279602,1.0,1.0,-0.9407871961593628,0.3920200169086456,0.5487671494483948,0.1690979301929474,0.0,0.0,0.2541796565055847,24.418174743652344,25.0,-0.2964108288288116,-5976.513671875,86.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,305.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1336952447891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792042553424835,0.1792086064815521,-4.35084393757279e-06,0.0,0.0001356836728518,0.0,0.0,7.276553153991699,0.0,0.0,0.0,0.2829526960849762,4.0,0.0,1.0
756960,293.11474609375,297.1499938964844,293.1499938964844,0.0800520777702331,-2137.799560546875,304.1473999023437,0.8733460903167725,0.1781161576509475,0.1605337113142013,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5713778734207153,0.050000000745058,0.0480996184051036,293.1233215332031,297.1499938964844,293.1499938964844,0.0886330604553222,-1617.1298828125,304.14678955078125,0.820443868637085,0.1464599817991256,0.1027642264962196,293.1219177246094,297.1499938964844,293.1499938964844,0.1799615174531936,-3861.982177734375,304.1468505859375,0.9931999444961548,0.2589836418628692,0.2454168200492859,293.1532897949219,297.1499938964844,293.1499938964844,0.0038219166453927,-1441.43798828125,296.3622131347656,0.5713778734207153,0.050000000745058,0.2281638830900192,291.1428527832031,291.1499938964844,273.1499938964844,270.6226501464844,284.8417358398437,293.1864013671875,291.142822265625,1.0,0.1961484849452972,0.7863991260528564,0.7863991260528564,1.0,1.0,-0.9420419931411744,0.3925551176071167,0.5494868755340576,0.1693878471851349,0.0,0.0,0.2546662986278534,24.41619300842285,25.0,-0.2614617049694061,-5985.3408203125,86.57955169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.1338497400283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795390844345092,0.1795434355735778,-4.3515237848623656e-06,0.0,0.0001358404697384,0.0,0.0,7.292035579681396,0.0,0.0,0.0,0.2830139994621277,4.0,0.0,1.0
757020,293.1147766113281,297.1499938964844,293.1499938964844,0.080562449991703,-2148.4345703125,304.1473999023437,0.8750941157341003,0.1790035814046859,0.1613302826881408,293.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5715965628623962,0.050000000745058,0.0480983033776283,293.1221923828125,297.1499938964844,293.1499938964844,0.08931365609169,-1626.99755859375,304.146728515625,0.8222529888153076,0.1473613679409027,0.1033907830715179,293.1219177246094,297.1499938964844,293.1499938964844,0.1805840134620666,-3872.621337890625,304.1468811035156,0.9941380620002748,0.2596984505653381,0.2460904568433761,293.14990234375,297.1499938964844,293.1499938964844,0.0038282987661659,-1443.75732421875,296.37042236328125,0.5715965628623962,0.050000000745058,0.2281576544046402,291.1427307128906,291.1499938964844,273.1499938964844,270.6230773925781,284.8400573730469,293.1840209960937,291.1427001953125,1.0,0.1964350044727325,0.7862905859947205,0.7862905859947205,1.0,1.0,-0.9445494413375854,0.3936117887496948,0.5509376525878906,0.1700013726949691,0.0,0.0,0.255647599697113,24.41286277770996,25.0,-0.1765691041946411,-6002.87451171875,87.05812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.1341713070869445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802175194025039,0.1802218705415725,-4.352908035798464e-06,0.0,0.0001361668109893,0.0,0.0,7.323444366455078,0.0,0.0,0.0,0.2831384539604187,4.0,0.0,1.0
757080,293.1147766113281,297.1499938964844,293.1499938964844,0.080562449991703,-2148.4345703125,304.1473999023437,0.8750941157341003,0.1790035814046859,0.1613302826881408,293.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5715965628623962,0.050000000745058,0.0480983033776283,293.1221923828125,297.1499938964844,293.1499938964844,0.08931365609169,-1626.99755859375,304.146728515625,0.8222529888153076,0.1473613679409027,0.1033907830715179,293.1219177246094,297.1499938964844,293.1499938964844,0.1805840134620666,-3872.621337890625,304.1468811035156,0.9941380620002748,0.2596984505653381,0.2460904568433761,293.14990234375,297.1499938964844,293.1499938964844,0.0038282987661659,-1443.75732421875,296.37042236328125,0.5715965628623962,0.050000000745058,0.2281576544046402,291.1427307128906,291.1499938964844,273.1499938964844,270.6230773925781,284.8400573730469,293.1840209960937,291.1427001953125,1.0,0.1964350044727325,0.7862905859947205,0.7862905859947205,1.0,1.0,-0.9445494413375854,0.3936117887496948,0.5509376525878906,0.1700013726949691,0.0,0.0,0.255647599697113,24.41286277770996,25.0,-0.1765691041946411,-6002.87451171875,87.05812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.1341713070869445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802175194025039,0.1802218705415725,-4.352908035798464e-06,0.0,0.0001361668109893,0.0,0.0,7.323444366455078,0.0,0.0,0.0,0.2831384539604187,4.0,0.0,1.0
757140,293.1148376464844,297.1499938964844,293.1499938964844,0.0810670927166938,-2158.959716796875,304.1474304199219,0.8768307566642761,0.1798826456069946,0.1621195822954177,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5718163847923279,0.050000000745058,0.0480969846248626,293.1211853027344,297.1499938964844,293.1499938964844,0.0900003239512443,-1636.9534912109375,304.14666748046875,0.8240673542022705,0.1482709497213363,0.1040234565734863,293.1219177246094,297.1499938964844,293.1499938964844,0.1812022030353546,-3883.17626953125,304.1468811035156,0.9950607419013976,0.2604088187217712,0.2467600107192993,293.1465148925781,297.1499938964844,293.1499938964844,0.0038355602882802,-1446.3905029296875,296.3798522949219,0.5718163847923279,0.050000000745058,0.2281513959169387,291.1426696777344,291.1499938964844,273.1499938964844,270.6234130859375,284.8386535644531,293.1814270019531,291.1426696777344,1.0,0.1967226862907409,0.7861820459365845,0.7861820459365845,1.0,1.0,-0.9470506310462952,0.3946473002433777,0.5524033308029175,0.1706640124320984,0.0,0.0,0.2566311657428741,24.41041755676269,25.0,-0.077000468969345,-6020.1962890625,87.53889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,305.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.1345109194517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809020489454269,0.1809064149856567,-4.3543159335968085e-06,0.0,0.0001365114731015,0.0,0.0,7.355189800262451,0.0,0.0,0.0,0.2832643687725067,4.0,0.0,1.0
757200,293.1148376464844,297.1499938964844,293.1499938964844,0.0810670927166938,-2158.959716796875,304.1474304199219,0.8768307566642761,0.1798826456069946,0.1621195822954177,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5718163847923279,0.050000000745058,0.0480969846248626,293.1211853027344,297.1499938964844,293.1499938964844,0.0900003239512443,-1636.9534912109375,304.14666748046875,0.8240673542022705,0.1482709497213363,0.1040234565734863,293.1219177246094,297.1499938964844,293.1499938964844,0.1812022030353546,-3883.17626953125,304.1468811035156,0.9950607419013976,0.2604088187217712,0.2467600107192993,293.1465148925781,297.1499938964844,293.1499938964844,0.0038355602882802,-1446.3905029296875,296.3798522949219,0.5718163847923279,0.050000000745058,0.2281513959169387,291.1426696777344,291.1499938964844,273.1499938964844,270.6234130859375,284.8386535644531,293.1814270019531,291.1426696777344,1.0,0.1967226862907409,0.7861820459365845,0.7861820459365845,1.0,1.0,-0.9470506310462952,0.3946473002433777,0.5524033308029175,0.1706640124320984,0.0,0.0,0.2566311657428741,24.41041755676269,25.0,-0.077000468969345,-6020.1962890625,87.53889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,305.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.1345109194517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809020489454269,0.1809064149856567,-4.3543159335968085e-06,0.0,0.0001365114731015,0.0,0.0,7.355189800262451,0.0,0.0,0.0,0.2832643687725067,4.0,0.0,1.0
757260,293.1149597167969,297.1499938964844,293.1499938964844,0.0815654546022415,-2169.3623046875,304.1474609375,0.8785545825958252,0.1807524114847183,0.162900760769844,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5720376968383789,0.050000000745058,0.0480956621468067,293.1202697753906,297.1499938964844,293.1499938964844,0.0906929150223732,-1646.9951171875,304.1466369628906,0.8258888721466064,0.1491911560297012,0.104662150144577,293.1219482421875,297.1499938964844,293.1499938964844,0.1818143129348755,-3893.616943359375,304.1469116210937,0.9959667325019836,0.2611110806465149,0.2474236339330673,293.14312744140625,297.1499938964844,293.1499938964844,0.003843693062663,-1449.3338623046875,296.3904724121094,0.5720376968383789,0.050000000745058,0.2281451076269149,291.1426696777344,291.1499938964844,273.1499938964844,270.6236572265625,284.8375549316406,293.1786193847656,291.1427001953125,1.0,0.1970110982656479,0.7860695123672485,0.7860695123672485,1.0,1.0,-0.949542224407196,0.3956585824489593,0.5538836121559143,0.1713778674602508,0.0,0.0,0.2576068639755249,24.40885162353516,25.0,0.0306140221655368,-6037.25537109375,88.02118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,305.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.1348680108785629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815856844186782,0.1815900355577469,-4.355732926342171e-06,0.0,0.0001368738885503,0.0,0.0,7.386947154998779,0.0,0.0,0.0,0.283390462398529,4.0,0.0,1.0
757320,293.1149597167969,297.1499938964844,293.1499938964844,0.0815654546022415,-2169.3623046875,304.1474609375,0.8785545825958252,0.1807524114847183,0.162900760769844,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5720376968383789,0.050000000745058,0.0480956621468067,293.1202697753906,297.1499938964844,293.1499938964844,0.0906929150223732,-1646.9951171875,304.1466369628906,0.8258888721466064,0.1491911560297012,0.104662150144577,293.1219482421875,297.1499938964844,293.1499938964844,0.1818143129348755,-3893.616943359375,304.1469116210937,0.9959667325019836,0.2611110806465149,0.2474236339330673,293.14312744140625,297.1499938964844,293.1499938964844,0.003843693062663,-1449.3338623046875,296.3904724121094,0.5720376968383789,0.050000000745058,0.2281451076269149,291.1426696777344,291.1499938964844,273.1499938964844,270.6236572265625,284.8375549316406,293.1786193847656,291.1427001953125,1.0,0.1970110982656479,0.7860695123672485,0.7860695123672485,1.0,1.0,-0.949542224407196,0.3956585824489593,0.5538836121559143,0.1713778674602508,0.0,0.0,0.2576068639755249,24.40885162353516,25.0,0.0306140221655368,-6037.25537109375,88.02118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,305.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.1348680108785629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815856844186782,0.1815900355577469,-4.355732926342171e-06,0.0,0.0001368738885503,0.0,0.0,7.386947154998779,0.0,0.0,0.0,0.283390462398529,4.0,0.0,1.0
757380,293.1150817871094,297.1499938964844,293.1499938964844,0.0820568278431892,-2179.626708984375,304.1474914550781,0.8802640438079834,0.1816116273403167,0.1636725962162017,293.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5722610950469971,0.050000000745058,0.0480943247675895,293.1192932128906,297.1499938964844,293.1499938964844,0.0914060249924659,-1657.33544921875,304.1465759277344,0.8277536630630493,0.1501441448926925,0.1053205728530883,293.12213134765625,297.1499938964844,293.1499938964844,0.1824081987142563,-3903.731689453125,304.1469421386719,0.9968434572219848,0.2617889642715454,0.2480674535036087,293.1397399902344,297.1499938964844,293.1499938964844,0.003852752270177,-1452.607177734375,296.4023742675781,0.5722610950469971,0.050000000745058,0.2281387746334076,291.14276123046875,291.1499938964844,273.1499938964844,270.6238098144531,284.83673095703125,293.1755676269531,291.1427917480469,1.0,0.1972998827695846,0.7859570384025574,0.7859570384025574,1.0,1.0,-0.9520223736763,0.396644651889801,0.555377721786499,0.1721447110176086,0.0,0.0,0.2585649192333221,24.408077239990234,25.0,0.1224317103624343,-6054.0087890625,88.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,305.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1352413445711136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822609901428222,0.1822653412818908,-4.35714309787727e-06,0.0,0.0001372527767671,0.0,0.0,7.418371200561523,0.0,0.0,0.0,0.2835153639316559,4.0,0.0,1.0
757440,293.1150817871094,297.1499938964844,293.1499938964844,0.0820568278431892,-2179.626708984375,304.1474914550781,0.8802640438079834,0.1816116273403167,0.1636725962162017,293.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5722610950469971,0.050000000745058,0.0480943247675895,293.1192932128906,297.1499938964844,293.1499938964844,0.0914060249924659,-1657.33544921875,304.1465759277344,0.8277536630630493,0.1501441448926925,0.1053205728530883,293.12213134765625,297.1499938964844,293.1499938964844,0.1824081987142563,-3903.731689453125,304.1469421386719,0.9968434572219848,0.2617889642715454,0.2480674535036087,293.1397399902344,297.1499938964844,293.1499938964844,0.003852752270177,-1452.607177734375,296.4023742675781,0.5722610950469971,0.050000000745058,0.2281387746334076,291.14276123046875,291.1499938964844,273.1499938964844,270.6238098144531,284.83673095703125,293.1755676269531,291.1427917480469,1.0,0.1972998827695846,0.7859570384025574,0.7859570384025574,1.0,1.0,-0.9520223736763,0.396644651889801,0.555377721786499,0.1721447110176086,0.0,0.0,0.2585649192333221,24.408077239990234,25.0,0.1224317103624343,-6054.0087890625,88.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,305.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1352413445711136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822609901428222,0.1822653412818908,-4.35714309787727e-06,0.0,0.0001372527767671,0.0,0.0,7.418371200561523,0.0,0.0,0.0,0.2835153639316559,4.0,0.0,1.0
757500,293.1151428222656,297.1499938964844,293.1499938964844,0.0823006331920623,-2184.722900390625,304.1474914550781,0.8811156153678894,0.1820409148931503,0.1640561074018478,293.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5723738074302673,0.050000000745058,0.0480936504900455,293.11883544921875,297.1499938964844,293.1499938964844,0.0917684435844421,-1662.590087890625,304.1465148925781,0.8286983370780945,0.1506235301494598,0.1056553348898887,293.1222229003906,297.1499938964844,293.1499938964844,0.1826984584331512,-3908.6708984375,304.14697265625,0.9972714185714722,0.2621214985847473,0.2483821362257003,293.1380615234375,297.1499938964844,293.1499938964844,0.0038576077204197,-1454.3599853515625,296.40875244140625,0.5723738074302673,0.050000000745058,0.2281355857849121,291.142822265625,291.1499938964844,273.1499938964844,270.6238708496094,284.83642578125,293.1739196777344,291.1428527832031,1.0,0.1974442899227142,0.7859007716178894,0.7859007716178894,1.0,1.0,-0.9532575607299804,0.3971278667449951,0.5561296939849854,0.1725481450557708,0.0,0.0,0.259035974740982,24.40796661376953,25.0,0.1651197075843811,-6062.2744140625,88.74641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,305.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.1354327648878097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825943887233734,0.182598739862442,-4.357842499302933e-06,0.0,0.0001374470448354,0.0,0.0,7.43390417098999,0.0,0.0,0.0,0.2835771739482879,4.0,0.0,1.0
757560,293.1151428222656,297.1499938964844,293.1499938964844,0.0825487151741981,-2189.91162109375,304.1474914550781,0.881980836391449,0.1824848502874374,0.1644469797611236,293.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5724866986274719,0.050000000745058,0.0480929799377918,293.11846923828125,297.1499938964844,293.1499938964844,0.09212426841259,-1667.7467041015625,304.1465148925781,0.8296266794204712,0.1510862708091735,0.1059838235378265,293.1223449707031,297.1499938964844,293.1499938964844,0.1829842776060104,-3913.5361328125,304.1470031738281,0.997692883014679,0.262451559305191,0.2486927211284637,293.1363525390625,297.1499938964844,293.1499938964844,0.0038626850582659,-1456.191650390625,296.4154663085937,0.5724866986274719,0.050000000745058,0.2281323820352554,291.1429138183594,291.1499938964844,273.1499938964844,270.6239013671875,284.836181640625,293.1722717285156,291.1429443359375,1.0,0.1975886523723602,0.7858416438102722,0.7858416438102722,1.0,1.0,-0.9544882774353028,0.3976039886474609,0.5568842887878418,0.1729637682437896,0.0,0.0,0.2595000863075256,24.408077239990234,25.0,0.2090559750795364,-6070.4580078125,88.98836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,305.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1356267929077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829239726066589,0.1829283237457275,-4.358535989013035e-06,0.0,0.0001376439468003,0.0,0.0,7.449271202087402,0.0,0.0,0.0,0.2836383283138275,4.0,0.0,1.0
757620,293.1150207519531,297.1499938964844,293.1499938964844,0.0830608904361724,-2200.631103515625,304.1474914550781,0.8836607933044434,0.1833947449922561,0.1652571409940719,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5726362466812134,0.050000000745058,0.0480920821428298,293.1180419921875,297.1499938964844,293.1499938964844,0.0928040444850921,-1677.5888671875,304.14654541015625,0.831322431564331,0.1519752740859985,0.1066116839647293,293.1224365234375,297.1499938964844,293.1499938964844,0.1834136396646499,-3920.751953125,304.1473083496094,0.9982912540435792,0.2631289064884186,0.2491503953933715,293.1329650878906,297.1499938964844,293.1499938964844,0.0038735535927116,-1460.1031494140625,296.4298095703125,0.5726362466812134,0.050000000745058,0.2281281352043151,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.83599853515625,293.1685791015625,291.1432800292969,1.0,0.1978728771209716,0.7857233285903931,0.7857233285903931,1.0,1.0,-0.9567601680755616,0.3984545171260834,0.5583056807518005,0.1738045513629913,0.0,0.0,0.2603873610496521,24.418642044067383,25.0,0.5069712996482849,-6086.0712890625,89.45274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05731201171875,305.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.1360200047492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835628598928451,0.1835672259330749,-4.359896593086887e-06,0.0,0.0001380430039716,0.0,0.0,7.479111671447754,0.0,0.0,0.0,0.2837571799755096,4.0,0.0,1.0
757680,293.1150207519531,297.1499938964844,293.1499938964844,0.0830608904361724,-2200.631103515625,304.1474914550781,0.8836607933044434,0.1833947449922561,0.1652571409940719,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5726362466812134,0.050000000745058,0.0480920821428298,293.1180419921875,297.1499938964844,293.1499938964844,0.0928040444850921,-1677.5888671875,304.14654541015625,0.831322431564331,0.1519752740859985,0.1066116839647293,293.1224365234375,297.1499938964844,293.1499938964844,0.1834136396646499,-3920.751953125,304.1473083496094,0.9982912540435792,0.2631289064884186,0.2491503953933715,293.1329650878906,297.1499938964844,293.1499938964844,0.0038735535927116,-1460.1031494140625,296.4298095703125,0.5726362466812134,0.050000000745058,0.2281281352043151,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.83599853515625,293.1685791015625,291.1432800292969,1.0,0.1978728771209716,0.7857233285903931,0.7857233285903931,1.0,1.0,-0.9567601680755616,0.3984545171260834,0.5583056807518005,0.1738045513629913,0.0,0.0,0.2603873610496521,24.418642044067383,25.0,0.5069712996482849,-6086.0712890625,89.45274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05731201171875,305.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.1360200047492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835628598928451,0.1835672259330749,-4.359896593086887e-06,0.0,0.0001380430039716,0.0,0.0,7.479111671447754,0.0,0.0,0.0,0.2837571799755096,4.0,0.0,1.0
757740,293.1151733398437,297.1499938964844,293.1499938964844,0.0835550278425216,-2210.9736328125,304.1474914550781,0.8851029276847839,0.18424753844738,0.1660424470901489,293.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5726433396339417,0.050000000745058,0.0480920262634754,293.1177673339844,297.1499938964844,293.1499938964844,0.093459814786911,-1687.0760498046875,304.1466064453125,0.8328017592430115,0.1528407484292984,0.1072190552949905,293.1220703125,297.1499938964844,293.1499938964844,0.183585524559021,-3923.52685546875,304.1479187011719,0.9984674453735352,0.2639039158821106,0.2493269890546798,293.1295471191406,297.1499938964844,293.1499938964844,0.0038853427395224,-1464.3310546875,296.4455261230469,0.5726433396339417,0.050000000745058,0.2281278669834137,291.1437683105469,291.1499938964844,273.1499938964844,270.62384033203125,284.8345031738281,293.1615600585937,291.14385986328125,1.0,0.1981429159641266,0.7856050133705139,0.7856050133705139,1.0,1.0,-0.9586418867111206,0.3991085588932037,0.5595333576202393,0.1746294796466827,0.0,0.0,0.2611790895462036,24.44748306274414,25.0,0.7308067679405212,-6100.29296875,89.87179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.1364132761955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841417849063873,0.1841461360454559,-4.361168521427317e-06,0.0,0.0001384421339025,0.0,0.0,7.506242752075195,0.0,0.0,0.0,0.283865749835968,4.0,0.0,1.0
757800,293.1151733398437,297.1499938964844,293.1499938964844,0.0835550278425216,-2210.9736328125,304.1474914550781,0.8851029276847839,0.18424753844738,0.1660424470901489,293.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5726433396339417,0.050000000745058,0.0480920262634754,293.1177673339844,297.1499938964844,293.1499938964844,0.093459814786911,-1687.0760498046875,304.1466064453125,0.8328017592430115,0.1528407484292984,0.1072190552949905,293.1220703125,297.1499938964844,293.1499938964844,0.183585524559021,-3923.52685546875,304.1479187011719,0.9984674453735352,0.2639039158821106,0.2493269890546798,293.1295471191406,297.1499938964844,293.1499938964844,0.0038853427395224,-1464.3310546875,296.4455261230469,0.5726433396339417,0.050000000745058,0.2281278669834137,291.1437683105469,291.1499938964844,273.1499938964844,270.62384033203125,284.8345031738281,293.1615600585937,291.14385986328125,1.0,0.1981429159641266,0.7856050133705139,0.7856050133705139,1.0,1.0,-0.9586418867111206,0.3991085588932037,0.5595333576202393,0.1746294796466827,0.0,0.0,0.2611790895462036,24.44748306274414,25.0,0.7308067679405212,-6100.29296875,89.87179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.1364132761955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841417849063873,0.1841461360454559,-4.361168521427317e-06,0.0,0.0001384421339025,0.0,0.0,7.506242752075195,0.0,0.0,0.0,0.283865749835968,4.0,0.0,1.0
757860,293.1156616210937,297.1499938964844,293.1499938964844,0.0840020924806594,-2220.324951171875,304.1475830078125,0.8862924575805664,0.1850310564041137,0.1667572408914566,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5725600123405457,0.050000000745058,0.0480925031006336,293.1175842285156,297.1499938964844,293.1499938964844,0.0941038280725479,-1696.386962890625,304.14666748046875,0.8341529965400696,0.1536963284015655,0.1078179627656936,293.1209411621094,297.1499938964844,293.1499938964844,0.1835681647062301,-3923.0380859375,304.14862060546875,0.9983533024787904,0.2648367285728454,0.2492993324995041,293.1261291503906,297.1499938964844,293.1499938964844,0.0038981002289801,-1468.88916015625,296.4626159667969,0.5725600123405457,0.050000000745058,0.2281301319599151,291.1446228027344,291.1499938964844,273.1499938964844,270.6236877441406,284.8336181640625,293.1545715332031,291.1447448730469,1.0,0.1983926445245742,0.785486102104187,0.785486102104187,1.0,1.0,-0.9601899981498718,0.3995952308177948,0.5605947375297546,0.1754386723041534,0.0,0.0,0.2618431150913238,24.48723030090332,25.0,1.2295764684677124,-6112.6171875,90.24349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,305.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1367953270673751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846439391374588,0.1846483051776886,-4.3623026613204274e-06,0.0,0.0001388298696838,0.0,0.0,7.52985143661499,0.0,0.0,0.0,0.2839604318141937,4.0,0.0,1.0
