time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.1156616210937,297.1499938964844,293.1499938964844,0.0840020924806594,-2220.324951171875,304.1475830078125,0.8862924575805664,0.1850310564041137,0.1667572408914566,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5725600123405457,0.050000000745058,0.0480925031006336,293.1175842285156,297.1499938964844,293.1499938964844,0.0941038280725479,-1696.386962890625,304.14666748046875,0.8341529965400696,0.1536963284015655,0.1078179627656936,293.1209411621094,297.1499938964844,293.1499938964844,0.1835681647062301,-3923.0380859375,304.14862060546875,0.9983533024787904,0.2648367285728454,0.2492993324995041,293.1261291503906,297.1499938964844,293.1499938964844,0.0038981002289801,-1468.88916015625,296.4626159667969,0.5725600123405457,0.050000000745058,0.2281301319599151,291.1446228027344,291.1499938964844,273.1499938964844,270.6236877441406,284.8336181640625,293.1545715332031,291.1447448730469,1.0,0.1983926445245742,0.785486102104187,0.785486102104187,1.0,1.0,-0.9601899981498718,0.3995952308177948,0.5605947375297546,0.1754386723041534,0.0,0.0,0.2618431150913238,24.48723030090332,25.0,1.2295764684677124,-6112.6171875,90.24349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,305.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1367953270673751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846439391374588,0.1846483051776886,-4.3623026613204274e-06,0.0,0.0001388298696838,0.0,0.0,7.52985143661499,0.0,0.0,0.0,0.2839604318141937,4.0,0.0,1.0
757980,293.1162414550781,297.1499938964844,293.1499938964844,0.0844262391328811,-2229.196044921875,304.1476745605469,0.8874242305755615,0.1857858300209045,0.1674402356147766,293.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5724788308143616,0.050000000745058,0.0480929687619209,293.1156616210937,297.1499938964844,293.1499938964844,0.0948507562279701,-1707.2041015625,304.1465148925781,0.8357448577880859,0.1548906862735748,0.1085171699523925,293.1191101074219,297.1499938964844,293.1499938964844,0.1833711266517639,-3919.47998046875,304.1494140625,0.9980591535568236,0.2659445405006408,0.2490815222263336,293.1227111816406,297.1499938964844,293.1499938964844,0.0039117084816098,-1473.734375,296.4810791015625,0.5724788308143616,0.050000000745058,0.2281323373317718,291.145751953125,291.1499938964844,273.1499938964844,270.6234741210937,284.83331298828125,293.1478576660156,291.1459045410156,1.0,0.1986231803894043,0.7853671312332153,0.7853671312332153,1.0,1.0,-0.9615898728370668,0.4000036120414734,0.5615862607955933,0.1762518584728241,0.0,0.0,0.2623298466205597,24.525758743286133,25.0,1.4745492935180664,-6122.82861328125,90.58486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569152832031,305.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.330078125,18000.0,0.0,0.0,0.1371542811393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850247830152511,0.1850291490554809,-4.363224434200674e-06,0.0,0.0001391941623296,0.0,0.0,7.547873020172119,0.0,0.0,0.0,0.2840334773063659,4.0,0.0,1.0
758040,293.1162414550781,297.1499938964844,293.1499938964844,0.0844262391328811,-2229.196044921875,304.1476745605469,0.8874242305755615,0.1857858300209045,0.1674402356147766,293.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5724788308143616,0.050000000745058,0.0480929687619209,293.1156616210937,297.1499938964844,293.1499938964844,0.0948507562279701,-1707.2041015625,304.1465148925781,0.8357448577880859,0.1548906862735748,0.1085171699523925,293.1191101074219,297.1499938964844,293.1499938964844,0.1833711266517639,-3919.47998046875,304.1494140625,0.9980591535568236,0.2659445405006408,0.2490815222263336,293.1227111816406,297.1499938964844,293.1499938964844,0.0039117084816098,-1473.734375,296.4810791015625,0.5724788308143616,0.050000000745058,0.2281323373317718,291.145751953125,291.1499938964844,273.1499938964844,270.6234741210937,284.83331298828125,293.1478576660156,291.1459045410156,1.0,0.1986231803894043,0.7853671312332153,0.7853671312332153,1.0,1.0,-0.9615898728370668,0.4000036120414734,0.5615862607955933,0.1762518584728241,0.0,0.0,0.2623298466205597,24.525758743286133,25.0,1.4745492935180664,-6122.82861328125,90.58486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569152832031,305.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.330078125,18000.0,0.0,0.0,0.1371542811393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850247830152511,0.1850291490554809,-4.363224434200674e-06,0.0,0.0001391941623296,0.0,0.0,7.547873020172119,0.0,0.0,0.0,0.2840334773063659,4.0,0.0,1.0
758100,293.11651611328125,297.1499938964844,293.1499938964844,0.0846348628401756,-2233.564453125,304.1477355957031,0.8881431818008423,0.1861560046672821,0.1677738279104232,293.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5725632905960083,0.050000000745058,0.0480924658477306,293.111083984375,297.1499938964844,293.1499938964844,0.0956243947148323,-1718.473876953125,304.1457214355469,0.8375917673110962,0.1562265306711197,0.109244056046009,293.1178283691406,297.1499938964844,293.1499938964844,0.1831160932779312,-3914.995361328125,304.1499938964844,0.99787175655365,0.2665858566761017,0.2487934678792953,293.1209716796875,297.1499938964844,293.1499938964844,0.003918835427612,-1476.281982421875,296.4906921386719,0.5725632905960083,0.050000000745058,0.2281299382448196,291.14617919921875,291.1499938964844,273.1499938964844,270.62335205078125,284.83306884765625,293.1445617675781,291.146240234375,1.0,0.1987373679876327,0.7853076457977295,0.7853076457977295,1.0,1.0,-0.9625126719474792,0.4003070294857025,0.5622056722640991,0.1767037361860275,0.0,0.0,0.2625408768653869,24.528865814208984,25.0,1.0541459321975708,-6127.9931640625,90.7738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,305.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.1373214423656463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851789206266403,0.1851832866668701,-4.363592779554892e-06,0.0,0.0001393637940054,0.0,0.0,7.555162906646728,0.0,0.0,0.0,0.2840631902217865,4.0,0.0,1.0
758160,293.1168212890625,297.1499938964844,293.1499938964844,0.0848447531461715,-2237.96923828125,304.14776611328125,0.889040470123291,0.1865224838256836,0.1681029349565506,293.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5727861523628235,0.050000000745058,0.0480911433696746,293.1048278808594,297.1499938964844,293.1499938964844,0.0967636108398437,-1735.0687255859375,304.1444396972656,0.8404128551483154,0.157949149608612,0.1103096231818199,293.1162414550781,297.1499938964844,293.1499938964844,0.1827959269285202,-3909.4033203125,304.15057373046875,0.9977535009384156,0.2673044800758362,0.2484254390001297,293.1192321777344,297.1499938964844,293.1499938964844,0.0039262217469513,-1478.9471435546875,296.5003967285156,0.5727861523628235,0.050000000745058,0.2281236797571182,291.1461486816406,291.1499938964844,273.1499938964844,270.6231994628906,284.83270263671875,293.14141845703125,291.14605712890625,1.0,0.1988572627305984,0.7852506637573242,0.7852506637573242,1.0,1.0,-0.963735818862915,0.4007458686828613,0.5629899501800537,0.1772129237651825,0.0,0.0,0.2627978324890136,24.5146484375,25.0,0.0851527601480484,-6134.09326171875,90.99470520019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.1374806761741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853430420160293,0.1853474080562591,-4.363932930573355e-06,0.0,0.000139525407576,0.0,0.0,7.562838554382324,0.0,0.0,0.0,0.2840941250324249,4.0,0.0,1.0
758220,293.1174011230469,297.1499938964844,293.1499938964844,0.0852703154087066,-2246.92626953125,304.1477966308594,0.8910874724388123,0.1872473806142807,0.1687517911195755,293.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5734304189682007,0.050000000745058,0.0480873472988605,293.09051513671875,297.1499938964844,293.1499938964844,0.0996732786297798,-1777.3089599609375,304.1414489746094,0.8476591110229492,0.1619950979948043,0.1130077838897705,293.1122131347656,297.1499938964844,293.1499938964844,0.182069718837738,-3896.8076171875,304.1515808105469,0.9976170659065248,0.2689753174781799,0.2475767731666565,293.1156616210937,297.1499938964844,293.1499938964844,0.0039420956745743,-1484.7432861328125,296.5201721191406,0.5734304189682007,0.050000000745058,0.228105679154396,291.14471435546875,291.1499938964844,273.1499938964844,270.6228332519531,284.8317565917969,293.1353759765625,291.1444702148437,1.0,0.1991189271211624,0.7851365804672241,0.7851365804672241,1.0,1.0,-0.9667081832885742,0.4018576145172119,0.5648505687713623,0.1783401221036911,0.0,0.0,0.2635897397994995,24.46297073364257,25.0,-1.7909302711486816,-6150.384765625,91.5049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1377846747636795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858373135328292,0.185841679573059,-4.364786036603618e-06,0.0,0.0001398339227307,0.0,0.0,7.585681438446045,0.0,0.0,0.0,0.2841835021972656,4.0,0.0,1.0
758280,293.1174011230469,297.1499938964844,293.1499938964844,0.0852703154087066,-2246.92626953125,304.1477966308594,0.8910874724388123,0.1872473806142807,0.1687517911195755,293.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5734304189682007,0.050000000745058,0.0480873472988605,293.09051513671875,297.1499938964844,293.1499938964844,0.0996732786297798,-1777.3089599609375,304.1414489746094,0.8476591110229492,0.1619950979948043,0.1130077838897705,293.1122131347656,297.1499938964844,293.1499938964844,0.182069718837738,-3896.8076171875,304.1515808105469,0.9976170659065248,0.2689753174781799,0.2475767731666565,293.1156616210937,297.1499938964844,293.1499938964844,0.0039420956745743,-1484.7432861328125,296.5201721191406,0.5734304189682007,0.050000000745058,0.228105679154396,291.14471435546875,291.1499938964844,273.1499938964844,270.6228332519531,284.8317565917969,293.1353759765625,291.1444702148437,1.0,0.1991189271211624,0.7851365804672241,0.7851365804672241,1.0,1.0,-0.9667081832885742,0.4018576145172119,0.5648505687713623,0.1783401221036911,0.0,0.0,0.2635897397994995,24.46297073364257,25.0,-1.7909302711486816,-6150.384765625,91.5049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1377846747636795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858373135328292,0.185841679573059,-4.364786036603618e-06,0.0,0.0001398339227307,0.0,0.0,7.585681438446045,0.0,0.0,0.0,0.2841835021972656,4.0,0.0,1.0
758340,293.117919921875,297.1499938964844,293.1499938964844,0.0856919735670089,-2255.807861328125,304.1478271484375,0.8931840062141418,0.1879633665084839,0.1693920791149139,293.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5741209983825684,0.050000000745058,0.0480833016335964,293.0765380859375,297.1499938964844,293.1499938964844,0.1029348596930503,-1824.3038330078125,304.1388854980469,0.8557062745094299,0.1663374304771423,0.1160031631588935,293.10723876953125,297.1499938964844,293.1499938964844,0.1812815815210342,-3883.205810546875,304.1523742675781,0.9974660277366638,0.2709390521049499,0.2466656416654586,293.1119384765625,297.1499938964844,293.1499938964844,0.0039593535475432,-1491.0404052734375,296.5414123535156,0.5741209983825684,0.050000000745058,0.2280864715576172,291.1430053710937,291.1499938964844,273.1499938964844,270.6224365234375,284.83056640625,293.129150390625,291.142822265625,1.0,0.1994079053401947,0.7850225567817688,0.7850225567817688,1.0,1.0,-0.9699503779411316,0.4030874967575073,0.5668628811836243,0.1795305162668228,0.0,0.0,0.2646430134773254,24.408334732055664,25.0,-2.135619878768921,-6170.7314453125,92.0671615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.1380918323993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865500062704086,0.1865543723106384,-4.366092980490066e-06,0.0,0.0001401456538587,0.0,0.0,7.61877965927124,0.0,0.0,0.0,0.2843128144741058,4.0,0.0,1.0
758400,293.117919921875,297.1499938964844,293.1499938964844,0.0856919735670089,-2255.807861328125,304.1478271484375,0.8931840062141418,0.1879633665084839,0.1693920791149139,293.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5741209983825684,0.050000000745058,0.0480833016335964,293.0765380859375,297.1499938964844,293.1499938964844,0.1029348596930503,-1824.3038330078125,304.1388854980469,0.8557062745094299,0.1663374304771423,0.1160031631588935,293.10723876953125,297.1499938964844,293.1499938964844,0.1812815815210342,-3883.205810546875,304.1523742675781,0.9974660277366638,0.2709390521049499,0.2466656416654586,293.1119384765625,297.1499938964844,293.1499938964844,0.0039593535475432,-1491.0404052734375,296.5414123535156,0.5741209983825684,0.050000000745058,0.2280864715576172,291.1430053710937,291.1499938964844,273.1499938964844,270.6224365234375,284.83056640625,293.129150390625,291.142822265625,1.0,0.1994079053401947,0.7850225567817688,0.7850225567817688,1.0,1.0,-0.9699503779411316,0.4030874967575073,0.5668628811836243,0.1795305162668228,0.0,0.0,0.2646430134773254,24.408334732055664,25.0,-2.135619878768921,-6170.7314453125,92.0671615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.1380918323993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865500062704086,0.1865543723106384,-4.366092980490066e-06,0.0,0.0001401456538587,0.0,0.0,7.61877965927124,0.0,0.0,0.0,0.2843128144741058,4.0,0.0,1.0
758460,293.1184387207031,297.1499938964844,293.1499938964844,0.0861053839325904,-2264.51513671875,304.1478576660156,0.8952286839485168,0.1886707097291946,0.1700247675180435,293.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5747820734977722,0.050000000745058,0.0480794459581375,293.064208984375,297.1499938964844,293.1499938964844,0.1062871217727661,-1872.2041015625,304.13702392578125,0.8638834953308105,0.1707060188055038,0.1190535128116607,293.1016845703125,297.1499938964844,293.1499938964844,0.1805125176906585,-3869.98486328125,304.15283203125,0.9973164200782776,0.2731471359729767,0.2457915544509887,293.1080627441406,297.1499938964844,293.1499938964844,0.0039778375066816,-1497.7518310546875,296.5645446777344,0.5747820734977722,0.050000000745058,0.2280682027339935,291.14166259765625,291.1499938964844,273.1499938964844,270.6219482421875,284.8287658691406,293.1220397949219,291.1415100097656,1.0,0.1997205466032028,0.7848869562149048,0.7848869562149048,1.0,1.0,-0.973295271396637,0.4043612778186798,0.5689339637756348,0.1807424426078796,0.0,0.0,0.2658499479293823,24.35997772216797,25.0,-1.88804304599762,-6192.99951171875,92.66342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,305.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.1384231746196746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873892694711685,0.1873936355113983,-4.367740984889679e-06,0.0,0.0001404819340677,0.0,0.0,7.657988548278809,0.0,0.0,0.0,0.2844674587249756,4.0,0.0,1.0
758520,293.1184387207031,297.1499938964844,293.1499938964844,0.0861053839325904,-2264.51513671875,304.1478576660156,0.8952286839485168,0.1886707097291946,0.1700247675180435,293.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5747820734977722,0.050000000745058,0.0480794459581375,293.064208984375,297.1499938964844,293.1499938964844,0.1062871217727661,-1872.2041015625,304.13702392578125,0.8638834953308105,0.1707060188055038,0.1190535128116607,293.1016845703125,297.1499938964844,293.1499938964844,0.1805125176906585,-3869.98486328125,304.15283203125,0.9973164200782776,0.2731471359729767,0.2457915544509887,293.1080627441406,297.1499938964844,293.1499938964844,0.0039778375066816,-1497.7518310546875,296.5645446777344,0.5747820734977722,0.050000000745058,0.2280682027339935,291.14166259765625,291.1499938964844,273.1499938964844,270.6219482421875,284.8287658691406,293.1220397949219,291.1415100097656,1.0,0.1997205466032028,0.7848869562149048,0.7848869562149048,1.0,1.0,-0.973295271396637,0.4043612778186798,0.5689339637756348,0.1807424426078796,0.0,0.0,0.2658499479293823,24.35997772216797,25.0,-1.88804304599762,-6192.99951171875,92.66342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,305.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.1384231746196746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873892694711685,0.1873936355113983,-4.367740984889679e-06,0.0,0.0001404819340677,0.0,0.0,7.657988548278809,0.0,0.0,0.0,0.2844674587249756,4.0,0.0,1.0
758580,293.11895751953125,297.1499938964844,293.1499938964844,0.0865102186799049,-2273.040771484375,304.1478881835937,0.8971866369247437,0.189369335770607,0.1706499606370926,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.575388491153717,0.050000000745058,0.0480759292840957,293.0537414550781,297.1499938964844,293.1499938964844,0.1096234694123268,-1919.49560546875,304.13580322265625,0.8719109296798706,0.1750025302171707,0.1220633015036583,293.0958557128906,297.1499938964844,293.1499938964844,0.1797942966222763,-3857.677001953125,304.153076171875,0.9971747994422911,0.2755537629127502,0.2449881136417389,293.1041259765625,297.1499938964844,293.1499938964844,0.0039975261315703,-1504.86669921875,296.5894775390625,0.575388491153717,0.050000000745058,0.2280515134334564,291.1406555175781,291.1499938964844,273.1499938964844,270.6214294433594,284.8270263671875,293.1151733398437,291.1405944824219,1.0,0.2000525593757629,0.7847513556480408,0.7847513556480408,1.0,1.0,-0.9766695499420166,0.4056523442268371,0.5710172057151794,0.1819523274898529,0.0,0.0,0.2671668231487274,24.320446014404297,25.0,-1.3150652647018433,-6216.3095703125,93.28348541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06414794921875,305.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1387926191091537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883241832256317,0.1883285492658615,-4.369634098111419e-06,0.0,0.0001408568641636,0.0,0.0,7.701828479766846,0.0,0.0,0.0,0.2846410274505615,4.0,0.0,1.0
758640,293.11895751953125,297.1499938964844,293.1499938964844,0.0865102186799049,-2273.040771484375,304.1478881835937,0.8971866369247437,0.189369335770607,0.1706499606370926,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.575388491153717,0.050000000745058,0.0480759292840957,293.0537414550781,297.1499938964844,293.1499938964844,0.1096234694123268,-1919.49560546875,304.13580322265625,0.8719109296798706,0.1750025302171707,0.1220633015036583,293.0958557128906,297.1499938964844,293.1499938964844,0.1797942966222763,-3857.677001953125,304.153076171875,0.9971747994422911,0.2755537629127502,0.2449881136417389,293.1041259765625,297.1499938964844,293.1499938964844,0.0039975261315703,-1504.86669921875,296.5894775390625,0.575388491153717,0.050000000745058,0.2280515134334564,291.1406555175781,291.1499938964844,273.1499938964844,270.6214294433594,284.8270263671875,293.1151733398437,291.1405944824219,1.0,0.2000525593757629,0.7847513556480408,0.7847513556480408,1.0,1.0,-0.9766695499420166,0.4056523442268371,0.5710172057151794,0.1819523274898529,0.0,0.0,0.2671668231487274,24.320446014404297,25.0,-1.3150652647018433,-6216.3095703125,93.28348541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06414794921875,305.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1387926191091537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883241832256317,0.1883285492658615,-4.369634098111419e-06,0.0,0.0001408568641636,0.0,0.0,7.701828479766846,0.0,0.0,0.0,0.2846410274505615,4.0,0.0,1.0
758700,293.1191711425781,297.1499938964844,293.1499938964844,0.086708977818489,-2277.224609375,304.1479187011719,0.8981329798698425,0.1897153407335281,0.1709597408771515,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.575671374797821,0.050000000745058,0.0480742938816547,293.0491943359375,297.1499938964844,293.1499938964844,0.1112766712903976,-1942.794677734375,304.1353759765625,0.8758447766304016,0.1771177798509597,0.1235464140772819,293.0929260253906,297.1499938964844,293.1499938964844,0.1794543415307998,-3851.85888671875,304.15313720703125,0.9971072673797609,0.2768192887306213,0.2446128129959106,293.1021423339844,297.1499938964844,293.1499938964844,0.0040077813901007,-1508.556884765625,296.6026306152344,0.575671374797821,0.050000000745058,0.2280437499284744,291.140380859375,291.1499938964844,273.1499938964844,270.62115478515625,284.8262023925781,293.11199951171875,291.1403503417969,1.0,0.2002244889736175,0.7846835255622864,0.7846835255622864,1.0,1.0,-0.9783598184585572,0.4063023030757904,0.5720574855804443,0.1825509816408157,0.0,0.0,0.2678373754024505,24.30375862121582,25.0,-0.9867040514945984,-6228.0224609375,93.60052490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,305.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1389939337968826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888086050748825,0.1888129711151123,-4.370642727735685e-06,0.0,0.0001410611730534,0.0,0.0,7.724618434906006,0.0,0.0,0.0,0.2847315371036529,4.0,0.0,1.0
758760,293.1194152832031,297.1499938964844,293.1499938964844,0.0869056805968284,-2281.364501953125,304.14794921875,0.8990574479103088,0.1900591105222702,0.171267569065094,293.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5759407877922058,0.050000000745058,0.0480727404356002,293.0450439453125,297.1499938964844,293.1499938964844,0.1129169464111328,-1965.8275146484373,304.13507080078125,0.8797152042388916,0.1792072057723999,0.125012531876564,293.0899658203125,297.1499938964844,293.1499938964844,0.1791281253099441,-3846.2802734375,304.1531677246094,0.9970420598983764,0.2781221568584442,0.2442550361156463,293.1001281738281,297.1499938964844,293.1499938964844,0.0040183076635003,-1512.3365478515625,296.6162109375,0.5759407877922058,0.050000000745058,0.2280363738536834,291.14019775390625,291.1499938964844,273.1499938964844,270.620849609375,284.8254699707031,293.1089782714844,291.1401672363281,1.0,0.2003997564315796,0.784608006477356,0.784608006477356,1.0,1.0,-0.9800488352775574,0.4069537818431854,0.5730950236320496,0.1831419914960861,0.0,0.0,0.2685112953186035,24.28900718688965,25.0,-0.7125038504600525,-6239.67724609375,93.92139434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,305.1790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1392067372798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892974525690078,0.1893018335103988,-4.371672275738092e-06,0.0,0.0001412771525792,0.0,0.0,7.747655391693115,0.0,0.0,0.0,0.2848232686519623,4.0,0.0,1.0
758820,293.119873046875,297.1499938964844,293.1499938964844,0.0872938111424446,-2289.532958984375,304.1479797363281,0.900840699672699,0.1907399743795395,0.1718774735927581,293.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5764394402503967,0.050000000745058,0.0480698682367801,293.0380249023437,297.1499938964844,293.1499938964844,0.1161478757858276,-2010.9603271484373,304.1346740722656,0.8872326612472534,0.1832950711250305,0.1278847754001617,293.0841064453125,297.1499938964844,293.1499938964844,0.1785191297531128,-3835.87744140625,304.15313720703125,0.9969192147254944,0.2808288633823395,0.2435921281576156,293.0961303710937,297.1499938964844,293.1499938964844,0.0040401546284556,-1520.1629638671875,296.6444702148437,0.5764394402503967,0.050000000745058,0.2280227690935135,291.1399841308594,291.1499938964844,273.1499938964844,270.6202392578125,284.8239440917969,293.1033020019531,291.1399841308594,1.0,0.2007585763931274,0.7844569087028503,0.7844569087028503,1.0,1.0,-0.9834129214286804,0.4082608520984649,0.5751520395278931,0.1842954456806183,0.0,0.0,0.2698642611503601,24.265005111694336,25.0,-0.3238244950771332,-6262.84375,94.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,305.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.1396658569574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902844011783599,0.1902887672185897,-4.37376911577303e-06,0.0,0.0001417430903529,0.0,0.0,7.794254779815674,0.0,0.0,0.0,0.2850090265274048,4.0,0.0,1.0
758880,293.119873046875,297.1499938964844,293.1499938964844,0.0872938111424446,-2289.532958984375,304.1479797363281,0.900840699672699,0.1907399743795395,0.1718774735927581,293.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5764394402503967,0.050000000745058,0.0480698682367801,293.0380249023437,297.1499938964844,293.1499938964844,0.1161478757858276,-2010.9603271484373,304.1346740722656,0.8872326612472534,0.1832950711250305,0.1278847754001617,293.0841064453125,297.1499938964844,293.1499938964844,0.1785191297531128,-3835.87744140625,304.15313720703125,0.9969192147254944,0.2808288633823395,0.2435921281576156,293.0961303710937,297.1499938964844,293.1499938964844,0.0040401546284556,-1520.1629638671875,296.6444702148437,0.5764394402503967,0.050000000745058,0.2280227690935135,291.1399841308594,291.1499938964844,273.1499938964844,270.6202392578125,284.8239440917969,293.1033020019531,291.1399841308594,1.0,0.2007585763931274,0.7844569087028503,0.7844569087028503,1.0,1.0,-0.9834129214286804,0.4082608520984649,0.5751520395278931,0.1842954456806183,0.0,0.0,0.2698642611503601,24.265005111694336,25.0,-0.3238244950771332,-6262.84375,94.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,305.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.1396658569574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902844011783599,0.1902887672185897,-4.37376911577303e-06,0.0,0.0001417430903529,0.0,0.0,7.794254779815674,0.0,0.0,0.0,0.2850090265274048,4.0,0.0,1.0
758940,293.1203308105469,297.1499938964844,293.1499938964844,0.0876755714416503,-2297.567626953125,304.14801025390625,0.9025362133979796,0.1914118975400924,0.1724796593189239,293.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5768846869468689,0.050000000745058,0.0480673164129257,293.03253173828125,297.1499938964844,293.1499938964844,0.1192965880036354,-2054.654541015625,304.134521484375,0.8944066166877747,0.1872447580099105,0.130664438009262,293.07843017578125,297.1499938964844,293.1499938964844,0.1779699921607971,-3826.50927734375,304.1529846191406,0.996807098388672,0.283651739358902,0.242999255657196,293.0921630859375,297.1499938964844,293.1499938964844,0.0040630302391946,-1528.3367919921875,296.6741027832031,0.5768846869468689,0.050000000745058,0.2280106544494629,291.1399230957031,291.1499938964844,273.1499938964844,270.6195373535156,284.8223876953125,293.0980224609375,291.1399230957031,1.0,0.2011256963014602,0.7843058705329895,0.7843058705329895,1.0,1.0,-0.9867427945137024,0.4095691740512848,0.57717365026474,0.1854006648063659,0.0,0.0,0.271214872598648,24.247880935668945,25.0,-0.0921679809689521,-6285.8388671875,95.2307357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,305.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1401665359735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191276803612709,0.1912811696529388,-4.3758964238804765e-06,0.0,0.0001422512141289,0.0,0.0,7.841223239898682,0.0,0.0,0.0,0.2851965129375458,4.0,0.0,1.0
759000,293.1203308105469,297.1499938964844,293.1499938964844,0.0876755714416503,-2297.567626953125,304.14801025390625,0.9025362133979796,0.1914118975400924,0.1724796593189239,293.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5768846869468689,0.050000000745058,0.0480673164129257,293.03253173828125,297.1499938964844,293.1499938964844,0.1192965880036354,-2054.654541015625,304.134521484375,0.8944066166877747,0.1872447580099105,0.130664438009262,293.07843017578125,297.1499938964844,293.1499938964844,0.1779699921607971,-3826.50927734375,304.1529846191406,0.996807098388672,0.283651739358902,0.242999255657196,293.0921630859375,297.1499938964844,293.1499938964844,0.0040630302391946,-1528.3367919921875,296.6741027832031,0.5768846869468689,0.050000000745058,0.2280106544494629,291.1399230957031,291.1499938964844,273.1499938964844,270.6195373535156,284.8223876953125,293.0980224609375,291.1399230957031,1.0,0.2011256963014602,0.7843058705329895,0.7843058705329895,1.0,1.0,-0.9867427945137024,0.4095691740512848,0.57717365026474,0.1854006648063659,0.0,0.0,0.271214872598648,24.247880935668945,25.0,-0.0921679809689521,-6285.8388671875,95.2307357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,305.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1401665359735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191276803612709,0.1912811696529388,-4.3758964238804765e-06,0.0,0.0001422512141289,0.0,0.0,7.841223239898682,0.0,0.0,0.0,0.2851965129375458,4.0,0.0,1.0
759060,293.1207580566406,297.1499938964844,293.1499938964844,0.088051363825798,-2305.4775390625,304.1480407714844,0.904154896736145,0.1920748651027679,0.1730741113424301,293.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5772757530212402,0.050000000745058,0.0480650775134563,293.0285949707031,297.1499938964844,293.1499938964844,0.1223389282822609,-2096.60888671875,304.1346130371094,0.9011774063110352,0.1910258680582046,0.1333323270082473,293.07293701171875,297.1499938964844,293.1499938964844,0.1774833500385284,-3818.21875,304.1528015136719,0.9967066645622252,0.2865771949291229,0.2424778491258621,293.0882568359375,297.1499938964844,293.1499938964844,0.0040868842042982,-1536.8406982421875,296.7050476074219,0.5772757530212402,0.050000000745058,0.2280000299215316,291.13995361328125,291.1499938964844,273.1499938964844,270.61883544921875,284.8206481933594,293.09307861328125,291.1399841308594,1.0,0.2014979869127273,0.7841474413871765,0.7841474413871765,1.0,1.0,-0.9900171756744384,0.4108699858188629,0.579147219657898,0.1864481568336486,0.0,0.0,0.2725533545017242,24.237319946289062,28.0,0.0666821077466011,-6308.671875,95.89244842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,305.1900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.49609375,18000.0,0.0,0.0,0.1407027840614318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922674030065536,0.1922717839479446,-4.378036010166397e-06,0.0,0.0001427954412065,0.0,0.0,7.888213634490967,0.0,0.0,0.0,0.2853842675685882,4.0,0.0,1.0
759120,293.1207580566406,297.1499938964844,293.1499938964844,0.088051363825798,-2305.4775390625,304.1480407714844,0.904154896736145,0.1920748651027679,0.1730741113424301,293.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5772757530212402,0.050000000745058,0.0480650775134563,293.0285949707031,297.1499938964844,293.1499938964844,0.1223389282822609,-2096.60888671875,304.1346130371094,0.9011774063110352,0.1910258680582046,0.1333323270082473,293.07293701171875,297.1499938964844,293.1499938964844,0.1774833500385284,-3818.21875,304.1528015136719,0.9967066645622252,0.2865771949291229,0.2424778491258621,293.0882568359375,297.1499938964844,293.1499938964844,0.0040868842042982,-1536.8406982421875,296.7050476074219,0.5772757530212402,0.050000000745058,0.2280000299215316,291.13995361328125,291.1499938964844,273.1499938964844,270.61883544921875,284.8206481933594,293.09307861328125,291.1399841308594,1.0,0.2014979869127273,0.7841474413871765,0.7841474413871765,1.0,1.0,-0.9900171756744384,0.4108699858188629,0.579147219657898,0.1864481568336486,0.0,0.0,0.2725533545017242,24.237319946289062,28.0,0.0666821077466011,-6308.671875,95.89244842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,305.1900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.49609375,18000.0,0.0,0.0,0.1407027840614318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922674030065536,0.1922717839479446,-4.378036010166397e-06,0.0,0.0001427954412065,0.0,0.0,7.888213634490967,0.0,0.0,0.0,0.2853842675685882,4.0,0.0,1.0
759180,293.1212463378906,297.1499938964844,293.1499938964844,0.0884531363844871,-2313.990234375,304.1480407714844,0.902255654335022,0.192721426486969,0.1736694276332855,293.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5751296281814575,0.050000000745058,0.048077292740345,293.0268249511719,297.1499938964844,293.1499938964844,0.1252288073301315,-2136.25634765625,304.13494873046875,0.9039710760116576,0.1944635659456253,0.135820984840393,293.0702514648437,297.1499938964844,293.1499938964844,0.1799811124801635,-3862.347412109375,304.1475830078125,0.9972357749938964,0.2890845239162445,0.2453305274248123,293.08447265625,297.1499938964844,293.1499938964844,0.0041129477322101,-1546.288818359375,296.735595703125,0.5751296281814575,0.050000000745058,0.2280579656362533,291.13751220703125,291.1499938964844,273.1499938964844,270.6180725097656,284.8168640136719,293.08892822265625,291.1366577148437,1.0,0.2031579762697219,0.7839890122413635,0.7839890122413635,1.0,1.0,-0.997224748134613,0.4139385223388672,0.5832862257957458,0.1882803738117218,0.0,0.0,0.2743008434772491,24.637989044189453,31.0,-5.332980632781982,-6342.794921875,98.08078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.1412785500288009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933936476707458,0.1933980286121368,-4.380239261081442e-06,0.0,0.0001433797733625,0.0,0.0,7.941333770751953,0.0,0.0,0.0,0.285596489906311,4.0,0.0,1.0
759240,293.1212463378906,297.1499938964844,293.1499938964844,0.0884531363844871,-2313.990234375,304.1480407714844,0.902255654335022,0.192721426486969,0.1736694276332855,293.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5751296281814575,0.050000000745058,0.048077292740345,293.0268249511719,297.1499938964844,293.1499938964844,0.1252288073301315,-2136.25634765625,304.13494873046875,0.9039710760116576,0.1944635659456253,0.135820984840393,293.0702514648437,297.1499938964844,293.1499938964844,0.1799811124801635,-3862.347412109375,304.1475830078125,0.9972357749938964,0.2890845239162445,0.2453305274248123,293.08447265625,297.1499938964844,293.1499938964844,0.0041129477322101,-1546.288818359375,296.735595703125,0.5751296281814575,0.050000000745058,0.2280579656362533,291.13751220703125,291.1499938964844,273.1499938964844,270.6180725097656,284.8168640136719,293.08892822265625,291.1366577148437,1.0,0.2031579762697219,0.7839890122413635,0.7839890122413635,1.0,1.0,-0.997224748134613,0.4139385223388672,0.5832862257957458,0.1882803738117218,0.0,0.0,0.2743008434772491,24.637989044189453,31.0,-5.332980632781982,-6342.794921875,98.08078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.1412785500288009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933936476707458,0.1933980286121368,-4.380239261081442e-06,0.0,0.0001433797733625,0.0,0.0,7.941333770751953,0.0,0.0,0.0,0.285596489906311,4.0,0.0,1.0
759300,293.1214294433594,297.1499938964844,293.1499938964844,0.0886809453368187,-2318.865234375,304.1479797363281,0.9000059962272644,0.1930466294288635,0.1739700883626938,293.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5730991363525391,0.050000000745058,0.0480890609323978,293.027099609375,297.1499938964844,293.1499938964844,0.1265600025653839,-2154.466064453125,304.13525390625,0.903702199459076,0.1959690004587173,0.1369312405586242,293.07177734375,297.1499938964844,293.1499938964844,0.182395651936531,-3904.61962890625,304.14361572265625,0.9976876378059388,0.289802223443985,0.2480119168758392,293.0826416015625,297.1499938964844,293.1499938964844,0.0041272793896496,-1551.6336669921875,296.7495422363281,0.5730991363525391,0.050000000745058,0.2281138002872467,291.1334228515625,291.1499938964844,273.1499938964844,270.61767578125,284.8146057128906,293.0877990722656,291.13232421875,1.0,0.204398050904274,0.783909797668457,0.783909797668457,1.0,1.0,-1.0022170543670654,0.4160924851894378,0.58612459897995,0.1894908249378204,0.0,0.0,0.2758119702339172,24.99841690063477,31.0,-8.812756538391113,-6369.00244140625,99.75389862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,305.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.1415996998548507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194332405924797,0.194336786866188,-4.381759936222807e-06,0.0,0.0001437056926079,0.0,0.0,7.985129356384277,0.0,0.0,0.0,0.2857675552368164,4.0,0.0,1.0
759360,293.12158203125,297.1499938964844,293.1499938964844,0.0889173224568367,-2323.9296875,304.1479187011719,0.8970389366149902,0.1933773159980774,0.1742786616086959,293.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5705291032791138,0.050000000745058,0.0481042675673961,293.0280456542969,297.1499938964844,293.1499938964844,0.1277927905321121,-2171.283935546875,304.1357116699219,0.9024585485458374,0.1973427683115005,0.1379469633102417,293.0755615234375,297.1499938964844,293.1499938964844,0.185446098446846,-3957.716064453125,304.13922119140625,0.9981935620307922,0.2900491654872894,0.2513813376426697,293.0809020996094,297.1499938964844,293.1499938964844,0.0041422103531658,-1557.21337890625,296.7633361816406,0.5705291032791138,0.050000000745058,0.2281859219074249,291.1287841796875,291.1499938964844,273.1499938964844,270.6172790527344,284.81231689453125,293.0873718261719,291.1277160644531,1.0,0.2058814316987991,0.783807098865509,0.783807098865509,1.0,1.0,-1.0079549551010132,0.418578565120697,0.5893764495849609,0.1908568143844604,0.0,0.0,0.2776895761489868,25.45487594604492,25.0,-10.815045356750488,-6401.68017578125,101.76732635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,305.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1419620960950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955889910459518,0.1955933719873428,-4.3839067984663416e-06,0.0,0.0001440734777133,0.0,0.0,8.044048309326172,0.0,0.0,0.0,0.2859968841075897,4.0,0.0,1.0
759420,293.1217346191406,297.1499938964844,293.1499938964844,0.0893037393689155,-2332.07568359375,304.1479797363281,0.899154782295227,0.1940685361623764,0.1748853176832199,293.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5712923407554626,0.050000000745058,0.0480996780097484,293.0296630859375,297.1499938964844,293.1499938964844,0.1300069987773895,-2201.268798828125,304.13677978515625,0.90789794921875,0.2001023739576339,0.1398387253284454,293.0829467773437,297.1499938964844,293.1499938964844,0.1847126334905624,-3943.8212890625,304.1444396972656,0.9980508685112,0.2904203236103058,0.2503833472728729,293.07745361328125,297.1499938964844,293.1499938964844,0.0041690217331051,-1566.7421875,296.7960205078125,0.5712923407554626,0.050000000745058,0.2281641662120819,291.1272888183594,291.1499938964844,273.1499938964844,270.6164245605469,284.813232421875,293.0870361328125,291.1287841796875,1.0,0.2056541442871093,0.7836017608642578,0.7836017608642578,1.0,1.0,-1.0097296237945557,0.4192289412021637,0.5905007123947144,0.1915362179279327,0.0,0.0,0.2810734212398529,25.367130279541016,25.0,3.914151191711426,-6448.10888671875,102.00032806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,305.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1428331434726715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984305828809738,0.198434978723526,-4.389839887153357e-06,0.0,0.0001449574774596,0.0,0.0,8.179656982421875,0.0,0.0,0.0,0.2865285575389862,4.0,0.0,1.0
759480,293.1217346191406,297.1499938964844,293.1499938964844,0.0893037393689155,-2332.07568359375,304.1479797363281,0.899154782295227,0.1940685361623764,0.1748853176832199,293.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5712923407554626,0.050000000745058,0.0480996780097484,293.0296630859375,297.1499938964844,293.1499938964844,0.1300069987773895,-2201.268798828125,304.13677978515625,0.90789794921875,0.2001023739576339,0.1398387253284454,293.0829467773437,297.1499938964844,293.1499938964844,0.1847126334905624,-3943.8212890625,304.1444396972656,0.9980508685112,0.2904203236103058,0.2503833472728729,293.07745361328125,297.1499938964844,293.1499938964844,0.0041690217331051,-1566.7421875,296.7960205078125,0.5712923407554626,0.050000000745058,0.2281641662120819,291.1272888183594,291.1499938964844,273.1499938964844,270.6164245605469,284.813232421875,293.0870361328125,291.1287841796875,1.0,0.2056541442871093,0.7836017608642578,0.7836017608642578,1.0,1.0,-1.0097296237945557,0.4192289412021637,0.5905007123947144,0.1915362179279327,0.0,0.0,0.2810734212398529,25.367130279541016,25.0,3.914151191711426,-6448.10888671875,102.00032806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,305.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1428331434726715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984305828809738,0.198434978723526,-4.389839887153357e-06,0.0,0.0001449574774596,0.0,0.0,8.179656982421875,0.0,0.0,0.0,0.2865285575389862,4.0,0.0,1.0
759540,293.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481628417969,0.9020376801490784,0.0,0.1755046844482422,293.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.5725975632667542,0.0,0.0480919443070888,293.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1374206542969,0.9147757887840272,0.0,0.1418783068656921,293.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14892578125,0.9977920651435852,0.0,0.2486713975667953,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8370666503906,0.5725975632667542,0.0,0.2281274795532226,291.1393737792969,294.1499938964844,273.1499938964844,270.6155700683594,284.8139038085937,293.08544921875,291.1400451660156,0.0,0.0,0.7833963632583618,0.7833963632583618,1.0,1.0,-1.010811448097229,0.4196013808250427,0.5912100672721863,0.1919850409030914,0.0,0.0,0.0,25.18929481506348,60.0,9.836858749389648,-6459.15625,101.92927551269533,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,305.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992446631193161,0.1992490589618683,-4.393570179672679e-06,0.0,0.0,0.0,0.0,8.222294807434082,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481628417969,0.9020376801490784,0.0,0.1755046844482422,293.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.5725975632667542,0.0,0.0480919443070888,293.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1374206542969,0.9147757887840272,0.0,0.1418783068656921,293.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14892578125,0.9977920651435852,0.0,0.2486713975667953,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8370666503906,0.5725975632667542,0.0,0.2281274795532226,291.1393737792969,294.1499938964844,273.1499938964844,270.6155700683594,284.8139038085937,293.08544921875,291.1400451660156,0.0,0.0,0.7833963632583618,0.7833963632583618,1.0,1.0,-1.010811448097229,0.4196013808250427,0.5912100672721863,0.1919850409030914,0.0,0.0,0.0,25.18929481506348,60.0,9.836858749389648,-6459.15625,101.92927551269533,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,305.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992446631193161,0.1992490589618683,-4.393570179672679e-06,0.0,0.0,0.0,0.0,8.222294807434082,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209350585937,0.0,0.0,0.0007381804753094,292.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0002767042897175,292.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.500244140625,0.0,0.0,0.0005944744916632,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2081604003906,0.0,0.0,0.0011139108100906,293.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.232421875,0.0,0.0,0.0013125659897923,291.1891174316406,294.1499938964844,273.15399169921875,270.6177978515625,282.9543151855469,287.15240478515625,291.1459350585937,0.0,0.0,0.4700378179550171,0.4700378179550171,1.0,1.0,-0.0048439460806548,0.0085271773859858,-0.0036832315381616,-0.0269504524767398,0.0,0.0,0.0,-0.0285561792552471,60.0,-127.02657318115234,-0.0,-1.5993218767107464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4105695343068797e-18,-2.4131294515075786e-18,2.5599751598869108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
