time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209350585937,0.0,0.0,0.0007381804753094,292.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0002767042897175,292.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.500244140625,0.0,0.0,0.0005944744916632,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2081604003906,0.0,0.0,0.0011139108100906,293.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.232421875,0.0,0.0,0.0013125659897923,291.1891174316406,294.1499938964844,273.15399169921875,270.6177978515625,282.9543151855469,287.15240478515625,291.1459350585937,0.0,0.0,0.4700378179550171,0.4700378179550171,1.0,1.0,-0.0048439460806548,0.0085271773859858,-0.0036832315381616,-0.0269504524767398,0.0,0.0,0.0,-0.0285561792552471,60.0,-127.02657318115234,-0.0,-1.5993218767107464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4105695343068797e-18,-2.4131294515075786e-18,2.5599751598869108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9691162109375,0.0,0.0,0.0001192312047351,292.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001106390482163,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380798339844,0.0,0.0,9.334195783594625e-05,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13543701171875,0.0,0.0,0.0001355847343802,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2030944824219,0.0,0.0,0.0005248240195214,291.189208984375,294.1499938964844,273.1588439941406,270.62115478515625,282.7706298828125,283.5683288574219,291.1430969238281,0.0,0.0,0.3133585453033447,0.3133585453033447,1.0,1.0,-0.0011803995585069,0.0033994698897004,-0.0022190702147781,-0.0317521132528781,0.0,0.0,0.0,-0.0110658798366785,60.0,-65.438232421875,-0.0,-9.500046616039981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.427669926007046e-21,8.893673886140394e-21,-1.4660042630559357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9496765136719,0.0,0.0,0.0001004053992801,292.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001055908505804,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.415283203125,0.0,0.0,7.809880480635911e-05,292.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11431884765625,0.0,0.0,0.0001058259513229,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18280029296875,0.0,0.0,0.0005008775042369,291.1892395019531,294.1499938964844,273.16552734375,270.6259460449219,282.6767272949219,280.8365783691406,291.1415710449219,0.0,0.0,0.1566792726516723,0.1566792726516723,1.0,1.0,-0.0010700382990762,0.0009834766387939,8.656155841890723e-05,-0.0342183485627174,0.0,0.0,0.0,-0.011328469030559,60.0,-32.4453125,-0.0,-7.791644662802355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7783796567519735e-21,-7.26851116730518e-21,2.490131308604815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9313049316406,0.0,0.0,0.0001002437784336,292.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001055580505635,292.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3938293457031,0.0,0.0,7.796749559929594e-05,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0948791503906,0.0,0.0,0.0001055633692885,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,0.0005007219151593,291.1893005371094,294.1499938964844,273.1739807128906,270.632080078125,282.5863647460937,278.8193359375,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680663399398,4.726223323814338e-08,0.0010680190753191,-0.0352641977369785,0.0,0.0,0.0,-0.0116677079349756,60.0,-20.11969757080078,-0.0,-7.778630362054173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766844768512764e-21,-7.28008442573882e-21,2.513240263071232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9130554199219,0.0,0.0,0.0001002609715214,292.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001055786051438,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3724975585937,0.0,0.0,7.798076694598421e-05,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755310058594,0.0,0.0,0.0001055798347806,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1430969238281,0.0,0.0,0.0005008194129914,291.1893310546875,294.1499938964844,273.1841125488281,270.6395263671875,282.4970092773437,277.3329772949219,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853944658137609e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.659197807312012,-0.0,-7.781508770676737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766635953875708e-21,-7.28028798971769e-21,2.513652439738766e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8769226074219,0.0,0.0,0.0001003014040179,292.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001056212422554,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.33026123046875,0.0,0.0,7.801221363479272e-05,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0372314453125,0.0,0.0,0.0001056223773048,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039123535156,0.0,0.0,0.000501021684613,291.1893615722656,294.1499938964844,273.2091064453125,270.6581726074219,282.321044921875,275.4357604980469,291.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.440093994140623,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7666311071143055e-21,-7.280291220891958e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8769226074219,0.0,0.0,0.0001003014040179,292.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001056212422554,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.33026123046875,0.0,0.0,7.801221363479272e-05,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0372314453125,0.0,0.0,0.0001056223773048,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039123535156,0.0,0.0,0.000501021684613,291.1893615722656,294.1499938964844,273.2091064453125,270.6581726074219,282.321044921875,275.4357604980469,291.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.440093994140623,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7666311071143055e-21,-7.280291220891958e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8412475585937,0.0,0.0,0.0001003416400635,292.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001056636247085,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28857421875,0.0,0.0,7.804350752849132e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994201660156,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652160644531,0.0,0.0,0.0005012227338738,291.1893920898437,294.1499938964844,273.2399597167969,270.6813659667969,282.1488952636719,274.4189758300781,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136929512023926,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8412475585937,0.0,0.0,0.0001003416400635,292.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001056636247085,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28857421875,0.0,0.0,7.804350752849132e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994201660156,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652160644531,0.0,0.0,0.0005012227338738,291.1893920898437,294.1499938964844,273.2399597167969,270.6813659667969,282.1488952636719,274.4189758300781,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136929512023926,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8060302734375,0.0,0.0,0.0001003815414151,292.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001057056579156,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474060058594,0.0,0.0,7.807454676367342e-05,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96209716796875,0.0,0.0,0.0001057067638612,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270080566406,0.0,0.0,0.0005014221533201,291.1894226074219,294.1499938964844,273.276123046875,270.70867919921875,281.9805908203125,273.8834533691406,291.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078043937683104,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8060302734375,0.0,0.0,0.0001003815414151,292.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001057056579156,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474060058594,0.0,0.0,7.807454676367342e-05,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96209716796875,0.0,0.0,0.0001057067638612,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270080566406,0.0,0.0,0.0005014221533201,291.1894226074219,294.1499938964844,273.276123046875,270.70867919921875,281.9805908203125,273.8834533691406,291.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078043937683104,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.771240234375,0.0,0.0,0.000100421035313,292.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001057472618413,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20672607421875,0.0,0.0,7.810526585672051e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252319335937,0.0,0.0,0.0001057483532349,292.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892883300781,0.0,0.0,0.0005016194772906,291.1894226074219,294.1499938964844,273.3170166015625,270.7396545410156,281.81610107421875,273.6122436523437,291.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047600746154783,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.771240234375,0.0,0.0,0.000100421035313,292.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001057472618413,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20672607421875,0.0,0.0,7.810526585672051e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252319335937,0.0,0.0,0.0001057483532349,292.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892883300781,0.0,0.0,0.0005016194772906,291.1894226074219,294.1499938964844,273.3170166015625,270.7396545410156,281.81610107421875,273.6122436523437,291.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047600746154783,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7539978027344,0.0,0.0,0.000100440607639,292.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001057678673532,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1866149902344,0.0,0.0,7.812047988409176e-05,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.906982421875,0.0,0.0,0.0001057689587469,292.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706115722656,0.0,0.0,0.0005017172661609,291.1894226074219,294.1499938964844,273.33905029296875,270.7563781738281,281.7353210449219,273.53631591796875,291.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032818794250488,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73687744140625,0.0,0.0,0.0001004600417218,292.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.000105788341898,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1665954589844,0.0,0.0,7.813559932401404e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8888244628906,0.0,0.0,0.0001057894187397,292.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9520263671875,0.0,0.0,0.0005018143565393,291.1893920898437,294.1499938964844,273.362060546875,270.7738647460937,281.655517578125,273.4866638183594,291.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017404556274414,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.70294189453125,0.0,0.0,0.0001004984660539,292.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001058288180502,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.126953125,0.0,0.0,7.816548168193549e-05,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8528747558594,0.0,0.0,0.00010582988034,292.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,0.000502006325405,291.1893615722656,294.1499938964844,273.41070556640625,270.81085205078125,281.498779296875,273.4408264160156,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984353065490724,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.70294189453125,0.0,0.0,0.0001004984660539,292.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001058288180502,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.126953125,0.0,0.0,7.816548168193549e-05,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8528747558594,0.0,0.0,0.00010582988034,292.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,0.000502006325405,291.1893615722656,294.1499938964844,273.41070556640625,270.81085205078125,281.498779296875,273.4408264160156,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984353065490724,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6694641113281,0.0,0.0,0.0001005362282739,292.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001058685957104,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877990722656,0.0,0.0,7.819485472282395e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173828125,0.0,0.0,0.0001058696434483,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87890625,0.0,0.0,0.0005021950346417,291.1893005371094,294.1499938964844,273.4623413085937,270.8501892089844,281.3459167480469,273.43994140625,291.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94847583770752,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6694641113281,0.0,0.0,0.0001005362282739,292.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001058685957104,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877990722656,0.0,0.0,7.819485472282395e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173828125,0.0,0.0,0.0001058696434483,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87890625,0.0,0.0,0.0005021950346417,291.1893005371094,294.1499938964844,273.4623413085937,270.8501892089844,281.3459167480469,273.43994140625,291.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94847583770752,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6363830566406,0.0,0.0,0.0001005732410703,292.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001059075875673,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491638183594,0.0,0.0,7.822364568710327e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823486328125,0.0,0.0,0.0001059086280292,292.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8430480957031,0.0,0.0,0.0005023800185881,291.189208984375,294.1499938964844,273.5164489746094,270.8913879394531,281.1968994140625,273.4642028808594,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910181045532228,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6363830566406,0.0,0.0,0.0001005732410703,292.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001059075875673,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491638183594,0.0,0.0,7.822364568710327e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823486328125,0.0,0.0,0.0001059086280292,292.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8430480957031,0.0,0.0,0.0005023800185881,291.189208984375,294.1499938964844,273.5164489746094,270.8913879394531,281.1968994140625,273.4642028808594,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910181045532228,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.60369873046875,0.0,0.0,0.0001006094316835,292.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001059457063092,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.010986328125,0.0,0.0,7.825178909115493e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,0.0001059467249433,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8076171875,0.0,0.0,0.0005025608115829,291.1890869140625,294.1499938964844,273.5723876953125,270.9340209960937,281.0516967773437,273.5030212402344,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869897842407228,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.60369873046875,0.0,0.0,0.0001006094316835,292.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001059457063092,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.010986328125,0.0,0.0,7.825178909115493e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,0.0001059467249433,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8076171875,0.0,0.0,0.0005025608115829,291.1890869140625,294.1499938964844,273.5723876953125,270.9340209960937,281.0516967773437,273.5030212402344,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869897842407228,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5875244140625,0.0,0.0,0.0001006271850201,292.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001059644055203,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920654296875,0.0,0.0,7.826559885870665e-05,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,0.0001059654241544,292.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,0.0005026495200581,291.18902587890625,294.1499938964844,273.6009216308594,270.95574951171875,280.98052978515625,273.5259094238281,291.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.849146842956545,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5714416503906,0.0,0.0,0.0001006446982501,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001059828573488,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732971191406,0.0,0.0,7.82792194513604e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7135314941406,0.0,0.0,0.0001059838687069,292.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77264404296875,0.0,0.0,0.0005027370061725,291.18896484375,294.1499938964844,273.6296691894531,270.9776916503906,280.9102783203125,273.5504150390625,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82806396484375,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.53955078125,0.0,0.0,0.0001006789607345,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001060189460986,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360656738281,0.0,0.0,7.830587128410116e-05,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,0.0001060199429048,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73809814453125,0.0,0.0,0.0005029082531109,291.1888122558594,294.1499938964844,273.68768310546875,271.0218811035156,280.7726135253906,273.6027526855469,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785125732421877,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.53955078125,0.0,0.0,0.0001006789607345,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001060189460986,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360656738281,0.0,0.0,7.830587128410116e-05,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,0.0001060199429048,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73809814453125,0.0,0.0,0.0005029082531109,291.1888122558594,294.1499938964844,273.68768310546875,271.0218811035156,280.7726135253906,273.6027526855469,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785125732421877,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5080871582031,0.0,0.0,0.0001007121391012,292.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.000106053892523,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,7.833167182980105e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,0.0001060548820532,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039794921875,0.0,0.0,0.0005030740285292,291.1886291503906,294.1499938964844,273.7458190917969,271.0661926269531,280.6385803222656,273.6579284667969,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741504669189451,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5080871582031,0.0,0.0,0.0001007121391012,292.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.000106053892523,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,7.833167182980105e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,0.0001060548820532,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039794921875,0.0,0.0,0.0005030740285292,291.1886291503906,294.1499938964844,273.7458190917969,271.0661926269531,280.6385803222656,273.6579284667969,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741504669189451,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4769897460937,0.0,0.0,0.0001007441387628,292.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001060876020346,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630065917969,0.0,0.0,7.835656288079917e-05,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134948730469,0.0,0.0,0.0001060885770129,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,0.0005032339249737,291.1884155273437,294.1499938964844,273.8035888671875,271.1101989746094,280.5081787109375,273.7145690917969,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697635650634766,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4769897460937,0.0,0.0,0.0001007441387628,292.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001060876020346,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630065917969,0.0,0.0,7.835656288079917e-05,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134948730469,0.0,0.0,0.0001060885770129,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,0.0005032339249737,291.1884155273437,294.1499938964844,273.8035888671875,271.1101989746094,280.5081787109375,273.7145690917969,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697635650634766,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4462890625,0.0,0.0,0.0001007748796837,292.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.000106119987322,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271484375,0.0,0.0,7.838047167751938e-05,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809631347656,0.0,0.0,0.0001061209477484,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369934082031,0.0,0.0,0.0005033875349909,291.18817138671875,294.1499938964844,273.8603820800781,271.1534729003906,280.3813171386719,273.7716369628906,291.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653945922851562,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4462890625,0.0,0.0,0.0001007748796837,292.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.000106119987322,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271484375,0.0,0.0,7.838047167751938e-05,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809631347656,0.0,0.0,0.0001061209477484,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369934082031,0.0,0.0,0.0005033875349909,291.18817138671875,294.1499938964844,273.8603820800781,271.1534729003906,280.3813171386719,273.7716369628906,291.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653945922851562,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4310913085937,0.0,0.0,0.0001007897517411,292.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001061356524587,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,7.839204045012593e-05,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648498535156,0.0,0.0,0.0001061366056092,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6204833984375,0.0,0.0,0.0005034618079662,291.1880187988281,294.1499938964844,273.8882141113281,271.1746826171875,280.3191833496094,273.800048828125,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.632301330566406,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4159545898437,0.0,0.0,0.0001008042745525,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001061509537976,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7917175292969,0.0,0.0,7.840333273634315e-05,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,0.0001061518996721,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040954589844,0.0,0.0,0.0005035343929193,291.1878967285156,294.1499938964844,273.91558837890625,271.1955261230469,280.25787353515625,273.8282775878906,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61086082458496,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3860168457031,0.0,0.0,0.0001008322433335,292.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.00010618041415,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567443847656,0.0,0.0,7.842508784960955e-05,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5171203613281,0.0,0.0,0.0001061813454725,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716247558594,0.0,0.0,0.0005036741495132,291.1875915527344,294.1499938964844,273.9687194824219,271.2359619140625,280.1377868652344,273.8838195800781,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568804740905762,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3860168457031,0.0,0.0,0.0001008322433335,292.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.00010618041415,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567443847656,0.0,0.0,7.842508784960955e-05,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5171203613281,0.0,0.0,0.0001061813454725,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716247558594,0.0,0.0,0.0005036741495132,291.1875915527344,294.1499938964844,273.9687194824219,271.2359619140625,280.1377868652344,273.8838195800781,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568804740905762,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3564147949219,0.0,0.0,0.0001008586987154,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001062082883436,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221984863281,0.0,0.0,7.844566425774246e-05,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857788085937,0.0,0.0,0.0001062092051142,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395812988281,0.0,0.0,0.0005038063973188,291.187255859375,294.1499938964844,274.0191345214844,271.2743835449219,280.0209350585937,273.9376220703125,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52820110321045,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3564147949219,0.0,0.0,0.0001008586987154,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001062082883436,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221984863281,0.0,0.0,7.844566425774246e-05,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857788085937,0.0,0.0,0.0001062092051142,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395812988281,0.0,0.0,0.0005038063973188,291.187255859375,294.1499938964844,274.0191345214844,271.2743835449219,280.0209350585937,273.9376220703125,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52820110321045,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
