time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3271789550781,0.0,0.0,0.0001008835679385,292.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000106234481791,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6880798339844,0.0,0.0,7.846500375308096e-05,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,0.0001062353912857,292.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50787353515625,0.0,0.0,0.0005039306124672,291.1868591308594,294.1499938964844,274.0663146972656,271.310302734375,279.9071960449219,273.98907470703125,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.489471435546877,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3271789550781,0.0,0.0,0.0001008835679385,292.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000106234481791,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6880798339844,0.0,0.0,7.846500375308096e-05,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,0.0001062353912857,292.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50787353515625,0.0,0.0,0.0005039306124672,291.1868591308594,294.1499938964844,274.0663146972656,271.310302734375,279.9071960449219,273.98907470703125,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.489471435546877,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2983093261719,0.0,0.0,0.0001009067636914,292.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001062589144567,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,7.848304812796414e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,0.0001062598093994,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765930175781,0.0,0.0,0.0005040465621277,291.1864624023437,294.1499938964844,274.1096496582031,271.34332275390625,279.7964782714844,274.0375671386719,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453038215637209,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2983093261719,0.0,0.0,0.0001009067636914,292.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001062589144567,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,7.848304812796414e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,0.0001062598093994,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765930175781,0.0,0.0,0.0005040465621277,291.1864624023437,294.1499938964844,274.1096496582031,271.34332275390625,279.7964782714844,274.0375671386719,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453038215637209,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.28399658203125,0.0,0.0,0.0001009177067317,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001062704468495,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376953125,0.0,0.0,7.849156099837273e-05,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,0.0001062713345163,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610900878906,0.0,0.0,0.0005041012191213,291.1862487792969,294.1499938964844,274.12969970703125,271.3586120605469,279.7421875,274.0605163574219,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.435813903808594,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.269775390625,0.0,0.0,0.0001009282059385,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.000106281506305,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.62109375,0.0,0.0,7.849972462281585e-05,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940124511719,0.0,0.0,0.0001062823939719,292.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456787109375,0.0,0.0,0.0005041537224315,291.1860046386719,294.1499938964844,274.1485595703125,271.3729858398437,279.6886291503906,274.0824890136719,291.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.419321060180664,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2415771484375,0.0,0.0,0.0001009478219202,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001063021700247,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882263183594,0.0,0.0,7.851498230593279e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0001063030431396,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,0.0005042517441324,291.185546875,294.1499938964844,274.1825256347656,271.39892578125,279.5834655761719,274.1233215332031,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38874053955078,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2415771484375,0.0,0.0,0.0001009478219202,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001063021700247,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882263183594,0.0,0.0,7.851498230593279e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0001063030431396,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,0.0005042517441324,291.185546875,294.1499938964844,274.1825256347656,271.39892578125,279.5834655761719,274.1233215332031,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38874053955078,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2137145996094,0.0,0.0,0.0001009655316011,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001063208328559,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55572509765625,0.0,0.0,7.852875569369644e-05,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001063216914189,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.000504340219777,291.1850280761719,294.1499938964844,274.2109680175781,271.4206848144531,279.4809265136719,274.1594543457031,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.361716270446776,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2137145996094,0.0,0.0,0.0001009655316011,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001063208328559,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55572509765625,0.0,0.0,7.852875569369644e-05,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001063216914189,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.000504340219777,291.1850280761719,294.1499938964844,274.2109680175781,271.4206848144531,279.4809265136719,274.1594543457031,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.361716270446776,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18621826171875,0.0,0.0,0.0001009812622214,292.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001063374074874,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.0,0.0,7.854098657844588e-05,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001063382587744,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0005044188583269,291.1844482421875,294.1499938964844,274.2332763671875,271.43780517578125,279.3807678222656,274.1903381347656,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.338667869567873,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18621826171875,0.0,0.0,0.0001009812622214,292.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001063374074874,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.0,0.0,7.854098657844588e-05,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001063382587744,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0005044188583269,291.1844482421875,294.1499938964844,274.2332763671875,271.43780517578125,279.3807678222656,274.1903381347656,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.338667869567873,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1590270996094,0.0,0.0,0.0001009949410217,292.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001063518211594,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.491943359375,0.0,0.0,7.855163130443543e-05,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0001063526651705,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0005044872523285,291.183837890625,294.1499938964844,274.2489013671875,271.44989013671875,279.28289794921875,274.2153625488281,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320001602172852,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1590270996094,0.0,0.0,0.0001009949410217,292.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001063518211594,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.491943359375,0.0,0.0,7.855163130443543e-05,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0001063526651705,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0005044872523285,291.183837890625,294.1499938964844,274.2489013671875,271.44989013671875,279.28289794921875,274.2153625488281,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320001602172852,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1455383300781,0.0,0.0,0.0001010009873425,292.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001063581948983,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762268066406,0.0,0.0,7.85563315730542e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0001063590316334,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0005045174621045,291.1835327148437,294.1499938964844,274.2540283203125,271.45391845703125,279.2347412109375,274.2255249023437,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31244659423828,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.13214111328125,0.0,0.0,0.0001010064952424,292.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001063640011125,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,7.856061711208895e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001063648305716,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0005045449943281,291.1831970214844,294.1499938964844,274.2572937011719,271.45654296875,279.1871032714844,274.2340087890625,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.306151390075684,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1055908203125,0.0,0.0,0.0001010158593999,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.000106373867311,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,7.856790034566075e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0001063746894942,292.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0005045918514952,291.1825256347656,294.1499938964844,274.2578430175781,271.457275390625,279.0932006835937,274.24566650390625,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.297530174255373,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1055908203125,0.0,0.0,0.0001010158593999,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.000106373867311,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,7.856790034566075e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0001063746894942,292.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0005045918514952,291.1825256347656,294.1499938964844,274.2578430175781,271.457275390625,279.0932006835937,274.24566650390625,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.297530174255373,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0793762207031,0.0,0.0,0.0001010228661471,292.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001063812596839,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,7.857335003791377e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,0.0001063820673152,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.000504626892507,291.1817932128906,294.1499938964844,274.25,271.45166015625,279.0009765625,274.2497863769531,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800709102757992e-08,0.0010764087783172,-0.0378082729876041,0.0,0.0,0.0,-0.012150153517723,60.0,-12.294547080993652,-0.0,-7.899980403180963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0793762207031,0.0,0.0,0.0001010228661471,292.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001063812596839,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,7.857335003791377e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,0.0001063820673152,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.000504626892507,291.1817932128906,294.1499938964844,274.25,271.45166015625,279.0009765625,274.2497863769531,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800709102757992e-08,0.0010764087783172,-0.0378082729876041,0.0,0.0,0.0,-0.012150153517723,60.0,-12.294547080993652,-0.0,-7.899980403180963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0534362792969,0.0,0.0,0.0001010146734188,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001063726376742,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,7.856697629904374e-05,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001063734307535,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0005045859725214,291.1809997558594,294.1499938964844,274.2375793457031,271.4430236816406,278.91033935546875,274.2466125488281,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.295818328857422,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0534362792969,0.0,0.0,0.0001010146734188,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001063726376742,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,7.856697629904374e-05,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001063734307535,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0005045859725214,291.1809997558594,294.1499938964844,274.2375793457031,271.4430236816406,278.91033935546875,274.2466125488281,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.295818328857422,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0278015136719,0.0,0.0,0.0001009791376418,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001063352247001,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,7.853933493606746e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001063360105035,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,0.0005044085555709,291.18017578125,294.1499938964844,274.2248229980469,271.4349365234375,278.8211975097656,274.2389221191406,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.295949935913086,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0278015136719,0.0,0.0,0.0001009791376418,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001063352247001,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,7.853933493606746e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001063360105035,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,0.0005044085555709,291.18017578125,294.1499938964844,274.2248229980469,271.4349365234375,278.8211975097656,274.2389221191406,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.295949935913086,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01513671875,0.0,0.0,0.0001009518382488,292.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001063064846675,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,7.851810369174927e-05,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.000106307263195,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.0005042721750214,291.17974853515625,294.1499938964844,274.2182922363281,271.4310607910156,278.7771911621094,274.2340393066406,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29500961303711,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.00250244140625,0.0,0.0,0.0001009185580187,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001062714436557,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.849221583455801e-05,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0001062722149072,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0005041059921495,291.1793212890625,294.1499938964844,274.2117004394531,271.4273376464844,278.7335510253906,274.22869873046875,290.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.293380737304688,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9775085449219,0.0,0.0,0.0001008352410281,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001061837174347,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.0,7.842741615604609e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001061844814103,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.000503689807374,291.17840576171875,294.1499938964844,274.1982421875,271.42022705078125,278.6473999023437,274.217041015625,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.288166999816896,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9775085449219,0.0,0.0,0.0001008352410281,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001061837174347,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.0,7.842741615604609e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001061844814103,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.000503689807374,291.17840576171875,294.1499938964844,274.1982421875,271.42022705078125,278.6473999023437,274.217041015625,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.288166999816896,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.95281982421875,0.0,0.0,0.0001007316459435,292.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001060746362782,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,7.834684220142663e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0001060753857018,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0005031723994761,291.17742919921875,294.1499938964844,274.1844177246094,271.4136047363281,278.56268310546875,274.2045288085937,290.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.280560493469238,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.95281982421875,0.0,0.0,0.0001007316459435,292.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001060746362782,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,7.834684220142663e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0001060753857018,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0005031723994761,291.17742919921875,294.1499938964844,274.1844177246094,271.4136047363281,278.56268310546875,274.2045288085937,290.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.280560493469238,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.928466796875,0.0,0.0,0.0001006103047984,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001059468631865,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,7.825246575521305e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0001059476053342,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.000502566283103,291.1764221191406,294.1499938964844,274.1702575683594,271.4073791503906,278.4794006347656,274.19140625,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286297478349752e-08,0.0010720108402892,-0.0364630185067653,0.0,0.0,0.0,-0.011895140632987,60.0,-12.270855903625488,-0.0,-7.835543414103088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.928466796875,0.0,0.0,0.0001006103047984,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001059468631865,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,7.825246575521305e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0001059476053342,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.000502566283103,291.1764221191406,294.1499938964844,274.1702575683594,271.4073791503906,278.4794006347656,274.19140625,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286297478349752e-08,0.0010720108402892,-0.0364630185067653,0.0,0.0,0.0,-0.011895140632987,60.0,-12.270855903625488,-0.0,-7.835543414103088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9043884277344,0.0,0.0,0.0001004738733172,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001058032066794,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,7.81463531893678e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0001058039342751,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0005018848460167,291.1753845214844,294.1499938964844,274.1557922363281,271.4015808105469,278.3975524902344,274.1778259277344,290.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116247726292386e-08,0.0010705569293349,-0.0360182709991931,0.0,0.0,0.0,-0.0118108401075005,60.0,-12.259360313415527,-0.0,-7.814301028474804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9043884277344,0.0,0.0,0.0001004738733172,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001058032066794,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,7.81463531893678e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0001058039342751,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0005018848460167,291.1753845214844,294.1499938964844,274.1557922363281,271.4015808105469,278.3975524902344,274.1778259277344,290.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116247726292386e-08,0.0010705569293349,-0.0360182709991931,0.0,0.0,0.0,-0.0118108401075005,60.0,-12.259360313415527,-0.0,-7.814301028474804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8924560546875,0.0,0.0,0.0001004008445306,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001057263143593,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815490722656,0.0,0.0,7.808955706423149e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001057270346791,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0005015201168134,291.1748352050781,294.1499938964844,274.1484375,271.3988342285156,278.3571472167969,274.1708984375,290.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.253037452697754,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.880615234375,0.0,0.0,0.0001003250945359,292.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.00010564654076,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,7.803063635947183e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,0.0001056472610798,292.265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0005011417088098,291.1742553710937,294.1499938964844,274.1409912109375,271.39617919921875,278.31707763671875,274.16387939453125,290.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.246390342712402,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.857177734375,0.0,0.0,0.0001001668206299,292.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001054798849509,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,7.790753443259746e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573669433594,0.0,0.0,0.0001054805907187,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0005003511323593,291.1731262207031,294.1499938964844,274.1258850097656,271.39111328125,278.2379455566406,274.1496276855469,290.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733551185168837e-08,0.001067284727469,-0.035017292946577,0.0,0.0,0.0,-0.0116211222484707,60.0,-12.232297897338867,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.857177734375,0.0,0.0,0.0001001668206299,292.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001054798849509,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,7.790753443259746e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573669433594,0.0,0.0,0.0001054805907187,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0005003511323593,291.1731262207031,294.1499938964844,274.1258850097656,271.39111328125,278.2379455566406,274.1496276855469,290.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733551185168837e-08,0.001067284727469,-0.035017292946577,0.0,0.0,0.0,-0.0116211222484707,60.0,-12.232297897338867,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8340148925781,0.0,0.0,0.0001000017873593,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001053061059792,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,7.777917198836803e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,0.0001053068044711,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,0.0004995267954654,291.1719055175781,294.1499938964844,274.1105041503906,271.3863830566406,278.1601867675781,274.1351013183594,290.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655395453795,1.352786505037784e-08,0.0010655260412022,-0.0344792604446411,0.0,0.0,0.0,-0.0115191554650664,60.0,-12.21739387512207,-0.0,-7.741021335050392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
