time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8340148925781,0.0,0.0,0.0001000017873593,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001053061059792,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,7.777917198836803e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,0.0001053068044711,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,0.0004995267954654,291.1719055175781,294.1499938964844,274.1105041503906,271.3863830566406,278.1601867675781,274.1351013183594,290.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655395453795,1.352786505037784e-08,0.0010655260412022,-0.0344792604446411,0.0,0.0,0.0,-0.0115191554650664,60.0,-12.21739387512207,-0.0,-7.741021335050392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8111267089844,0.0,0.0,9.983281779568642e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001051281797117,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.764775364194065e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90869140625,0.0,0.0,0.0001051288709277,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94927978515625,0.0,0.0,0.0004986828425899,291.1706848144531,294.1499938964844,274.09478759765625,271.3819885253906,278.0837097167969,274.1202697753906,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637387167662,1.331727972342378e-08,0.0010637254454195,-0.033928383141756,0.0,0.0,0.0,-0.0114147597923874,60.0,-12.202021598815918,-0.0,-7.714877625630835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8111267089844,0.0,0.0,9.983281779568642e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001051281797117,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.764775364194065e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90869140625,0.0,0.0,0.0001051288709277,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94927978515625,0.0,0.0,0.0004986828425899,291.1706848144531,294.1499938964844,274.09478759765625,271.3819885253906,278.0837097167969,274.1202697753906,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637387167662,1.331727972342378e-08,0.0010637254454195,-0.033928383141756,0.0,0.0,0.0,-0.0114147597923874,60.0,-12.202021598815918,-0.0,-7.714877625630835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7885437011719,0.0,0.0,9.966264042304827e-05,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001049489801516,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,7.751539669698104e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,0.0001049496640916,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0004978327779099,291.1693725585937,294.1499938964844,274.07879638671875,271.3778686523437,278.00848388671875,274.10516357421875,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619249660521,1.3105185381334653e-08,0.0010619119275361,-0.0333735235035419,0.0,0.0,0.0,-0.0113096162676811,60.0,-12.186513900756836,-0.0,-7.688591807664127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7885437011719,0.0,0.0,9.966264042304827e-05,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001049489801516,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,7.751539669698104e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,0.0001049496640916,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0004978327779099,291.1693725585937,294.1499938964844,274.07879638671875,271.3778686523437,278.00848388671875,274.10516357421875,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619249660521,1.3105185381334653e-08,0.0010619119275361,-0.0333735235035419,0.0,0.0,0.0,-0.0113096162676811,60.0,-12.186513900756836,-0.0,-7.688591807664127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7773742675781,0.0,0.0,9.957788279280066e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001048597332555,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,7.744946924503893e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,0.0001048604026436,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,0.0004974094335921,291.168701171875,294.1499938964844,274.0707092285156,271.3758850097656,277.97137451171875,274.0975341796875,290.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.178805351257324,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7662658691406,0.0,0.0,9.949380182661116e-05,292.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001047711994033,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,7.738408021396026e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001047718687914,292.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0004969894653186,291.16802978515625,294.1499938964844,274.0625305175781,271.3739929199219,277.9345397949219,274.0898132324219,290.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.171182632446287,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442321777344,0.0,0.0,9.93287467281334e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001045973986038,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,7.725570321781561e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001045980534399,292.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0004961650120094,291.1666259765625,294.1499938964844,274.0459899902344,271.370361328125,277.8617553710937,274.0741882324219,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.156338691711426,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442321777344,0.0,0.0,9.93287467281334e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001045973986038,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,7.725570321781561e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001045980534399,292.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0004961650120094,291.1666259765625,294.1499938964844,274.0459899902344,271.370361328125,277.8617553710937,274.0741882324219,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.156338691711426,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7225036621094,0.0,0.0,9.91695633274503e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001044297750922,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,7.713188824709505e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001044304226525,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534851074219,0.0,0.0,0.0004953698953613,291.1651916503906,294.1499938964844,274.0291748046875,271.366943359375,277.7901611328125,274.0583190917969,290.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-12.14224910736084,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7225036621094,0.0,0.0,9.91695633274503e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001044297750922,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,7.713188824709505e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001044304226525,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534851074219,0.0,0.0,0.0004953698953613,291.1651916503906,294.1499938964844,274.0291748046875,271.366943359375,277.7901611328125,274.0583190917969,290.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-12.14224910736084,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7010192871094,0.0,0.0,9.901810699375346e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001042702933773,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,7.701409049332142e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,0.0001042709336616,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.0004946133703924,291.1636962890625,294.1499938964844,274.0120849609375,271.3637084960937,277.7196960449219,274.0422058105469,290.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.129152297973633,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7010192871094,0.0,0.0,9.901810699375346e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001042702933773,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,7.701409049332142e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,0.0001042709336616,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.0004946133703924,291.1636962890625,294.1499938964844,274.0120849609375,271.3637084960937,277.7196960449219,274.0422058105469,290.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.129152297973633,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6797790527344,0.0,0.0,9.887592023005708e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001041205687215,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,7.690350321354344e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698974609375,0.0,0.0,0.0001041212017298,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,0.0004939031787216,291.16217041015625,294.1499938964844,273.9947814941406,271.3606262207031,277.6503295898437,274.0258178710937,290.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535280453041,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.117255210876465,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6797790527344,0.0,0.0,9.887592023005708e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001041205687215,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,7.690350321354344e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698974609375,0.0,0.0,0.0001041212017298,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,0.0004939031787216,291.16217041015625,294.1499938964844,273.9947814941406,271.3606262207031,277.6503295898437,274.0258178710937,290.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535280453041,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.117255210876465,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6692810058594,0.0,0.0,9.880871220957488e-05,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001040498027577,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92242431640625,0.0,0.0,7.685122545808554e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,0.0001040504284901,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,0.0004935674369335,291.161376953125,294.1499938964844,273.98602294921875,271.3591613769531,277.6160583496094,274.0175170898437,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040936248070013e-08,0.0010528118582442,-0.0305889099836349,0.0,0.0,0.0,-0.010782022960484,60.0,-12.11181926727295,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6588134765625,0.0,0.0,9.874426905298606e-05,292.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.000103981947177,291.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,7.680110866203904e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,0.0001039825656334,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.0004932456067763,291.1605529785156,294.1499938964844,273.9772033691406,271.3576965332031,277.5820617675781,274.0091552734375,290.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960620938111788e-08,0.0010521251242607,-0.0303787365555763,0.0,0.0,0.0,-0.0107422079890966,60.0,-12.106743812561035,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380920410156,0.0,0.0,9.862412844086066e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000103855440102,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,7.670766353840008e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0001038560512824,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0004926454857923,291.1589050292969,294.1499938964844,273.9593811035156,271.3548889160156,277.5148010253906,273.9922790527344,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810881161977704e-08,0.001050844672136,-0.0299868769943714,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.097712516784668,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380920410156,0.0,0.0,9.862412844086066e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000103855440102,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,7.670766353840008e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0001038560512824,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0004926454857923,291.1589050292969,294.1499938964844,273.9593811035156,271.3548889160156,277.5148010253906,273.9922790527344,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810881161977704e-08,0.001050844672136,-0.0299868769943714,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.097712516784668,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175842285156,0.0,0.0,9.851623326539992e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001037418260239,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,7.662374264327809e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001037424299283,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.0004921065410599,291.1572265625,294.1499938964844,273.9413452148437,271.3521423339844,277.44854736328125,273.9751281738281,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09027862548828,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175842285156,0.0,0.0,9.851623326539992e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001037418260239,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,7.662374264327809e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001037424299283,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.0004921065410599,291.1572265625,294.1499938964844,273.9413452148437,271.3521423339844,277.44854736328125,273.9751281738281,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09027862548828,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5973205566406,0.0,0.0,9.842114377534016e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001036416942952,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,7.654978253412992e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,0.0001036422909237,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0004916315665468,291.1554870605469,294.1499938964844,273.923095703125,271.3494873046875,277.3832092285156,273.957763671875,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08453369140625,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5973205566406,0.0,0.0,9.842114377534016e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001036416942952,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,7.654978253412992e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,0.0001036422909237,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0004916315665468,291.1554870605469,294.1499938964844,273.923095703125,271.3494873046875,277.3832092285156,273.957763671875,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08453369140625,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772705078125,0.0,0.0,9.833926742430776e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001035554814734,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,7.648610335309058e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.000103556070826,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967468261719,0.0,0.0,0.0004912225995212,291.1536865234375,294.1499938964844,273.9046325683594,271.34686279296875,277.3188171386719,273.94012451171875,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.080538749694824,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772705078125,0.0,0.0,9.833926742430776e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001035554814734,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,7.648610335309058e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.000103556070826,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967468261719,0.0,0.0,0.0004912225995212,291.1536865234375,294.1499938964844,273.9046325683594,271.34686279296875,277.3188171386719,273.94012451171875,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.080538749694824,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673522949219,0.0,0.0,9.830340422922744e-05,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001035177192534,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,7.64582073315978e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.00010351830133,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,0.0004910434945486,291.1527709960937,294.1499938964844,273.89532470703125,271.3455505371094,277.2869873046875,273.9311828613281,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411112943449098e-08,0.0010474262526258,-0.0289406385272741,0.0,0.0,0.0,-0.0104697924107313,60.0,-12.079241752624512,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5574645996094,0.0,0.0,9.827108442550524e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001034836968756,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,7.643307617399842e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407470703125,0.0,0.0,0.0001034842716762,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,0.0004908820847049,291.1518249511719,294.1499938964844,273.8859558105469,271.34423828125,277.2554016113281,273.9222106933594,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.07840347290039,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5378723144531,0.0,0.0,9.821660205489025e-05,292.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001034263259498,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,7.63906937208958e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200561523437,0.0,0.0,0.0001034268934745,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,0.0004906099638901,291.1499328613281,294.1499938964844,273.8670654296875,271.34161376953125,277.1928405761719,273.904052734375,290.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.078021049499512,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5378723144531,0.0,0.0,9.821660205489025e-05,292.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001034263259498,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,7.63906937208958e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200561523437,0.0,0.0,0.0001034268934745,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,0.0004906099638901,291.1499328613281,294.1499938964844,273.8670654296875,271.34161376953125,277.1928405761719,273.904052734375,290.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.078021049499512,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184631347656,0.0,0.0,9.817659156396984e-05,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001033841981552,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478942871094,0.0,0.0,7.635957445017993e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,0.0001033847656799,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,0.0004904101369902,291.1479797363281,294.1499938964844,273.8479919433594,271.3389587402344,277.131103515625,273.8856506347656,290.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.079480171203612,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184631347656,0.0,0.0,9.817659156396984e-05,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001033841981552,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478942871094,0.0,0.0,7.635957445017993e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,0.0001033847656799,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,0.0004904101369902,291.1479797363281,294.1499938964844,273.8479919433594,271.3389587402344,277.131103515625,273.8856506347656,290.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.079480171203612,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4992370605469,0.0,0.0,9.815151133807376e-05,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.000103357793705,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,7.634006760781631e-05,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,0.0001033583466778,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0004902848741039,291.1459655761719,294.1499938964844,273.8287353515625,271.3362731933594,277.0701599121094,273.8670349121094,290.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.082894325256348,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4992370605469,0.0,0.0,9.815151133807376e-05,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.000103357793705,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,7.634006760781631e-05,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,0.0001033583466778,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0004902848741039,291.1459655761719,294.1499938964844,273.8287353515625,271.3362731933594,277.0701599121094,273.8670349121094,290.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.082894325256348,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.480224609375,0.0,0.0,9.81420889729634e-05,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001033478838508,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037353515625,0.0,0.0,7.633274071849883e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55926513671875,0.0,0.0,0.0001033484295476,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921325683594,0.0,0.0,0.0004902378423139,291.1439208984375,294.1499938964844,273.8092956542969,271.33349609375,277.010009765625,273.84814453125,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.08831787109375,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.480224609375,0.0,0.0,9.81420889729634e-05,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001033478838508,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037353515625,0.0,0.0,7.633274071849883e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55926513671875,0.0,0.0,0.0001033484295476,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921325683594,0.0,0.0,0.0004902378423139,291.1439208984375,294.1499938964844,273.8092956542969,271.33349609375,277.010009765625,273.84814453125,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.08831787109375,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4707946777344,0.0,0.0,9.814366785576568e-05,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.000103349550045,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928405761719,0.0,0.0,7.633397035533562e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001033500884659,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0004902457585558,291.1428527832031,294.1499938964844,273.7995300292969,271.3320617675781,276.980224609375,273.8385925292969,290.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211888306661422e-08,0.0010457225143909,-0.0284192133694887,0.0,0.0,0.0,-0.0103710275143384,60.0,-12.091846466064451,-0.0,-7.45592956263863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613952636719,0.0,0.0,9.814959048526362e-05,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001033557855407,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820068359375,0.0,0.0,7.63385760365054e-05,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,0.0001033563239616,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57183837890625,0.0,0.0,0.0004902753280475,291.14178466796875,294.1499938964844,273.7897033691406,271.33062744140625,276.9506530761719,273.8289794921875,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457965545356,1.1219245976690218e-08,0.0010457853786647,-0.0284384712576866,0.0,0.0,0.0,-0.0103746745735406,60.0,-12.09593677520752,-0.0,-7.456826978113895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4427490234375,0.0,0.0,9.81744160526432e-05,292.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001033819280564,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66046142578125,0.0,0.0,7.635788642801344e-05,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,0.0001033824664773,292.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0004903993685729,291.1396179199219,294.1499938964844,273.7699279785156,271.3276062011719,276.8919677734375,273.8096008300781,290.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250138598484229e-08,0.0010460495250299,-0.0285193268209695,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.105646133422852,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4427490234375,0.0,0.0,9.81744160526432e-05,292.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001033819280564,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66046142578125,0.0,0.0,7.635788642801344e-05,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,0.0001033824664773,292.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0004903993685729,291.1396179199219,294.1499938964844,273.7699279785156,271.3276062011719,276.8919677734375,273.8096008300781,290.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250138598484229e-08,0.0010460495250299,-0.0285193268209695,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.105646133422852,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
