time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4242553710937,0.0,0.0,9.821893036132678e-05,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001034288143273,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,7.639251271029934e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,0.0001034293454722,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0004906217800453,291.1374206542969,294.1499938964844,273.75,271.324462890625,276.833984375,273.7899780273437,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305568925479292e-08,0.0010465234518051,-0.028664406388998,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.117812156677246,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4242553710937,0.0,0.0,9.821893036132678e-05,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001034288143273,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,7.639251271029934e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,0.0001034293454722,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0004906217800453,291.1374206542969,294.1499938964844,273.75,271.324462890625,276.833984375,273.7899780273437,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305568925479292e-08,0.0010465234518051,-0.028664406388998,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.117812156677246,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059143066406,0.0,0.0,9.828238398768008e-05,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.000103495636722,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180419921875,0.0,0.0,7.644185825483873e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.000103496160591,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,0.0004909387789666,291.1351318359375,294.1499938964844,273.7300109863281,271.3215026855469,276.77667236328125,273.7701110839844,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.132468223571776,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059143066406,0.0,0.0,9.828238398768008e-05,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.000103495636722,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180419921875,0.0,0.0,7.644185825483873e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.000103496160591,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,0.0004909387789666,291.1351318359375,294.1499938964844,273.7300109863281,271.3215026855469,276.77667236328125,273.7701110839844,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.132468223571776,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877258300781,0.0,0.0,9.836279059527442e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001035803143167,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971069335937,0.0,0.0,7.650439511053264e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,0.0001035808309097,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0004913404118269,291.1328125,294.1499938964844,273.7099914550781,271.3190002441406,276.7200012207031,273.75006103515625,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.149370193481444,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877258300781,0.0,0.0,9.836279059527442e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001035803143167,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971069335937,0.0,0.0,7.650439511053264e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,0.0001035808309097,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0004913404118269,291.1328125,294.1499938964844,273.7099914550781,271.3190002441406,276.7200012207031,273.75006103515625,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.149370193481444,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37872314453125,0.0,0.0,9.840940037975088e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001036293979268,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,7.654065120732412e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,0.0001036299145198,292.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828491210937,0.0,0.0,0.0004915732424706,291.1316223144531,294.1499938964844,273.70001220703125,271.3179016113281,276.6919250488281,273.739990234375,290.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542789835061741e-08,0.0010485516395419,-0.0292852651327848,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.158649444580078,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697204589844,0.0,0.0,9.846017928794026e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001036828762153,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,7.65801451052539e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428100585937,0.0,0.0,0.0001036833855323,292.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731750488281,0.0,0.0,0.0004918269114568,291.1304016113281,294.1499938964844,273.69000244140625,271.3169250488281,276.6640014648437,273.7298889160156,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606043237577524e-08,0.0010490925051271,-0.0294508077204227,0.0,0.0,0.0,-0.0105664255097508,60.0,-12.168466567993164,-0.0,-7.50407167515732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3589782714844,0.0,0.0,9.85262231552042e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001037524270941,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,7.663151336601004e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,0.0001037529291352,292.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4616394042969,0.0,0.0,0.0004921568324789,291.1289367675781,294.1499938964844,273.6780090332031,271.3158569335937,276.6307067871094,273.7177124023437,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688309875523828e-08,0.0010497958865016,-0.0296661052852869,0.0,0.0,0.0,-0.0106072081252932,60.0,-12.18085765838623,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35186767578125,0.0,0.0,9.857366239884868e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001038023838191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,7.666840974707156e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,0.0001038028858602,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0004923937958665,291.1279602050781,294.1499938964844,273.6700134277344,271.3152160644531,276.60858154296875,273.7095642089844,290.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.189502716064451,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3341064453125,0.0,0.0,9.870395297184588e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001039395938278,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,7.676974928472191e-05,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0001039400885929,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0004930446739308,291.1254577636719,294.1499938964844,273.6499938964844,271.3138732910156,276.55377197265625,273.6891784667969,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.212657928466797,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3341064453125,0.0,0.0,9.870395297184588e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001039395938278,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,7.676974928472191e-05,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0001039400885929,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0004930446739308,291.1254577636719,294.1499938964844,273.6499938964844,271.3138732910156,276.55377197265625,273.6891784667969,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.212657928466797,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165283203125,0.0,0.0,9.885079634841532e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001040942297549,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,7.688395999139175e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,0.0001040947245201,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0004937782068736,291.1228942871094,294.1499938964844,273.6300048828125,271.31280517578125,276.4994812011719,273.668701171875,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.237900733947754,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165283203125,0.0,0.0,9.885079634841532e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001040942297549,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,7.688395999139175e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,0.0001040947245201,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0004937782068736,291.1228942871094,294.1499938964844,273.6300048828125,271.31280517578125,276.4994812011719,273.668701171875,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.237900733947754,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.299072265625,0.0,0.0,9.90142289083451e-05,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001042663425323,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,7.701107097091153e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0001042668227455,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,0.0004945946275256,291.1202697753906,294.1499938964844,273.6099853515625,271.3119812011719,276.44580078125,273.64813232421875,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.265222549438477,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.299072265625,0.0,0.0,9.90142289083451e-05,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001042663425323,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,7.701107097091153e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0001042668227455,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,0.0004945946275256,291.1202697753906,294.1499938964844,273.6099853515625,271.3119812011719,276.44580078125,273.64813232421875,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.265222549438477,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2903747558594,0.0,0.0,9.910231892718002e-05,292.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001043591037159,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,7.70795886637643e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,0.0001043595839291,292.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0004950346774421,291.11895751953125,294.1499938964844,273.6000061035156,271.3116455078125,276.41912841796875,273.6378173828125,290.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405973137674664e-08,0.0010559321381151,-0.0315441153943538,0.0,0.0,0.0,-0.0109629826620221,60.0,-12.279698371887209,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28173828125,0.0,0.0,9.919453441398218e-05,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001044562086462,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,7.71513077779673e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,0.0001044566888594,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004954952746629,291.1176147460937,294.1499938964844,273.5899963378906,271.3113708496094,276.39263916015625,273.62750244140625,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520851910835518e-08,0.0010569143341854,-0.0318447053432464,0.0,0.0,0.0,-0.0110199321061372,60.0,-12.294705390930176,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2644958496094,0.0,0.0,9.939106530509888e-05,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001046631732606,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,7.730416837148368e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0001046636461978,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,0.0004964770632795,291.1148681640625,294.1499938964844,273.57000732421875,271.3109130859375,276.3399963378906,273.6068420410156,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.326154708862305,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2644958496094,0.0,0.0,9.939106530509888e-05,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001046631732606,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,7.730416837148368e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0001046636461978,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,0.0004964770632795,291.1148681640625,294.1499938964844,273.57000732421875,271.3109130859375,276.3399963378906,273.6068420410156,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.326154708862305,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474060058594,0.0,0.0,9.960454190149905e-05,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000104887978523,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,7.747020572423935e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31402587890625,0.0,0.0,0.0001048884441843,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,0.0004975434276275,291.112060546875,294.1499938964844,273.54998779296875,271.3105773925781,276.287841796875,273.58612060546875,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35974407196045,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474060058594,0.0,0.0,9.960454190149905e-05,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000104887978523,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,7.747020572423935e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31402587890625,0.0,0.0,0.0001048884441843,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,0.0004975434276275,291.112060546875,294.1499938964844,273.54998779296875,271.3105773925781,276.287841796875,273.58612060546875,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35974407196045,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2304077148437,0.0,0.0,9.983470954466613e-05,292.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.000105130362499,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163513183594,0.0,0.0,7.764922338537872e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,0.0001051308208843,292.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0004986931453458,291.1092224121094,294.1499938964844,273.5299987792969,271.3103332519531,276.2361755371094,273.5653686523437,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.395456314086914,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2304077148437,0.0,0.0,9.983470954466613e-05,292.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.000105130362499,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163513183594,0.0,0.0,7.764922338537872e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,0.0001051308208843,292.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0004986931453458,291.1092224121094,294.1499938964844,273.5299987792969,271.3103332519531,276.2361755371094,273.5653686523437,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.395456314086914,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135314941406,0.0,0.0,0.000100081488199,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001053902306011,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970031738281,0.0,0.0,7.784116314724088e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784118652344,0.0,0.0,0.0001053906889865,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0004999258671887,291.1062927246094,294.1499938964844,273.510009765625,271.31011962890625,276.1849975585937,273.5445861816406,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43327522277832,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135314941406,0.0,0.0,0.000100081488199,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001053902306011,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970031738281,0.0,0.0,7.784116314724088e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784118652344,0.0,0.0,0.0001053906889865,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0004999258671887,291.1062927246094,294.1499938964844,273.510009765625,271.31011962890625,276.1849975585937,273.5445861816406,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43327522277832,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.20513916015625,0.0,0.0,0.0001002111821435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001055268076015,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38739013671875,0.0,0.0,7.79420297476463e-05,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,0.0001055272659868,292.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29638671875,0.0,0.0,0.0005005737184546,291.10479736328125,294.1499938964844,273.5,271.3099975585937,276.1595764160156,273.5341796875,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787427199929423e-08,0.001067744102329,-0.0351582206785678,0.0,0.0,0.0,-0.0116478241980075,60.0,-12.453001976013184,-0.0,-7.773305554792388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19677734375,0.0,0.0,0.0001003449287964,292.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.000105667655589,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,7.80460613896139e-05,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.0001056681139743,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.0005012418841943,291.1033020019531,294.1499938964844,273.489990234375,271.30987548828125,276.13427734375,273.52374267578125,290.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954064570498304e-08,0.0010691687930375,-0.0355940796434879,0.0,0.0,0.0,-0.0117304325103759,60.0,-12.473260879516602,-0.0,-7.794067613531298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800842285156,0.0,0.0,0.0001006240636343,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001059616042766,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,7.826316868886352e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,0.000105962055386,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,0.0005026362487114,291.1002502441406,294.1499938964844,273.4700012207031,271.3096008300781,276.0840148925781,273.5029296875,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.515182495117188,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800842285156,0.0,0.0,0.0001006240636343,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001059616042766,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,7.826316868886352e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,0.000105962055386,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,0.0005026362487114,291.1002502441406,294.1499938964844,273.4700012207031,271.3096008300781,276.0840148925781,273.5029296875,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.515182495117188,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1635131835937,0.0,0.0,0.0001009191619232,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001062723531504,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,7.849268149584532e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0001062728042597,292.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,0.0005041102995164,291.0971374511719,294.1499938964844,273.45001220703125,271.3092346191406,276.0341491699219,273.4820556640625,290.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.559168815612791,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1635131835937,0.0,0.0,0.0001009191619232,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001062723531504,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,7.849268149584532e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0001062728042597,292.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,0.0005041102995164,291.0971374511719,294.1499938964844,273.45001220703125,271.3092346191406,276.0341491699219,273.4820556640625,290.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.559168815612791,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470031738281,0.0,0.0,0.0001012293723761,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001065990290953,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208923339844,0.0,0.0,7.873395952628925e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,0.0001065994656528,292.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,0.0005056599038653,291.0939636230469,294.1499938964844,273.42999267578125,271.3087158203125,275.9847106933594,273.4612121582031,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.605137825012209,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470031738281,0.0,0.0,0.0001012293723761,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001065990290953,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208923339844,0.0,0.0,7.873395952628925e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,0.0001065994656528,292.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,0.0005056599038653,291.0939636230469,294.1499938964844,273.42999267578125,271.3087158203125,275.9847106933594,273.4612121582031,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.605137825012209,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.130615234375,0.0,0.0,0.0001015538946376,292.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001069407735485,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,7.898636977188289e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,0.00010694120283,292.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0005072809872217,291.0907287597656,294.1499938964844,273.4100036621094,271.3080444335937,275.9356994628906,273.4403381347656,290.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.652989387512209,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.130615234375,0.0,0.0,0.0001015538946376,292.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001069407735485,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,7.898636977188289e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,0.00010694120283,292.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0005072809872217,291.0907287597656,294.1499938964844,273.4100036621094,271.3080444335937,275.9356994628906,273.4403381347656,290.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.652989387512209,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1224365234375,0.0,0.0,0.0001017212925944,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001071170554496,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,7.911656575743109e-05,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827087402344,0.0,0.0,0.0001071174847311,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0005081171984784,291.0890808105469,294.1499938964844,273.3999938964844,271.3076171875,275.9113464355469,273.429931640625,290.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668870645413335e-08,0.0010838308371603,-0.0400781705975532,0.0,0.0,0.0,-0.0125805307179689,60.0,-12.677613258361816,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142883300781,0.0,0.0,0.0001018917027977,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0001072965023922,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,7.924910460133106e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,0.0001072969316737,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19903564453125,0.0,0.0,0.0005089684273116,291.0874328613281,294.1499938964844,273.3900146484375,271.30712890625,275.8870849609375,273.41949462890625,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.588118614392897e-08,0.0010856462176889,-0.0406331978738307,0.0,0.0,0.0,-0.0126857832074165,60.0,-12.702635765075684,-0.0,-8.036181498027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0980529785156,0.0,0.0,0.0001022414144244,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001076647677109,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,7.952110172482207e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,0.0001076651969924,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0005107152974233,291.08404541015625,294.1499938964844,273.3699951171875,271.30596923828125,275.8388366699219,273.3986511230469,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.753860473632812,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
