time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0980529785156,0.0,0.0,0.0001022414144244,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001076647677109,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,7.952110172482207e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,0.0001076651969924,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0005107152974233,291.08404541015625,294.1499938964844,273.3699951171875,271.30596923828125,275.8388366699219,273.3986511230469,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.753860473632812,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,0.0001026014506351,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001080439033103,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.980113150551915e-05,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,0.0001080443253158,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0005125137977302,291.08062744140625,294.1499938964844,273.3500061035156,271.3045349121094,275.7909851074219,273.3778381347656,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.013124163262546,60.0,-12.806550979614258,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,0.0001026014506351,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001080439033103,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.980113150551915e-05,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,0.0001080443253158,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0005125137977302,291.08062744140625,294.1499938964844,273.3500061035156,271.3045349121094,275.7909851074219,273.3778381347656,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.013124163262546,60.0,-12.806550979614258,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658264160156,0.0,0.0,0.0001029698178172,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001084318209905,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,8.008764416445047e-05,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,0.000108432242996,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0005143539165146,291.0771179199219,294.1499938964844,273.3299865722656,271.302734375,275.7434997558594,273.3570251464844,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.0010971314040943,-0.0441438555717468,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.860466003417969,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658264160156,0.0,0.0,0.0001029698178172,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001084318209905,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,8.008764416445047e-05,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,0.000108432242996,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0005143539165146,291.0771179199219,294.1499938964844,273.3299865722656,271.302734375,275.7434997558594,273.3570251464844,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.0010971314040943,-0.0441438555717468,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.860466003417969,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0498046875,0.0,0.0,0.0001033441803883,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001088260469259,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,8.037881343625486e-05,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.0001088264616555,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0005162238958291,291.0735168457031,294.1499938964844,273.3099975585937,271.3005676269531,275.6963806152344,273.33624267578125,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.915337562561035,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0498046875,0.0,0.0,0.0001033441803883,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001088260469259,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,8.037881343625486e-05,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.0001088264616555,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0005162238958291,291.0735168457031,294.1499938964844,273.3099975585937,271.3005676269531,275.6963806152344,273.33624267578125,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.915337562561035,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0418395996094,0.0,0.0,0.0001035327877616,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001090246587409,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,8.052550401771441e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.0001090250734705,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0005171660450287,291.0717163085937,294.1499938964844,273.29998779296875,271.2993469238281,275.6729431152344,273.32586669921875,290.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.943044662475586,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03387451171875,0.0,0.0,0.0001037218025885,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001092236998374,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,8.067251474130899e-05,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.000109224114567,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.0005181102314963,291.06988525390625,294.1499938964844,273.2900085449219,271.2980041503906,275.6496276855469,273.31549072265625,290.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.970860481262209,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180053710937,0.0,0.0,0.0001040995266521,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001096214691642,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,8.096630335785449e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,0.0001096218693419,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0005199970328249,291.066162109375,294.1499938964844,273.2699890136719,271.2949523925781,275.60321044921875,273.2947998046875,290.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494769439101,60.0,-13.02663803100586,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180053710937,0.0,0.0,0.0001040995266521,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001096214691642,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,8.096630335785449e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,0.0001096218693419,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0005199970328249,291.066162109375,294.1499938964844,273.2699890136719,271.2949523925781,275.60321044921875,273.2947998046875,290.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494769439101,60.0,-13.02663803100586,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001044738091877,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001100156077882,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,8.125741442199796e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,0.0001100160152418,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0005218666628934,291.0623779296875,294.1499938964844,273.25,271.2914123535156,275.55712890625,273.27410888671875,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098363779335162e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806638032197,60.0,-13.082280158996582,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001044738091877,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001100156077882,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,8.125741442199796e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,0.0001100160152418,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0005218666628934,291.0623779296875,294.1499938964844,273.25,271.2914123535156,275.55712890625,273.27410888671875,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098363779335162e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806638032197,60.0,-13.082280158996582,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,0.0001048406920745,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001104019611375,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,8.154276292771101e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001104023540392,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,0.0005236993310973,291.0585327148437,294.1499938964844,273.2300109863281,271.287353515625,275.5114440917969,273.25347900390625,290.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.137309074401855,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,0.0001048406920745,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001104019611375,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,8.154276292771101e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001104023540392,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,0.0005236993310973,291.0585327148437,294.1499938964844,273.2300109863281,271.287353515625,275.5114440917969,273.25347900390625,290.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.137309074401855,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9708557128906,0.0,0.0,0.0001051958388416,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001107759526348,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,8.181899465853348e-05,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001107763455365,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0005254734423942,291.0545959472656,294.1499938964844,273.2099914550781,271.2826843261719,275.4660949707031,273.2328796386719,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.191205024719238,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9708557128906,0.0,0.0,0.0001051958388416,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001107759526348,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,8.181899465853348e-05,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001107763455365,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0005254734423942,291.0545959472656,294.1499938964844,273.2099914550781,271.2826843261719,275.4660949707031,273.2328796386719,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.191205024719238,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9630432128906,0.0,0.0,0.0001053674786817,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001109566946979,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,8.195248665288091e-05,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155334472656,0.0,0.0,0.0001109570875996,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0005263307830318,291.0526123046875,294.1499938964844,273.20001220703125,271.2801513671875,275.44354248046875,273.2226257324219,290.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326624184846,60.0,-13.21752643585205,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.95526123046875,0.0,0.0,0.0001055345783242,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001111326637328,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,8.208245708374307e-05,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,0.0001111330493586,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0005271654808893,291.05059814453125,294.1499938964844,273.19000244140625,271.2774353027344,275.42108154296875,273.2123413085937,290.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24337673187256,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,0.0001058519337675,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.000111466855742,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,8.232928666984662e-05,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,0.0001114672413677,292.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,0.0005287507665343,291.0465393066406,294.1499938964844,273.1700134277344,271.2715148925781,275.3764343261719,273.1918640136719,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.2932767868042,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,0.0001058519337675,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.000111466855742,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,8.232928666984662e-05,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,0.0001114672413677,292.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,0.0005287507665343,291.0465393066406,294.1499938964844,273.1700134277344,271.2715148925781,275.3764343261719,273.1918640136719,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.2932767868042,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0001061426955857,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001117730498663,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,8.255543070845306e-05,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001117734282161,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,0.0005302032222971,291.0424194335937,294.1499938964844,273.1499938964844,271.2649230957031,275.3321838378906,273.1714172363281,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.340206146240234,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0001061426955857,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001117730498663,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,8.255543070845306e-05,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001117734282161,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,0.0005302032222971,291.0424194335937,294.1499938964844,273.1499938964844,271.2649230957031,275.3321838378906,273.1714172363281,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.340206146240234,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90899658203125,0.0,0.0,0.0001063990566763,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001120430097216,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,8.275482832686976e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,0.0001120433880714,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0005314837908372,291.0382080078125,294.1499938964844,273.1300048828125,271.2578125,275.28826904296875,273.1510314941406,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.383378982543944,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90899658203125,0.0,0.0,0.0001063990566763,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001120430097216,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,8.275482832686976e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,0.0001120433880714,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0005314837908372,291.0382080078125,294.1499938964844,273.1300048828125,271.2578125,275.28826904296875,273.1510314941406,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.383378982543944,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.89373779296875,0.0,0.0,0.0001066156037268,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001122710527852,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,8.292325219372287e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.000112271423859,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,0.0005325655220076,291.033935546875,294.1499938964844,273.1099853515625,271.2504272460937,275.2447509765625,273.1307067871094,290.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42189884185791,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.89373779296875,0.0,0.0,0.0001066156037268,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001122710527852,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,8.292325219372287e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.000112271423859,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,0.0005325655220076,291.033935546875,294.1499938964844,273.1099853515625,271.2504272460937,275.2447509765625,273.1307067871094,290.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42189884185791,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861389160156,0.0,0.0,0.0001067084522219,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001123688198276,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,8.299546607304364e-05,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0001123691909015,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0005330293206498,291.03179931640625,294.1499938964844,273.1000061035156,271.2466125488281,275.22314453125,273.1205749511719,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.188265568747738e-08,0.0011369592975825,-0.0563049390912056,0.0,0.0,0.0,-0.0156609453260898,60.0,-13.439217567443848,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785400390625,0.0,0.0,0.0001067911143763,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001124558693845,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,8.305975643452257e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001124562404584,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.0005334422457963,291.0296325683594,294.1499938964844,273.0899963378906,271.2427673339844,275.2016296386719,273.1104431152344,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.455310821533203,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86346435546875,0.0,0.0,0.0001069248319254,292.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001125966882682,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,8.316376624861732e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0001125970520661,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0005341102369129,291.0252380371094,294.1499938964844,273.07000732421875,271.23486328125,275.1589050292969,273.0902099609375,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48362922668457,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86346435546875,0.0,0.0,0.0001069248319254,292.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001125966882682,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,8.316376624861732e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0001125970520661,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0005341102369129,291.0252380371094,294.1499938964844,273.07000732421875,271.23486328125,275.1589050292969,273.0902099609375,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48362922668457,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8484802246094,0.0,0.0,0.0001070165526471,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001126932838815,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,8.323509973706678e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0001126936404034,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.000534568389412,291.0207824707031,294.1499938964844,273.04998779296875,271.22674560546875,275.1166076660156,273.070068359375,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.506613731384276,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8484802246094,0.0,0.0,0.0001070165526471,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001126932838815,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,8.323509973706678e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0001126936404034,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.000534568389412,291.0207824707031,294.1499938964844,273.04998779296875,271.22674560546875,275.1166076660156,273.070068359375,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.506613731384276,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335876464844,0.0,0.0,0.0001070666257874,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001127460200223,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,8.32740479381755e-05,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0001127463692682,292.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,0.0005348185659386,291.0162658691406,294.1499938964844,273.0299987792969,271.2184143066406,275.07470703125,273.0499572753906,290.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.524301528930664,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335876464844,0.0,0.0,0.0001070666257874,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001127460200223,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,8.32740479381755e-05,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0001127463692682,292.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,0.0005348185659386,291.0162658691406,294.1499938964844,273.0299987792969,271.2184143066406,275.07470703125,273.0499572753906,290.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.524301528930664,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8188171386719,0.0,0.0,0.0001070759972208,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001127558862208,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,8.328133844770491e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001127562354668,292.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,0.0005348653648979,291.01171875,294.1499938964844,273.010009765625,271.2098999023437,275.03326416015625,273.0299072265625,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.536693572998049,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8188171386719,0.0,0.0,0.0001070759972208,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001127558862208,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,8.328133844770491e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001127562354668,292.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,0.0005348653648979,291.01171875,294.1499938964844,273.010009765625,271.2098999023437,275.03326416015625,273.0299072265625,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.536693572998049,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114624023437,0.0,0.0,0.0001070658545359,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.000112745205115,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,8.327344403369352e-05,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,0.000112745547085,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,0.000534814724233,291.0094299316406,294.1499938964844,273.0,271.20556640625,275.0126953125,273.0198669433594,290.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.541013717651367,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,0.0001070461439667,292.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001127244540839,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,8.325811359100044e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,0.0001127247960539,292.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,0.0005347162950783,291.0071105957031,294.1499938964844,272.989990234375,271.2012023925781,274.99224853515625,273.0098876953125,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.544078826904297,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
