time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78961181640625,0.0,0.0,0.0001069791542249,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001126539209508,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,8.320601773448288e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0001126542556448,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0005343816592358,291.00244140625,294.1499938964844,272.9700012207031,271.1923828125,274.9516906738281,272.98992919921875,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.22197833465998e-08,0.0011398424394428,-0.0571841858327388,0.0,0.0,0.0,-0.01582807675004,60.0,-13.54653263092041,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78961181640625,0.0,0.0,0.0001069791542249,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001126539209508,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,8.320601773448288e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0001126542556448,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0005343816592358,291.00244140625,294.1499938964844,272.9700012207031,271.1923828125,274.9516906738281,272.98992919921875,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.22197833465998e-08,0.0011398424394428,-0.0571841858327388,0.0,0.0,0.0,-0.01582807675004,60.0,-13.54653263092041,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.775146484375,0.0,0.0,0.0001068775600288,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.00011254693527,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,8.312699355883524e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001125472699641,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,0.0005338742048479,290.9977111816406,294.1499938964844,272.95001220703125,271.1833801269531,274.9115600585937,272.9700012207031,290.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54456615447998,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.775146484375,0.0,0.0,0.0001068775600288,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.00011254693527,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,8.312699355883524e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001125472699641,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,0.0005338742048479,290.9977111816406,294.1499938964844,272.95001220703125,271.1833801269531,274.9115600585937,272.9700012207031,290.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54456615447998,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608337402344,0.0,0.0,0.0001067433695425,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001124056288972,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,8.302262722281739e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,0.0001124059563153,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,0.0005332038854248,290.9929504394531,294.1499938964844,272.92999267578125,271.1742858886719,274.87188720703125,272.9501037597656,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.538199424743652,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608337402344,0.0,0.0,0.0001067433695425,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001124056288972,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,8.302262722281739e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,0.0001124059563153,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,0.0005332038854248,290.9929504394531,294.1499938964844,272.92999267578125,271.1742858886719,274.87188720703125,272.9501037597656,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.538199424743652,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7466125488281,0.0,0.0,0.0001065775577444,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001122310277423,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.867431640625,0.0,0.0,8.289366087410599e-05,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,0.0001122313478845,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,0.0005323756486177,290.9881591796875,294.1499938964844,272.9100036621094,271.16510009765625,274.8326721191406,272.9302673339844,290.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.527695655822754,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7466125488281,0.0,0.0,0.0001065775577444,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001122310277423,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.867431640625,0.0,0.0,8.289366087410599e-05,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,0.0001122313478845,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,0.0005323756486177,290.9881591796875,294.1499938964844,272.9100036621094,271.16510009765625,274.8326721191406,272.9302673339844,290.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.527695655822754,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73956298828125,0.0,0.0,0.0001064832831616,292.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001121317545766,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,8.282033377327025e-05,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,0.0001121320674428,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,0.0005319047486409,290.9857177734375,294.1499938964844,272.8999938964844,271.16046142578125,274.813232421875,272.9203491210937,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601774591317732e-08,0.001134559046477,-0.0555722899734973,0.0,0.0,0.0,-0.0155217079445719,60.0,-13.520902633666992,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325134277344,0.0,0.0,0.000106381943624,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001120250381063,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,8.27415133244358e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0001120253582485,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,0.0005313985748216,290.9833068847656,294.1499938964844,272.8900146484375,271.15582275390625,274.7938842773437,272.91046142578125,290.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.513188362121582,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71856689453125,0.0,0.0,0.000106159459392,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001117907522711,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,8.256846922449768e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,0.0001117910651373,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0005302872159518,290.9783935546875,294.1499938964844,272.8699951171875,271.146484375,274.75555419921875,272.89068603515625,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.495112419128418,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71856689453125,0.0,0.0,0.000106159459392,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001117907522711,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,8.256846922449768e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,0.0001117910651373,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0005302872159518,290.9783935546875,294.1499938964844,272.8699951171875,271.146484375,274.75555419921875,272.89068603515625,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.495112419128418,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7047119140625,0.0,0.0,0.0001059140486177,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001115323320846,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,8.237759175244719e-05,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,0.0001115326376748,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.0005290613626129,290.9734802246094,294.1499938964844,272.8500061035156,271.1370849609375,274.7176818847656,272.8709716796875,290.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.473766326904297,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7047119140625,0.0,0.0,0.0001059140486177,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001115323320846,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,8.237759175244719e-05,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,0.0001115326376748,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.0005290613626129,290.9734802246094,294.1499938964844,272.8500061035156,271.1370849609375,274.7176818847656,272.8709716796875,290.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.473766326904297,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,0.0001056506152963,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001112549289246,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,8.217270078603178e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001112552345148,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,0.0005277454620227,290.968505859375,294.1499938964844,272.8299865722656,271.1276550292969,274.6802673339844,272.8512878417969,290.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.449729919433594,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,0.0001056506152963,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001112549289246,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,8.217270078603178e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001112552345148,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,0.0005277454620227,290.968505859375,294.1499938964844,272.8299865722656,271.1276550292969,274.6802673339844,272.8512878417969,290.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.449729919433594,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773986816406,0.0,0.0,0.0001053732048603,292.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001109628065023,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,8.195693953894079e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001109630975406,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.000526359770447,290.9635009765625,294.1499938964844,272.8099975585937,271.11822509765625,274.6432800292969,272.83160400390625,290.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.423587799072266,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773986816406,0.0,0.0,0.0001053732048603,292.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001109628065023,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,8.195693953894079e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001109630975406,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.000526359770447,290.9635009765625,294.1499938964844,272.8099975585937,271.11822509765625,274.6432800292969,272.83160400390625,290.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.423587799072266,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706237792969,0.0,0.0,0.0001052297011483,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001108116921386,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,8.184532634913921e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,0.0001108119831769,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,0.0005256429431028,290.9609680175781,294.1499938964844,272.79998779296875,271.1134948730469,274.6249389648437,272.8218078613281,290.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039580661546097e-08,0.0011212028330191,-0.0514958910644054,0.0,0.0,0.0,-0.0147472713142633,60.0,-13.40982151031494,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639099121094,0.0,0.0,0.0001050835489877,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001106577838072,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,8.173164678737521e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0001106580821215,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0005249129026196,290.9584350585937,294.1499938964844,272.7900085449219,271.1087951660156,274.6067199707031,272.8119812011719,290.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.395668029785156,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,0.0001047857076628,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001103441536542,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,8.150000212481245e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,0.0001103444446926,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0005234251730144,290.953369140625,294.1499938964844,272.7699890136719,271.099365234375,274.57061767578125,272.7923889160156,290.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.366409301757812,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,0.0001047857076628,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001103441536542,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,8.150000212481245e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,0.0001103444446926,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0005234251730144,290.953369140625,294.1499938964844,272.7699890136719,271.099365234375,274.57061767578125,272.7923889160156,290.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.366409301757812,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,0.0001044860546244,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001100286099244,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,8.126693137455732e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001100288864108,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.000521928363014,290.9482727050781,294.1499938964844,272.75,271.0899963378906,274.534912109375,272.7728271484375,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.336402893066406,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,0.0001044860546244,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001100286099244,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,8.126693137455732e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001100288864108,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.000521928363014,290.9482727050781,294.1499938964844,272.75,271.0899963378906,274.534912109375,272.7728271484375,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.336402893066406,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,0.0001041926298057,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001097196218324,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,8.103871368803084e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001097198983188,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0005204626359045,290.943115234375,294.1499938964844,272.7300109863281,271.0806884765625,274.4996032714844,272.7532653808594,290.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.30656909942627,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,0.0001041926298057,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001097196218324,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,8.103871368803084e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001097198983188,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0005204626359045,290.943115234375,294.1499938964844,272.7300109863281,271.0806884765625,274.4996032714844,272.7532653808594,290.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.30656909942627,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,0.0001039145354297,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001094267790904,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,8.082242129603401e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,0.0001094270555768,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,0.0005190735100768,290.9379272460937,294.1499938964844,272.7099914550781,271.0714416503906,274.4646911621094,272.7337341308594,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400712065158583e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348208904266,60.0,-13.277998924255373,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,0.0001039145354297,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001094267790904,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,8.082242129603401e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,0.0001094270555768,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,0.0005190735100768,290.9379272460937,294.1499938964844,272.7099914550781,271.0714416503906,274.4646911621094,272.7337341308594,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400712065158583e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348208904266,60.0,-13.277998924255373,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047058105469,0.0,0.0,0.000103784208477,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001092895399779,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,8.07210526545532e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001092898091883,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,0.0005184225155971,290.9353332519531,294.1499938964844,272.70001220703125,271.0668640136719,274.4473876953125,272.72393798828125,290.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058200616389,1.8238306864759586e-08,0.0011058019008487,-0.0467925257980823,0.0,0.0,0.0,-0.0138543099164962,60.0,-13.264548301696776,-0.0,-8.337347168207998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982666015625,0.0,0.0,0.0001036613757605,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0001091601880034,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,8.062551205512136e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001091604572138,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,0.0005178089486435,290.9327392578125,294.1499938964844,272.69000244140625,271.0622863769531,274.43017578125,272.71417236328125,290.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045110877603,1.8085238195908463e-08,0.0011044930433854,-0.0463926941156387,0.0,0.0,0.0,-0.0137784276157617,60.0,-13.25186252593994,-0.0,-8.317621791320563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.0001034429951687,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.000108930231363,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,8.045566937653348e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,0.0001089304932975,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0005167181370779,290.927490234375,294.1499938964844,272.6700134277344,271.05322265625,274.39599609375,272.694580078125,290.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813110986253378e-08,0.001102166250348,-0.0456818230450153,0.0,0.0,0.0,-0.0136435227468609,60.0,-13.229418754577637,-0.0,-8.28261192964419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.0001034429951687,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.000108930231363,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,8.045566937653348e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,0.0001089304932975,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0005167181370779,290.927490234375,294.1499938964844,272.6700134277344,271.05322265625,274.39599609375,272.694580078125,290.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813110986253378e-08,0.001102166250348,-0.0456818230450153,0.0,0.0,0.0,-0.0136435227468609,60.0,-13.229418754577637,-0.0,-8.28261192964419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.57275390625,0.0,0.0,0.0001032690925057,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001087471100618,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,8.032040932448581e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.0001087473719962,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0005158494459465,290.9222106933594,294.1499938964844,272.6499938964844,271.0443115234375,274.3621520996094,272.67498779296875,290.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596404333630744e-08,0.0011003131512552,-0.0451156757771968,0.0,0.0,0.0,-0.0135360918939113,60.0,-13.21195125579834,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.57275390625,0.0,0.0,0.0001032690925057,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001087471100618,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,8.032040932448581e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.0001087473719962,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0005158494459465,290.9222106933594,294.1499938964844,272.6499938964844,271.0443115234375,274.3621520996094,272.67498779296875,290.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596404333630744e-08,0.0011003131512552,-0.0451156757771968,0.0,0.0,0.0,-0.0135360918939113,60.0,-13.21195125579834,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,0.0001031491847243,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001086208430933,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595153808594,0.0,0.0,8.02271460997872e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,0.0001086210977518,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,0.0005152504891157,290.9169006347656,294.1499938964844,272.6300048828125,271.0355224609375,274.3286437988281,272.6553039550781,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446970090873037e-08,0.0010990353766828,-0.0447252541780471,0.0,0.0,0.0,-0.0134620117023587,60.0,-13.200679779052734,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,0.0001031491847243,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001086208430933,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595153808594,0.0,0.0,8.02271460997872e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,0.0001086210977518,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,0.0005152504891157,290.9169006347656,294.1499938964844,272.6300048828125,271.0355224609375,274.3286437988281,272.6553039550781,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446970090873037e-08,0.0010990353766828,-0.0447252541780471,0.0,0.0,0.0,-0.0134620117023587,60.0,-13.200679779052734,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.547607421875,0.0,0.0,0.0001030926214298,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001085612748283,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,8.018314838409424e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0001085615294869,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0005149679491296,290.9115600585937,294.1499938964844,272.6099853515625,271.0268859863281,274.29541015625,272.6355285644531,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.196864128112791,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.547607421875,0.0,0.0,0.0001030926214298,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001085612748283,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,8.018314838409424e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0001085615294869,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0005149679491296,290.9115600585937,294.1499938964844,272.6099853515625,271.0268859863281,274.29541015625,272.6355285644531,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.196864128112791,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5413818359375,0.0,0.0,0.0001030909188557,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001085594849428,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,8.018182415980846e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,0.0001085597396013,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,0.0005149594508111,290.9088439941406,294.1499938964844,272.6000061035156,271.0226135253906,274.2789001464844,272.6256103515625,290.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.73743366360668e-08,0.0010984139516949,-0.0445354767143726,0.0,0.0,0.0,-0.0134260021150112,60.0,-13.198168754577637,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
