time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53515625,0.0,0.0,0.0001031084684655,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001085779731511,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,8.019547385629267e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0001085782205336,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0005150471115484,290.9061584472656,294.1499938964844,272.5899963378906,271.0184326171875,274.2624816894531,272.6156311035156,290.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619648333246e-08,0.0010986007982864,-0.0445925928652286,0.0,0.0,0.0,-0.0134368380531668,60.0,-13.201752662658691,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5227355957031,0.0,0.0,0.0001032057552947,292.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001086804186343,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,8.027114381548017e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001086806660168,292.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0005155331455171,290.90069580078125,294.1499938964844,272.57000732421875,271.0101318359375,274.229736328125,272.5956420898437,290.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969223290681,60.0,-13.21625518798828,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5227355957031,0.0,0.0,0.0001032057552947,292.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001086804186343,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,8.027114381548017e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001086806660168,292.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0005155331455171,290.90069580078125,294.1499938964844,272.57000732421875,271.0101318359375,274.229736328125,272.5956420898437,290.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969223290681,60.0,-13.21625518798828,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5103759765625,0.0,0.0,0.0001033940861816,292.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001088787466869,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,8.041762339416891e-05,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,0.0001088789867935,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.0005164738977327,290.89520263671875,294.1499938964844,272.54998779296875,271.0020751953125,274.1972351074219,272.5754699707031,290.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110166054219,1.7752046943542158e-08,0.0011016427306458,-0.0455222986638546,0.0,0.0,0.0,-0.0136132445186376,60.0,-13.242055892944336,-0.0,-8.274766116755927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5103759765625,0.0,0.0,0.0001033940861816,292.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001088787466869,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,8.041762339416891e-05,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,0.0001088789867935,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.0005164738977327,290.89520263671875,294.1499938964844,272.54998779296875,271.0020751953125,274.1972351074219,272.5754699707031,290.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110166054219,1.7752046943542158e-08,0.0011016427306458,-0.0455222986638546,0.0,0.0,0.0,-0.0136132445186376,60.0,-13.242055892944336,-0.0,-8.274766116755927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,0.0001036857502185,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001091858794097,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,8.064447320066392e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001091861267923,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0005179308354854,290.8896484375,294.1499938964844,272.5296936035156,270.9938659667969,274.1648864746094,272.5550842285156,290.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115450473032986e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.279862403869627,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,0.0001036857502185,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001091858794097,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,8.064447320066392e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001091861267923,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0005179308354854,290.8896484375,294.1499938964844,272.5296936035156,270.9938659667969,274.1648864746094,272.5550842285156,290.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115450473032986e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.279862403869627,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857482910156,0.0,0.0,0.000104088205262,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001096096893888,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,8.095749944914132e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,0.0001096099294954,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.000519941211678,290.884033203125,294.1499938964844,272.5087890625,270.9852600097656,274.1326599121094,272.5341796875,290.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616908903368312e-08,0.0011090367333963,-0.0477813705801963,0.0,0.0,0.0,-0.0140419863164424,60.0,-13.332318305969238,-0.0,-8.386236771684707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857482910156,0.0,0.0,0.000104088205262,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001096096893888,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,8.095749944914132e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,0.0001096099294954,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.000519941211678,290.884033203125,294.1499938964844,272.5087890625,270.9852600097656,274.1326599121094,272.5341796875,290.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616908903368312e-08,0.0011090367333963,-0.0477813705801963,0.0,0.0,0.0,-0.0140419863164424,60.0,-13.332318305969238,-0.0,-8.386236771684707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4795837402344,0.0,0.0,0.000104330596514,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001098649372579,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,8.114601951092482e-05,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,0.0001098651773645,292.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0005211519892327,290.8811950683594,294.1499938964844,272.4981384277344,270.9808044433594,274.1165771484375,272.5234680175781,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116378009319,1.8918926869559985e-08,0.0011116188252344,-0.048570092767477,0.0,0.0,0.0,-0.0141917075961828,60.0,-13.36416244506836,-0.0,-8.425338648976324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0001045965109369,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,0.0001101449670386,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,8.13528458820656e-05,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0001101451998692,292.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,0.0005224802880547,290.8783569335937,294.1499938964844,272.4873962402344,270.9762878417969,274.1004943847656,272.5126342773437,290.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144708842039,1.9250263605385963e-08,0.0011144515592604,-0.0494352765381336,0.0,0.0,0.0,-0.0143559630960226,60.0,-13.399006843566896,-0.0,-8.468340695344524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46112060546875,0.0,0.0,0.0001052046718541,292.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001107853895518,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,8.182586316252127e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0001107856223825,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0005255182040855,290.8725891113281,294.1499938964844,272.4656066894531,270.967041015625,274.0683898925781,272.4905090332031,290.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.0008048551289903e-08,0.0011209303047508,-0.0514135882258415,0.0,0.0,0.0,-0.0147316241636872,60.0,-13.479211807250977,-0.0,-8.567100451273293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46112060546875,0.0,0.0,0.0001052046718541,292.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001107853895518,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,8.182586316252127e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0001107856223825,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0005255182040855,290.8725891113281,294.1499938964844,272.4656066894531,270.967041015625,274.0683898925781,272.4905090332031,290.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.0008048551289903e-08,0.0011209303047508,-0.0514135882258415,0.0,0.0,0.0,-0.0147316241636872,60.0,-13.479211807250977,-0.0,-8.567100451273293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001059070127666,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001115249833674,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,8.237212023232132e-05,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,0.000111525216198,292.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49273681640625,0.0,0.0,0.0005290264962241,290.8667297363281,294.1499938964844,272.4435119628906,270.95758056640625,274.0362548828125,272.46783447265625,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.088319028814568e-08,0.0011284123174846,-0.0536975413560867,0.0,0.0,0.0,-0.0151654640212655,60.0,-13.572381019592283,-0.0,-8.681866603410526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001059070127666,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001115249833674,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,8.237212023232132e-05,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,0.000111525216198,292.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49273681640625,0.0,0.0,0.0005290264962241,290.8667297363281,294.1499938964844,272.4435119628906,270.95758056640625,274.0362548828125,272.46783447265625,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.088319028814568e-08,0.0011284123174846,-0.0536975413560867,0.0,0.0,0.0,-0.0151654640212655,60.0,-13.572381019592283,-0.0,-8.681866603410526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364624023437,0.0,0.0,0.0001066958575393,292.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001123556794482,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,8.298567263409495e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.0001123559122788,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0005329669802449,290.8608093261719,294.1499938964844,272.42120361328125,270.947998046875,274.0041198730469,272.4447631835937,290.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368379928171,2.186613912158464e-08,0.0011368161067366,-0.0562618635594844,0.0,0.0,0.0,-0.015652747824788,60.0,-13.677486419677734,-0.0,-8.811679208520219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364624023437,0.0,0.0,0.0001066958575393,292.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001123556794482,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,8.298567263409495e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.0001123559122788,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0005329669802449,290.8608093261719,294.1499938964844,272.42120361328125,270.947998046875,274.0041198730469,272.4447631835937,290.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368379928171,2.186613912158464e-08,0.0011368161067366,-0.0562618635594844,0.0,0.0,0.0,-0.015652747824788,60.0,-13.677486419677734,-0.0,-8.811679208520219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001075624895747,292.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001132682882598,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,8.36597173474729e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001132685210905,292.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.0005372960004024,290.85479736328125,294.1499938964844,272.39874267578125,270.9383544921875,273.971923828125,272.42138671875,290.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602552410652e-08,0.0011460485402494,-0.0590778216719627,0.0,0.0,0.0,-0.0161880850791931,60.0,-13.79345703125,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001075624895747,292.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001132682882598,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,8.36597173474729e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001132685210905,292.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.0005372960004024,290.85479736328125,294.1499938964844,272.39874267578125,270.9383544921875,273.971923828125,272.42138671875,290.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602552410652e-08,0.0011460485402494,-0.0590778216719627,0.0,0.0,0.0,-0.0161880850791931,60.0,-13.79345703125,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,0.0001080229922081,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001137532162829,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,8.40178836369887e-05,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,0.0001137534418376,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0005395962507463,290.85174560546875,294.1499938964844,272.38751220703125,270.9335327148437,273.9557800292969,272.4096374511719,290.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509779142215,2.3519843850294826e-08,0.0011509543983265,-0.0605735778808593,0.0,0.0,0.0,-0.0164725482463836,60.0,-13.85531234741211,-0.0,-9.032245174012132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0001084972682292,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001142526525654,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,8.438676741207018e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001142528853961,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0005419654189608,290.8486633300781,294.1499938964844,272.3762512207031,270.9287109375,273.93963623046875,272.3978881835937,290.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560311540961,2.4110839547120122e-08,0.0011560070561245,-0.06211369484663,0.0,0.0,0.0,-0.0167655255645513,60.0,-13.919082641601562,-0.0,-9.111730747690673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3991394042969,0.0,0.0,0.0001094879771699,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001152959230239,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,8.515732042724267e-05,291.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001152961485786,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,0.0005469141760841,290.8424377441406,294.1499938964844,272.3537902832031,270.9191589355469,273.90728759765625,272.37432861328125,290.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665867641568,2.5345370247009672e-08,0.0011665613856166,-0.0653294324874877,0.0,0.0,0.0,-0.0173775255680084,60.0,-14.052903175354004,-0.0,-9.278889478991917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3991394042969,0.0,0.0,0.0001094879771699,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001152959230239,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,8.515732042724267e-05,291.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001152961485786,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,0.0005469141760841,290.8424377441406,294.1499938964844,272.3537902832031,270.9191589355469,273.90728759765625,272.37432861328125,290.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665867641568,2.5345370247009672e-08,0.0011665613856166,-0.0653294324874877,0.0,0.0,0.0,-0.0173775255680084,60.0,-14.052903175354004,-0.0,-9.278889478991917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,0.0001105236806324,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001163865672424,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,8.596286352258176e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0001163867927971,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0005520877311937,290.83612060546875,294.1499938964844,272.3314819335937,270.90972900390625,273.8748474121094,272.3508605957031,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.193558692932127,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,0.0001105236806324,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001163865672424,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,8.596286352258176e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0001163867927971,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0005520877311937,290.83612060546875,294.1499938964844,272.3314819335937,270.90972900390625,273.8748474121094,272.3508605957031,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.193558692932127,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,0.0001115918857976,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001175114375655,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,8.679369057063013e-05,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001175116631202,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.0005574236856773,290.8297119140625,294.1499938964844,272.30938720703125,270.9005432128906,273.8423156738281,272.32763671875,290.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.339268684387209,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,0.0001115918857976,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001175114375655,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,8.679369057063013e-05,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001175116631202,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.0005574236856773,290.8297119140625,294.1499938964844,272.30938720703125,270.9005432128906,273.8423156738281,272.32763671875,290.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.339268684387209,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001126812203438,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.000118658557767,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,8.764094673097134e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001186587833217,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0005628651124425,290.8231506347656,294.1499938964844,272.28759765625,270.89166259765625,273.8096923828125,272.3047180175781,290.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.488492012023926,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001126812203438,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.000118658557767,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,8.764094673097134e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001186587833217,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0005628651124425,290.8231506347656,294.1499938964844,272.28759765625,270.89166259765625,273.8096923828125,272.3047180175781,290.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.488492012023926,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,0.000113231006253,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0001192375129903,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,8.806856203591451e-05,291.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827819824219,0.0,0.0,0.000119237731269,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.000565611408092,290.8198547363281,294.1499938964844,272.27685546875,270.8873596191406,273.7933349609375,272.2933959960937,290.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.56399917602539,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001137824510806,292.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001198182144435,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266662597656,0.0,0.0,8.84974651853554e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,0.0001198184399981,292.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,0.0005683660274371,290.8164978027344,294.1499938964844,272.2662048339844,270.8831787109375,273.7769775390625,272.2822265625,290.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.639833450317385,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001148890296462,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001209834881592,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,8.935813821153715e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,0.0001209837137139,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.0005738936015404,290.80975341796875,294.1499938964844,272.2453308105469,270.8751220703125,273.74420166015625,272.2602233886719,290.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.792078018188477,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001148890296462,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001209834881592,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,8.935813821153715e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,0.0001209837137139,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.0005738936015404,290.80975341796875,294.1499938964844,272.2453308105469,270.8751220703125,273.74420166015625,272.2602233886719,290.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.792078018188477,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0001159940293291,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001221471175085,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,9.021758160088213e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001221473357873,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0005794133176095,290.8028869628906,294.1499938964844,272.2250061035156,270.8675842285156,273.7113952636719,272.2388610839844,289.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.944360733032228,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0001159940293291,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001221471175085,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,9.021758160088213e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001221473357873,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0005794133176095,290.8028869628906,294.1499938964844,272.2250061035156,270.8675842285156,273.7113952636719,272.2388610839844,289.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.944360733032228,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.000117088558909,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0001232997019542,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,9.10688831936568e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,0.0001232999202329,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0005848807049915,290.7958984375,294.1499938964844,272.2053527832031,270.8606262207031,273.67852783203125,272.2182312011719,289.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.095454216003418,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.000117088558909,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0001232997019542,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,9.10688831936568e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,0.0001232999202329,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0005848807049915,290.7958984375,294.1499938964844,272.2053527832031,270.8606262207031,273.67852783203125,272.2182312011719,289.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.095454216003418,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.0001181634288514,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001244315935764,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,9.190489072352648e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0001244318118551,292.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33380126953125,0.0,0.0,0.0005902498960494,290.7887878417969,294.1499938964844,272.1864624023437,270.8543701171875,273.64569091796875,272.19830322265625,289.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.244502067565918,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.0001181634288514,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001244315935764,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,9.190489072352648e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0001244318118551,292.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33380126953125,0.0,0.0,0.0005902498960494,290.7887878417969,294.1499938964844,272.1864624023437,270.8543701171875,273.64569091796875,272.19830322265625,289.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.244502067565918,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
