time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,0.0001186869121738,292.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001249828492291,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,9.231204603565855e-05,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0001249830675078,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0005928648170083,290.78521728515625,294.1499938964844,272.17730712890625,270.8515014648437,273.6292724609375,272.188720703125,289.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912641357281e-08,0.0012645622482523,-0.0950836539268493,0.0,0.0,0.0,-0.0230604819953441,60.0,-15.31720733642578,-0.0,-1.0903540470508233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001192028794321,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0001255261886399,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.271335147786884e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0001255264069186,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0005954421940259,290.7815856933594,294.1499938964844,272.1683959960937,270.84881591796875,273.6128845214844,272.1793518066406,289.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.7452181800290425e-08,0.0012700591469183,-0.0967461615800857,0.0,0.0,0.0,-0.0233792643994092,60.0,-15.388975143432615,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0001201978739118,292.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001265739701921,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,9.348723688162865e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001265741884708,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.000600412429776,290.7742614746094,294.1499938964844,272.1512756347656,270.8441162109375,273.58013916015625,272.16131591796875,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806981103494,3.869225650987573e-08,0.0012806593440473,-0.0999499410390853,0.0,0.0,0.0,-0.023994006216526,60.0,-15.527838706970217,-0.0,-1.118292018986722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0001201978739118,292.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001265739701921,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,9.348723688162865e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001265741884708,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.000600412429776,290.7742614746094,294.1499938964844,272.1512756347656,270.8441162109375,273.58013916015625,272.16131591796875,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806981103494,3.869225650987573e-08,0.0012806593440473,-0.0999499410390853,0.0,0.0,0.0,-0.023994006216526,60.0,-15.527838706970217,-0.0,-1.118292018986722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001211470880662,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0001275735412491,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.42255137488246e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001275737449759,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0006051539676263,290.766845703125,294.1499938964844,272.1351928710937,270.8403015136719,273.5475158691406,272.14434814453125,289.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.987529595406159e-08,0.0012907718773931,-0.1030035838484764,0.0,0.0,0.0,-0.0245804730802774,60.0,-15.660179138183594,-0.0,-1.1360238971747097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001211470880662,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0001275735412491,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.42255137488246e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001275737449759,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0006051539676263,290.766845703125,294.1499938964844,272.1351928710937,270.8403015136719,273.5475158691406,272.14434814453125,289.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.987529595406159e-08,0.0012907718773931,-0.1030035838484764,0.0,0.0,0.0,-0.0245804730802774,60.0,-15.660179138183594,-0.0,-1.1360238971747097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001220543199451,292.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001285289035877,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,9.49311361182481e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,0.0001285291073145,291.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0006096857250668,290.7593078613281,294.1499938964844,272.1202087402344,270.83746337890625,273.5150451660156,272.1284484863281,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004781212657,4.1006025242040784e-08,0.0013004371430724,-0.1059195920825004,0.0,0.0,0.0,-0.0251410044729709,60.0,-15.786150932312012,-0.0,-1.1531017207744301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001220543199451,292.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001285289035877,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,9.49311361182481e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,0.0001285291073145,291.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0006096857250668,290.7593078613281,294.1499938964844,272.1202087402344,270.83746337890625,273.5150451660156,272.1284484863281,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004781212657,4.1006025242040784e-08,0.0013004371430724,-0.1059195920825004,0.0,0.0,0.0,-0.0251410044729709,60.0,-15.786150932312012,-0.0,-1.1531017207744301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001229311601491,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0001294522517127,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.561311890138312e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0001294524554396,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0006140657351352,290.7516784667969,294.1499938964844,272.1064147949219,270.8356628417969,273.4827575683594,272.1138610839844,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098205672577,4.209888615491764e-08,0.0013097785413265,-0.1087354645133018,0.0,0.0,0.0,-0.0256827659904956,60.0,-15.90602970123291,-0.0,-1.16972849184549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001229311601491,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0001294522517127,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.561311890138312e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0001294524554396,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0006140657351352,290.7516784667969,294.1499938964844,272.1064147949219,270.8356628417969,273.4827575683594,272.1138610839844,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098205672577,4.209888615491764e-08,0.0013097785413265,-0.1087354645133018,0.0,0.0,0.0,-0.0256827659904956,60.0,-15.90602970123291,-0.0,-1.16972849184549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247619628906,0.0,0.0,0.0001233566144946,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001299002760788,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,9.59440367296338e-05,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0001299004798056,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,0.0006161909550428,290.747802734375,294.1499938964844,272.1000061035156,270.8351745605469,273.4667053222656,272.1070251464844,289.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143536634743,4.262916775132909e-08,0.0013143110554665,-0.1101009026169776,0.0,0.0,0.0,-0.0259456411004066,60.0,-15.96393871307373,-0.0,-1.1778389819028234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0001237722608493,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0001303379831369,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,9.62673148023896e-05,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0001303381868638,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,0.0006182672223076,290.7439270019531,294.1499938964844,272.09393310546875,270.8349914550781,273.4507141113281,272.1005249023437,289.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187823351472,4.314723156539913e-08,0.0013187392614781,-0.1114342957735061,0.0,0.0,0.0,-0.0262024588882923,60.0,-16.020431518554688,-0.0,-1.1857895998446113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001245699240826,292.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001311779487878,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,9.688771388027816e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0001311781525146,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0006222517113201,290.736083984375,294.1499938964844,272.0827941894531,270.83551025390625,273.4189453125,272.0885925292969,289.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.12859344482422,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001245699240826,292.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001311779487878,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,9.688771388027816e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0001311781525146,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0006222517113201,290.736083984375,294.1499938964844,272.0827941894531,270.83551025390625,273.4189453125,272.0885925292969,289.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.12859344482422,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001253179798368,292.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0001319657021667,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,9.746954310685396e-05,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001319659058935,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0006259884685277,290.7281799316406,294.1499938964844,272.0731506347656,270.8373107910156,273.387451171875,272.0780334472656,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.5073836218989534e-08,0.0013352065579965,-0.1163879111409187,0.0,0.0,0.0,-0.0271575264632701,60.0,-16.229707717895508,-0.0,-1.2155908279964933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001253179798368,292.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0001319657021667,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,9.746954310685396e-05,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001319659058935,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0006259884685277,290.7281799316406,294.1499938964844,272.0731506347656,270.8373107910156,273.387451171875,272.0780334472656,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.5073836218989534e-08,0.0013352065579965,-0.1163879111409187,0.0,0.0,0.0,-0.0271575264632701,60.0,-16.229707717895508,-0.0,-1.2155908279964933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.0001260064454982,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001326906785834,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,9.800500993151218e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001326908823102,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0006294274353422,290.7201538085937,294.1499938964844,272.0650634765625,270.8404846191406,273.3563537597656,272.0691223144531,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425870565697,4.5931948022825983e-08,0.0013425410725176,-0.118591621518135,0.0,0.0,0.0,-0.0275829154998064,60.0,-16.321880340576172,-0.0,-1.2289831374800997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.0001260064454982,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001326906785834,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,9.800500993151218e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001326908823102,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0006294274353422,290.7201538085937,294.1499938964844,272.0650634765625,270.8404846191406,273.3563537597656,272.0691223144531,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425870565697,4.5931948022825983e-08,0.0013425410725176,-0.118591621518135,0.0,0.0,0.0,-0.0275829154998064,60.0,-16.321880340576172,-0.0,-1.2289831374800997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001266308245249,292.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001333481777692,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.849063644651324e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.000133348381496,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0006325463764369,290.7120361328125,294.1499938964844,272.05859375,270.8450622558594,273.3256530761719,272.0617980957031,289.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492397265508,4.671020192859032e-08,0.0013491930440068,-0.1205888092517852,0.0,0.0,0.0,-0.0279687140136957,60.0,-16.404991149902344,-0.0,-1.241192393308666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001266308245249,292.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001333481777692,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.849063644651324e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.000133348381496,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0006325463764369,290.7120361328125,294.1499938964844,272.05859375,270.8450622558594,273.3256530761719,272.0617980957031,289.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492397265508,4.671020192859032e-08,0.0013491930440068,-0.1205888092517852,0.0,0.0,0.0,-0.0279687140136957,60.0,-16.404991149902344,-0.0,-1.241192393308666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001269177009817,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001336502755293,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.87137682386674e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001336504792561,291.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0006339793908409,290.7079772949219,294.1499938964844,272.0560302734375,270.847900390625,273.3104553222656,272.0587463378906,289.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522963272407,4.706778256036159e-08,0.0013522492954507,-0.1215059831738472,0.0,0.0,0.0,-0.0281459763646125,60.0,-16.442747116088867,-0.0,-1.246822307621187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.000127184233861,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001339309528702,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.89210675470531e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001339311420451,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.000635310774669,290.703857421875,294.1499938964844,272.05389404296875,270.85113525390625,273.29541015625,272.0561828613281,289.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551361626014,4.739999681646624e-08,0.0013550887815654,-0.1223578304052352,0.0,0.0,0.0,-0.0283106639981269,60.0,-16.477638244628906,-0.0,-1.2520642655999836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001276596012758,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001344315387541,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.929079533321784e-05,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000134431727929,291.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000637685356196,290.69561767578125,294.1499938964844,272.0509948730469,270.8587951660156,273.26568603515625,272.0524597167969,289.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602011604234,4.7992518403816575e-08,0.0013601531973108,-0.1238765120506286,0.0,0.0,0.0,-0.0286043919622898,60.0,-16.53868293762207,-0.0,-1.261440729649621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001276596012758,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001344315387541,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.929079533321784e-05,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000134431727929,291.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000637685356196,290.69561767578125,294.1499938964844,272.0509948730469,270.8587951660156,273.26568603515625,272.0524597167969,289.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602011604234,4.7992518403816575e-08,0.0013601531973108,-0.1238765120506286,0.0,0.0,0.0,-0.0286043919622898,60.0,-16.53868293762207,-0.0,-1.261440729649621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001280553406104,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0001348482765024,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.959859744412825e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001348484656773,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0006396621465682,290.6872863769531,294.1499938964844,272.04998779296875,270.8681335449219,273.2365417480469,272.050537109375,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136441772338,4.848578782912227e-08,0.0013643691781908,-0.1251401752233505,0.0,0.0,0.0,-0.0288489181548357,60.0,-16.587839126586914,-0.0,-1.2692731843344518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001280553406104,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0001348482765024,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.959859744412825e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001348484656773,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0006396621465682,290.6872863769531,294.1499938964844,272.04998779296875,270.8681335449219,273.2365417480469,272.050537109375,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136441772338,4.848578782912227e-08,0.0013643691781908,-0.1251401752233505,0.0,0.0,0.0,-0.0288489181548357,60.0,-16.587839126586914,-0.0,-1.2692731843344518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001283991441596,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0001352103281533,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.986600343836471e-05,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001352105173282,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0006413795636035,290.67889404296875,294.1499938964844,272.04998779296875,270.8783569335937,273.2080078125,272.0500793457031,289.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613565593957,60.0,-16.626983642578125,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001283991441596,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0001352103281533,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.986600343836471e-05,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001352105173282,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0006413795636035,290.67889404296875,294.1499938964844,272.04998779296875,270.8783569335937,273.2080078125,272.0500793457031,289.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613565593957,60.0,-16.626983642578125,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,0.0001287302293349,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001355589629383,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001001235141302,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001355591521132,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0006430333596654,290.67041015625,294.1499938964844,272.04998779296875,270.8886413574219,273.1800842285156,272.0500183105469,289.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9327002926702335e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659271508455,60.0,-16.661273956298828,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,0.0001287302293349,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001355589629383,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001001235141302,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001355591521132,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0006430333596654,290.67041015625,294.1499938964844,272.04998779296875,270.8886413574219,273.1800842285156,272.0500183105469,289.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9327002926702335e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659271508455,60.0,-16.661273956298828,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001288925122935,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001357298751827,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001002497374429,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001357300498057,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006438440759666,290.6661682128906,294.1499938964844,272.04998779296875,270.893798828125,273.1663513183594,272.0500183105469,289.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733372325077,4.95292873381459e-08,0.0013732876395806,-0.1278114914894104,0.0,0.0,0.0,-0.0293662026524543,60.0,-16.677648544311523,-0.0,-1.285922195393141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,0.0001290525251533,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0001358983718091,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001003741926979,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.000135898560984,291.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0006446433835662,290.6618957519531,294.1499938964844,272.04998779296875,270.8989562988281,273.1528015136719,272.04998779296875,289.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750420184805,4.9728740236787417e-08,0.0013749923091381,-0.1283217966556549,0.0,0.0,0.0,-0.0294650755822658,60.0,-16.693647384643555,-0.0,-1.2891167955331184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,0.0001293662498937,292.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001362287439405,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001006181992124,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001362289185635,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000646210508421,290.6532897949219,294.1499938964844,272.04998779296875,270.9093017578125,273.12603759765625,272.04998779296875,289.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.724748611450195,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,0.0001293662498937,292.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001362287439405,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001006181992124,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001362289185635,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000646210508421,290.6532897949219,294.1499938964844,272.04998779296875,270.9093017578125,273.12603759765625,272.04998779296875,289.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.724748611450195,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001296670234296,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001365454809274,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001008521358016,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001365456555504,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0006477129645645,290.6446533203125,294.1499938964844,272.04998779296875,270.91961669921875,273.0999755859375,272.04998779296875,289.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815889833495,5.0494691095082096e-08,0.0013815384590998,-0.1302805691957473,0.0,0.0,0.0,-0.0298447739332914,60.0,-16.754154205322266,-0.0,-1.3014215483053704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001296670234296,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001365454809274,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001008521358016,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001365456555504,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0006477129645645,290.6446533203125,294.1499938964844,272.04998779296875,270.91961669921875,273.0999755859375,272.04998779296875,289.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815889833495,5.0494691095082096e-08,0.0013815384590998,-0.1302805691957473,0.0,0.0,0.0,-0.0298447739332914,60.0,-16.754154205322266,-0.0,-1.3014215483053704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0001299536670558,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001368473167531,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001010750711429,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001368474913761,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0006491447566077,290.63592529296875,294.1499938964844,272.04998779296875,270.92987060546875,273.07440185546875,272.04998779296875,289.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.085196619347698e-08,0.001384591916576,-0.1311937421560287,0.0,0.0,0.0,-0.030021883547306,60.0,-16.78195571899414,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0001299536670558,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001368473167531,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001010750711429,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001368474913761,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0006491447566077,290.63592529296875,294.1499938964844,272.04998779296875,270.92987060546875,273.07440185546875,272.04998779296875,289.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.085196619347698e-08,0.001384591916576,-0.1311937421560287,0.0,0.0,0.0,-0.030021883547306,60.0,-16.78195571899414,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001302179298363,292.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.0001371256075799,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001012806169455,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0001371257822029,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0006504648481495,290.6271667480469,294.1499938964844,272.04998779296875,270.9400329589844,273.04937744140625,272.04998779296875,289.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.1181370253061687e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851760596036,60.0,-16.807310104370117,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
