time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001302179298363,292.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.0001371256075799,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001012806169455,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0001371257822029,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0006504648481495,290.6271667480469,294.1499938964844,272.04998779296875,270.9400329589844,273.04937744140625,272.04998779296875,289.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.1181370253061687e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851760596036,60.0,-16.807310104370117,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,0.0001303391036344,292.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001372532133245,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001013748624245,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001372533733956,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0006510701496154,290.62274169921875,294.1499938964844,272.04998779296875,270.9450988769531,273.037109375,272.04998779296875,289.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887494569644,5.133240321697485e-08,0.0013886981178075,-0.1324212104082107,0.0,0.0,0.0,-0.0302600488066673,60.0,-16.818628311157227,-0.0,-1.314946018737828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0001304512115893,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001373712730128,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001014620575006,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001373714330838,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.000651630165521,290.61834716796875,294.1499938964844,272.04998779296875,270.9501037597656,273.02496337890625,272.04998779296875,289.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899438781663,5.147214565681679e-08,0.0013898924225941,-0.132778137922287,0.0,0.0,0.0,-0.0303293205797672,60.0,-16.828962326049805,-0.0,-1.3172088131341297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001306423946516,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0001375725842081,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001016107489704,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.000137572758831,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.000652585120406,290.6094665527344,294.1499938964844,272.04998779296875,270.9600524902344,273.0010681152344,272.04998779296875,289.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391980680637,5.17104332686813e-08,0.0013919289922341,-0.1333866417407989,0.0,0.0,0.0,-0.0304474458098411,60.0,-16.846126556396484,-0.0,-1.3210718918799105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001306423946516,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0001375725842081,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001016107489704,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.000137572758831,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.000652585120406,290.6094665527344,294.1499938964844,272.04998779296875,270.9600524902344,273.0010681152344,272.04998779296875,289.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391980680637,5.17104332686813e-08,0.0013919289922341,-0.1333866417407989,0.0,0.0,0.0,-0.0304474458098411,60.0,-16.846126556396484,-0.0,-1.3210718918799105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001307823113165,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,0.0001377199369017,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001017195827444,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001377200969727,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0006532840779982,290.6005249023437,294.1499938964844,272.04998779296875,270.9698181152344,272.97772216796875,272.04998779296875,289.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934714952483,5.1884832430459944e-08,0.0013934195740148,-0.1338319033384323,0.0,0.0,0.0,-0.0305339004844427,60.0,-16.857135772705078,-0.0,-1.3239026941391785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001307823113165,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,0.0001377199369017,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001017195827444,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001377200969727,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0006532840779982,290.6005249023437,294.1499938964844,272.04998779296875,270.9698181152344,272.97772216796875,272.04998779296875,289.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934714952483,5.1884832430459944e-08,0.0013934195740148,-0.1338319033384323,0.0,0.0,0.0,-0.0305339004844427,60.0,-16.857135772705078,-0.0,-1.3239026941391785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0001308628125116,292.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001378047163598,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001017821923596,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001378048764308,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0006536862347275,290.591552734375,294.1499938964844,272.04998779296875,270.9793701171875,272.9549560546875,272.04998779296875,289.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943291269242,5.198515751203559e-08,0.0013942770892754,-0.1340880095958709,0.0,0.0,0.0,-0.0305836331099271,60.0,-16.860607147216797,-0.0,-1.325532537066465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0001308628125116,292.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001378047163598,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001017821923596,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001378048764308,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0006536862347275,290.591552734375,294.1499938964844,272.04998779296875,270.9793701171875,272.9549560546875,272.04998779296875,289.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943291269242,5.198515751203559e-08,0.0013942770892754,-0.1340880095958709,0.0,0.0,0.0,-0.0305836331099271,60.0,-16.860607147216797,-0.0,-1.325532537066465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.0001308863575104,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001378295128233,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001018005059449,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001378296728944,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0006538038724102,290.58251953125,294.1499938964844,272.04998779296875,270.9887084960937,272.9327392578125,272.04998779296875,289.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945798855274,5.201447805802673e-08,0.0013945279642939,-0.1341628581285476,0.0,0.0,0.0,-0.0305981691926717,60.0,-16.857194900512695,-0.0,-1.326009169133613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.0001308863575104,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001378295128233,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001018005059449,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001378296728944,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0006538038724102,290.58251953125,294.1499938964844,272.04998779296875,270.9887084960937,272.9327392578125,272.04998779296875,289.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945798855274,5.201447805802673e-08,0.0013945279642939,-0.1341628581285476,0.0,0.0,0.0,-0.0305981691926717,60.0,-16.857194900512695,-0.0,-1.326009169133613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001308775827055,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,0.0001378202578052,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001017936738207,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001378204178763,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0006537599838338,290.5780029296875,294.1499938964844,272.04998779296875,270.9933166503906,272.9218444824219,272.04998779296875,289.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944862876087,5.2003514383613953e-08,0.0013944342499598,-0.1341348737478256,0.0,0.0,0.0,-0.0305927358567714,60.0,-16.85235595703125,-0.0,-1.3258309650154845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,0.0001308593928115,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001378011074848,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001017795293591,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001378012675559,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0006536691216751,290.573486328125,294.1499938964844,272.04998779296875,270.997802734375,272.9110717773437,272.04998779296875,289.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942925725132,5.1980830306774806e-08,0.0013942405348643,-0.1340769678354263,0.0,0.0,0.0,-0.0305814910680055,60.0,-16.846229553222656,-0.0,-1.325462335444172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0001307969505432,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,0.0001377353619318,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001017309623421,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001377355074509,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.000653357245028,290.5643920898437,294.1499938964844,272.04998779296875,271.0066223144531,272.8899841308594,272.04998779296875,289.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393626909703,5.1902958375649184e-08,0.0013935751048848,-0.1338781863451004,0.0,0.0,0.0,-0.0305428877472877,60.0,-16.829837799072266,-0.0,-1.3241971430488777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0001307969505432,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,0.0001377353619318,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001017309623421,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001377355074509,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.000653357245028,290.5643920898437,294.1499938964844,272.04998779296875,271.0066223144531,272.8899841308594,272.04998779296875,289.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393626909703,5.1902958375649184e-08,0.0013935751048848,-0.1338781863451004,0.0,0.0,0.0,-0.0305428877472877,60.0,-16.829837799072266,-0.0,-1.3241971430488777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001307187922066,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.0001376530562993,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001016701717162,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001376532018184,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0006529668462462,290.5552673339844,294.1499938964844,272.04998779296875,271.0151062011719,272.869384765625,272.04998779296875,289.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927939580753,5.180550033401232e-08,0.0013927421532571,-0.1336293667554855,0.0,0.0,0.0,-0.0304945763200521,60.0,-16.810270309448242,-0.0,-1.3226146222677926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001307187922066,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.0001376530562993,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001016701717162,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001376532018184,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0006529668462462,290.5552673339844,294.1499938964844,272.04998779296875,271.0151062011719,272.869384765625,272.04998779296875,289.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927939580753,5.180550033401232e-08,0.0013927421532571,-0.1336293667554855,0.0,0.0,0.0,-0.0304945763200521,60.0,-16.810270309448242,-0.0,-1.3226146222677926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001306208432652,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001375499123241,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.00010159399244,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001375500578433,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0006524775526486,290.5461120605469,294.1499938964844,272.04998779296875,271.0232849121094,272.8492736816406,272.04998779296875,289.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917501782998,5.16833686958762e-08,0.0013916984898969,-0.1333175301551818,0.0,0.0,0.0,-0.0304340329021215,60.0,-16.78838348388672,-0.0,-1.3206327764692105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001306208432652,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001375499123241,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.00010159399244,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001375500578433,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0006524775526486,290.5461120605469,294.1499938964844,272.04998779296875,271.0232849121094,272.8492736816406,272.04998779296875,289.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917501782998,5.16833686958762e-08,0.0013916984898969,-0.1333175301551818,0.0,0.0,0.0,-0.0304340329021215,60.0,-16.78838348388672,-0.0,-1.3206327764692105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020690917969,0.0,0.0,0.000130486456328,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,0.0001374084095004,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001014894733089,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,0.0001374085404677,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0006518063019029,290.53692626953125,294.1499938964844,272.04998779296875,271.03106689453125,272.8297119140625,272.04998779296875,289.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903182698413,5.1515819166070294e-08,0.0013902666978538,-0.1328896731138229,0.0,0.0,0.0,-0.0303509756922721,60.0,-16.76258087158203,-0.0,-1.3179163715903996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020690917969,0.0,0.0,0.000130486456328,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,0.0001374084095004,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001014894733089,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,0.0001374085404677,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0006518063019029,290.53692626953125,294.1499938964844,272.04998779296875,271.03106689453125,272.8297119140625,272.04998779296875,289.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903182698413,5.1515819166070294e-08,0.0013902666978538,-0.1328896731138229,0.0,0.0,0.0,-0.0303509756922721,60.0,-16.76258087158203,-0.0,-1.3179163715903996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89569091796875,0.0,0.0,0.0001304070174228,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001373247359879,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001014276786008,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.000137324881507,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.0006514094420708,290.5323181152344,294.1499938964844,272.04998779296875,271.0348205566406,272.8200988769531,272.04998779296875,289.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389471697621,5.1416765955991663e-08,0.0013894203584641,-0.1326366961002349,0.0,0.0,0.0,-0.0303018745034933,60.0,-16.74793815612793,-0.0,-1.3163118239845062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001303192257182,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0001372323022224,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001013594010146,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001372324477415,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0006509709637612,290.5277099609375,294.1499938964844,272.04998779296875,271.0384521484375,272.8106384277344,272.04998779296875,289.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885363005101,5.1307328163829886e-08,0.0013884850777685,-0.1323571652173996,0.0,0.0,0.0,-0.0302476231008768,60.0,-16.73223114013672,-0.0,-1.3145400146186148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.0001301226293435,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0001370252721244,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001012064894894,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001370254176435,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0006499888841062,290.5184936523437,294.1499938964844,272.04998779296875,271.04541015625,272.79205322265625,272.04998779296875,289.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864414067938,5.106221934170208e-08,0.0013863903004676,-0.1317309886217117,0.0,0.0,0.0,-0.0301261190325021,60.0,-16.698246002197266,-0.0,-1.310576323021451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.0001301226293435,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0001370252721244,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001012064894894,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001370254176435,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0006499888841062,290.5184936523437,294.1499938964844,272.04998779296875,271.04541015625,272.79205322265625,272.04998779296875,289.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864414067938,5.106221934170208e-08,0.0013863903004676,-0.1317309886217117,0.0,0.0,0.0,-0.0301261190325021,60.0,-16.698246002197266,-0.0,-1.310576323021451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001299033756367,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.0001367944059893,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001010359628708,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0001367945369565,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0006488937651738,290.5092468261719,294.1499938964844,272.04998779296875,271.05194091796875,272.77392578125,272.04998779296875,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841051841154,5.0788887762109887e-08,0.0013840544270351,-0.1310325413942337,0.0,0.0,0.0,-0.0299906227737665,60.0,-16.660741806030273,-0.0,-1.3061632841981918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001299033756367,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.0001367944059893,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001010359628708,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0001367945369565,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0006488937651738,290.5092468261719,294.1499938964844,272.04998779296875,271.05194091796875,272.77392578125,272.04998779296875,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841051841154,5.0788887762109887e-08,0.0013840544270351,-0.1310325413942337,0.0,0.0,0.0,-0.0299906227737665,60.0,-16.660741806030273,-0.0,-1.3061632841981918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.000129665932036,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001365443604299,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001008512845146,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001365444913972,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0006477076676674,290.4999694824219,294.1499938964844,272.04998779296875,271.0579528808594,272.7563781738281,272.04998779296875,289.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815751299262,5.049286855296487e-08,0.0013815246056765,-0.1302759051322937,0.0,0.0,0.0,-0.0298438798636198,60.0,-16.62037467956543,-0.0,-1.30139213183611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.000129665932036,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001365443604299,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001008512845146,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001365444913972,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0006477076676674,290.4999694824219,294.1499938964844,272.04998779296875,271.0579528808594,272.7563781738281,272.04998779296875,289.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815751299262,5.049286855296487e-08,0.0013815246056765,-0.1302759051322937,0.0,0.0,0.0,-0.0298438798636198,60.0,-16.62037467956543,-0.0,-1.30139213183611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0001294197281822,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001362851035082,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001006597958621,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,0.0001362852344755,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0006464778562076,290.4906921386719,294.1499938964844,272.04998779296875,271.0634765625,272.7391967773437,272.04998779296875,289.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018593896011225e-08,0.0013789014192298,-0.1294911652803421,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.578622817993164,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0001294197281822,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001362851035082,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001006597958621,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,0.0001362852344755,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0006464778562076,290.4906921386719,294.1499938964844,272.04998779296875,271.0634765625,272.7391967773437,272.04998779296875,289.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018593896011225e-08,0.0013789014192298,-0.1294911652803421,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.578622817993164,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,0.0001292948873015,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.000136153641506,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001005626982077,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001361537724733,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.0006458542193286,290.4860534667969,294.1499938964844,272.04998779296875,271.0660400390625,272.7308044433594,272.04998779296875,289.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.55729103088379,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,0.0001291695516556,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,0.0001360216556349,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0001004652076517,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001360217866022,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0006452281377278,290.4814147949219,294.1499938964844,272.04998779296875,271.0684509277344,272.7225341796875,272.04998779296875,289.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.535852432250977,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139953613281,0.0,0.0,0.0001289194769924,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.000135758309625,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001002706994768,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0001357584260404,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0006439789431169,290.4721069335937,294.1499938964844,272.04998779296875,271.0728454589844,272.7062683105469,272.04998779296875,289.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.492841720581055,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139953613281,0.0,0.0,0.0001289194769924,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.000135758309625,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001002706994768,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0001357584260404,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0006439789431169,290.4721069335937,294.1499938964844,272.04998779296875,271.0728454589844,272.7062683105469,272.04998779296875,289.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.492841720581055,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,0.0001286826445721,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001355089189019,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001000865086098,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001355090498691,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.0006427959888242,290.4627685546875,294.1499938964844,272.04998779296875,271.07666015625,272.69049072265625,272.04998779296875,289.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710975181311,4.9267054436086255e-08,0.0013710481580346,-0.1271404325962066,0.0,0.0,0.0,-0.0292362179607152,60.0,-16.450836181640625,-0.0,-1.2817280037324968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,0.0001286826445721,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001355089189019,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001000865086098,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001355090498691,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.0006427959888242,290.4627685546875,294.1499938964844,272.04998779296875,271.07666015625,272.69049072265625,272.04998779296875,289.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710975181311,4.9267054436086255e-08,0.0013710481580346,-0.1271404325962066,0.0,0.0,0.0,-0.0292362179607152,60.0,-16.450836181640625,-0.0,-1.2817280037324968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0001284663449041,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,0.0001352811377728,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,9.99182666419074e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.00013528126874,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0006417154800146,290.45343017578125,294.1499938964844,272.04998779296875,271.079833984375,272.675048828125,272.04998779296875,289.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.410659790039062,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0001284663449041,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,0.0001352811377728,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,9.99182666419074e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.00013528126874,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0006417154800146,290.45343017578125,294.1499938964844,272.04998779296875,271.079833984375,272.675048828125,272.04998779296875,289.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.410659790039062,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
