time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0001282900047954,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0001350954553345,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.978112211683764e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001350955717498,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0006408346816897,290.4440612792969,294.1499938964844,272.04998779296875,271.0823669433594,272.6600341796875,272.04998779296875,289.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669134350493,4.8777575756275844e-08,0.0013668646570295,-0.125887393951416,0.0,0.0,0.0,-0.0289935711771249,60.0,-16.374549865722656,-0.0,-1.2739177179810213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0001282900047954,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0001350954553345,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.978112211683764e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001350955717498,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0006408346816897,290.4440612792969,294.1499938964844,272.04998779296875,271.0823669433594,272.6600341796875,272.04998779296875,289.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669134350493,4.8777575756275844e-08,0.0013668646570295,-0.125887393951416,0.0,0.0,0.0,-0.0289935711771249,60.0,-16.374549865722656,-0.0,-1.2739177179810213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709350585937,0.0,0.0,0.0001282201119465,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001350218517472,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,9.972675616154449e-05,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0001350219681626,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0006404855521395,290.4393615722656,294.1499938964844,272.04998779296875,271.0833435058594,272.6526794433594,272.04998779296875,289.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.028950372710824,60.0,-16.358572006225586,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76483154296875,0.0,0.0,0.000128162864712,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0001349615777144,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,9.968223457690328e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001349616941297,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0006401995779015,290.4346618652344,294.1499938964844,272.04998779296875,271.0841979980469,272.6453857421875,272.04998779296875,289.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.861907143549615e-08,0.0013655096990987,-0.1254815012216568,0.0,0.0,0.0,-0.0289149954915046,60.0,-16.344030380249023,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001280890137422,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.0001348837977275,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,9.96247908915393e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001348839141428,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0006398306577466,290.4252624511719,294.1499938964844,272.04998779296875,271.0853271484375,272.631103515625,272.04998779296875,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.8526985096941664e-08,0.0013647226151078,-0.1252456754446029,0.0,0.0,0.0,-0.0288693457841873,60.0,-16.319860458374023,-0.0,-1.2699283047368226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001280890137422,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.0001348837977275,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,9.96247908915393e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001348839141428,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0006398306577466,290.4252624511719,294.1499938964844,272.04998779296875,271.0853271484375,272.631103515625,272.04998779296875,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.8526985096941664e-08,0.0013647226151078,-0.1252456754446029,0.0,0.0,0.0,-0.0288693457841873,60.0,-16.319860458374023,-0.0,-1.2699283047368226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0001280658325413,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001348593941656,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,9.960675379261374e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.000134859496029,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.000639714882709,290.41583251953125,294.1499938964844,272.04998779296875,271.085693359375,272.6171875,272.04998779296875,289.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498066007596214e-08,0.001364475232549,-0.1251716166734695,0.0,0.0,0.0,-0.0288550090044736,60.0,-16.30246925354004,-0.0,-1.2694682993696918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0001280658325413,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001348593941656,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,9.960675379261374e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.000134859496029,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.000639714882709,290.41583251953125,294.1499938964844,272.04998779296875,271.085693359375,272.6171875,272.04998779296875,289.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498066007596214e-08,0.001364475232549,-0.1251716166734695,0.0,0.0,0.0,-0.0288550090044736,60.0,-16.30246925354004,-0.0,-1.2694682993696918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0001280178257729,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001348088408121,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,9.956942085409536e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0001348089572275,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0006394750671461,290.4063720703125,294.1499938964844,272.04998779296875,271.085693359375,272.6036071777344,272.04998779296875,289.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.8438209887535784e-08,0.0013639639364555,-0.125018298625946,0.0,0.0,0.0,-0.0288253370672464,60.0,-16.286367416381836,-0.0,-1.2685165984294144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0001280178257729,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001348088408121,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,9.956942085409536e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0001348089572275,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0006394750671461,290.4063720703125,294.1499938964844,272.04998779296875,271.085693359375,272.6036071777344,272.04998779296875,289.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.8438209887535784e-08,0.0013639639364555,-0.125018298625946,0.0,0.0,0.0,-0.0288253370672464,60.0,-16.286367416381836,-0.0,-1.2685165984294144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162475585937,0.0,0.0,0.0001278798299608,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001346635253867,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.946208592737094e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001346636272501,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006387857720255,290.3968811035156,294.1499938964844,272.04998779296875,271.085693359375,272.5903625488281,272.04998779296875,289.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136254215613,4.826616972763986e-08,0.0013624938437715,-0.1245776191353797,0.0,0.0,0.0,-0.0287400558590888,60.0,-16.26293182373047,-0.0,-1.265782856307851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162475585937,0.0,0.0,0.0001278798299608,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001346635253867,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.946208592737094e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001346636272501,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006387857720255,290.3968811035156,294.1499938964844,272.04998779296875,271.085693359375,272.5903625488281,272.04998779296875,289.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136254215613,4.826616972763986e-08,0.0013624938437715,-0.1245776191353797,0.0,0.0,0.0,-0.0287400558590888,60.0,-16.26293182373047,-0.0,-1.265782856307851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0001277782575925,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001345565542578,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,9.938308357959612e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001345566706731,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0006382783758454,290.3921203613281,294.1499938964844,272.04998779296875,271.085693359375,272.5838623046875,272.04998779296875,289.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.813954745941373e-08,0.0013614118797704,-0.1242532283067703,0.0,0.0,0.0,-0.0286772884428501,60.0,-16.24753189086914,-0.0,-1.2637727309083857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041931152344,0.0,0.0,0.0001276562106795,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,0.0001344280317425,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,9.92881614365615e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0001344281481578,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0006376687670126,290.3873596191406,294.1499938964844,272.04998779296875,271.085693359375,272.5774230957031,272.04998779296875,289.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601596001535,4.798740604883278e-08,0.0013601116370409,-0.1238634064793586,0.0,0.0,0.0,-0.0286018662154674,60.0,-16.229694366455078,-0.0,-1.2613595856691973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001273464149562,291.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001341018214588,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,9.90472108242102e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001341019233223,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0006361212581396,290.3778381347656,294.1499938964844,272.04998779296875,271.085693359375,272.5648193359375,272.04998779296875,289.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568589929491,4.7601229624660846e-08,0.0013568113790825,-0.1228737011551857,0.0,0.0,0.0,-0.0284104328602552,60.0,-16.18583106994629,-0.0,-1.2552446548852458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001273464149562,291.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001341018214588,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,9.90472108242102e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001341019233223,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0006361212581396,290.3778381347656,294.1499938964844,272.04998779296875,271.085693359375,272.5648193359375,272.04998779296875,289.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568589929491,4.7601229624660846e-08,0.0013568113790825,-0.1228737011551857,0.0,0.0,0.0,-0.0284104328602552,60.0,-16.18583106994629,-0.0,-1.2552446548852458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.000126964514493,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0001336996647296,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,9.87501844065264e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.000133699766593,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0006342136766761,290.36834716796875,294.1499938964844,272.04998779296875,271.085693359375,272.55255126953125,272.04998779296875,289.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527900446206,4.712518020255629e-08,0.0013527428964152,-0.12165317684412,0.0,0.0,0.0,-0.0281744450330734,60.0,-16.131364822387695,-0.0,-1.247727112740904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.000126964514493,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0001336996647296,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,9.87501844065264e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.000133699766593,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0006342136766761,290.36834716796875,294.1499938964844,272.04998779296875,271.085693359375,272.55255126953125,272.04998779296875,289.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527900446206,4.712518020255629e-08,0.0013527428964152,-0.12165317684412,0.0,0.0,0.0,-0.0281744450330734,60.0,-16.131364822387695,-0.0,-1.247727112740904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0001265096216229,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0001332206302322,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.839636913966388e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0001332207320956,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0006319413078017,290.3588256835937,294.1499938964844,272.04998779296875,271.085693359375,272.5406188964844,272.04998779296875,289.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479432091116,4.655813157228295e-08,0.0013478966429829,-0.1201986670494079,0.0,0.0,0.0,-0.0278933476656675,60.0,-16.067855834960938,-0.0,-1.2388019854370216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0001265096216229,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0001332206302322,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.839636913966388e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0001332207320956,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0006319413078017,290.3588256835937,294.1499938964844,272.04998779296875,271.085693359375,272.5406188964844,272.04998779296875,289.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479432091116,4.655813157228295e-08,0.0013478966429829,-0.1201986670494079,0.0,0.0,0.0,-0.0278933476656675,60.0,-16.067855834960938,-0.0,-1.2388019854370216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564636230469,0.0,0.0,0.0001259890559595,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001326724595855,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.799149120226502e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001326725614489,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0006293410551734,290.34930419921875,294.1499938964844,272.04998779296875,271.085693359375,272.5290222167969,272.04998779296875,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423968339338,4.5909253287845786e-08,0.0013423508498817,-0.1185333579778671,0.0,0.0,0.0,-0.0275716818869113,60.0,-15.995731353759766,-0.0,-1.2286278661122196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564636230469,0.0,0.0,0.0001259890559595,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001326724595855,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.799149120226502e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001326725614489,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0006293410551734,290.34930419921875,294.1499938964844,272.04998779296875,271.085693359375,272.5290222167969,272.04998779296875,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423968339338,4.5909253287845786e-08,0.0013423508498817,-0.1185333579778671,0.0,0.0,0.0,-0.0275716818869113,60.0,-15.995731353759766,-0.0,-1.2286278661122196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,0.0001257081894436,291.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0001323766919085,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.777303785085678e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001323767937719,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0006279380177147,290.3445739746094,294.1499938964844,272.04998779296875,271.085693359375,272.5233154296875,272.04998779296875,289.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555914401294103e-08,0.0013393586268648,-0.117634430527687,0.0,0.0,0.0,-0.0273981261998415,60.0,-15.956893920898438,-0.0,-1.223155834395584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001254107774002,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.000132063505589,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,9.754172060638666e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001320636074524,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.0006264524417929,290.3398132324219,294.1499938964844,272.04998779296875,271.085693359375,272.5177307128906,272.04998779296875,289.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362353201955,4.518842544598557e-08,0.0013361901510506,-0.1166822835803031,0.0,0.0,0.0,-0.0272143520414829,60.0,-15.91598129272461,-0.0,-1.2173748586974398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,0.0001247757900273,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0001313948450842,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,9.704784315545112e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001313949323957,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0006232805317267,290.3303527832031,294.1499938964844,272.04998779296875,271.085693359375,272.5067443847656,272.04998779296875,289.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294697273522,4.4396934129054e-08,0.0013294253731146,-0.1146484017372131,0.0,0.0,0.0,-0.0268219914287328,60.0,-15.829145431518556,-0.0,-1.2050782061123757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,0.0001247757900273,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0001313948450842,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,9.704784315545112e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001313949323957,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0006232805317267,290.3303527832031,294.1499938964844,272.04998779296875,271.085693359375,272.5067443847656,272.04998779296875,289.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294697273522,4.4396934129054e-08,0.0013294253731146,-0.1146484017372131,0.0,0.0,0.0,-0.0268219914287328,60.0,-15.829145431518556,-0.0,-1.2050782061123757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.0001240929123014,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0001306757330894,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.651671280153096e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001306758349528,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0006198694463819,290.3208923339844,294.1499938964844,272.04998779296875,271.085693359375,272.4960632324219,272.04998779296875,289.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322193769738,4.354575366960489e-08,0.0013221502304077,-0.1124596148729324,0.0,0.0,0.0,-0.0264000408351421,60.0,-15.735550880432127,-0.0,-1.1919236442281544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.0001240929123014,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0001306757330894,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.651671280153096e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001306758349528,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0006198694463819,290.3208923339844,294.1499938964844,272.04998779296875,271.085693359375,272.4960632324219,272.04998779296875,289.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322193769738,4.354575366960489e-08,0.0013221502304077,-0.1124596148729324,0.0,0.0,0.0,-0.0264000408351421,60.0,-15.735550880432127,-0.0,-1.1919236442281544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001233716029673,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001299161667702,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,9.595569281373172e-05,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001299162540817,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62457275390625,0.0,0.0,0.0006162663339637,290.3114624023437,294.1499938964844,272.04998779296875,271.085693359375,272.4857177734375,272.04998779296875,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145082630217,4.2646679077051886e-08,0.0013144656550139,-0.1101459711790084,0.0,0.0,0.0,-0.0259543471038341,60.0,-15.63624382019043,-0.0,-1.1781072117855729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001233716029673,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001299161667702,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,9.595569281373172e-05,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001299162540817,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62457275390625,0.0,0.0,0.0006162663339637,290.3114624023437,294.1499938964844,272.04998779296875,271.085693359375,272.4857177734375,272.04998779296875,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145082630217,4.2646679077051886e-08,0.0013144656550139,-0.1101459711790084,0.0,0.0,0.0,-0.0259543471038341,60.0,-15.63624382019043,-0.0,-1.1781072117855729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001226341701112,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001291396038141,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,9.538212907500564e-05,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001291396911256,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0006125826621428,290.30206298828125,294.1499938964844,272.04998779296875,271.085693359375,272.47564697265625,272.04998779296875,289.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.107778862118721,0.0,0.0,0.0,-0.0254986938089132,60.0,-15.533967971801758,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001226341701112,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001291396038141,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,9.538212907500564e-05,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001291396911256,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0006125826621428,290.30206298828125,294.1499938964844,272.04998779296875,271.085693359375,272.47564697265625,272.04998779296875,289.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.107778862118721,0.0,0.0,0.0,-0.0254986938089132,60.0,-15.533967971801758,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001222584251081,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.0001287439226871,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,9.508988296147436e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,0.0001287440099986,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,0.0006107057561166,290.2973937988281,294.1499938964844,272.04998779296875,271.085693359375,272.47076416015625,272.04998779296875,289.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026474043726,4.125918451336474e-08,0.0013026061933487,-0.1065720990300178,0.0,0.0,0.0,-0.0252665299922227,60.0,-15.481918334960938,-0.0,-1.1569426305868546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,0.0001218785837409,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001283439487451,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,9.479445725446568e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0001283440360566,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.0006088084192015,290.292724609375,294.1499938964844,272.04998779296875,271.085693359375,272.4659118652344,272.04998779296875,289.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129860045854,4.0785760546668826e-08,0.001298559596762,-0.1053517535328865,0.0,0.0,0.0,-0.0250318404287099,60.0,-15.429450988769531,-0.0,-1.1497649410330268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001210960908792,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001275199465453,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.418584522791208e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0001275200193049,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0006048997165635,290.28338623046875,294.1499938964844,272.04998779296875,271.085693359375,272.4564514160156,272.04998779296875,289.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902630260214,3.981046603485083e-08,0.0012902232119813,-0.1028363108634948,0.0,0.0,0.0,-0.0245483610779047,60.0,-15.32211971282959,-0.0,-1.135048464107058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001210960908792,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001275199465453,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.418584522791208e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0001275200193049,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0006048997165635,290.28338623046875,294.1499938964844,272.04998779296875,271.085693359375,272.4564514160156,272.04998779296875,289.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902630260214,3.981046603485083e-08,0.0012902232119813,-0.1028363108634948,0.0,0.0,0.0,-0.0245483610779047,60.0,-15.32211971282959,-0.0,-1.135048464107058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,0.0001202847415697,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001266655599465,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,9.355480142403394e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001266656327061,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0006008468335494,290.2740783691406,294.1499938964844,272.04998779296875,271.085693359375,272.4472351074219,272.04998779296875,289.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816182570531,3.8799232271458095e-08,0.0012815793743357,-0.1002261638641357,0.0,0.0,0.0,-0.0240470636636018,60.0,-15.211756706237791,-0.0,-1.119889603273805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,0.0001202847415697,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001266655599465,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,9.355480142403394e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001266656327061,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0006008468335494,290.2740783691406,294.1499938964844,272.04998779296875,271.085693359375,272.4472351074219,272.04998779296875,289.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816182570531,3.8799232271458095e-08,0.0012815793743357,-0.1002261638641357,0.0,0.0,0.0,-0.0240470636636018,60.0,-15.211756706237791,-0.0,-1.119889603273805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001194398064399,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001257757976418,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,9.289762965636328e-05,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,0.0001257758849533,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0005966262542642,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.43829345703125,272.04998779296875,289.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059047341346,0.0,0.0,0.0,-0.0235250238329172,60.0,-15.097638130187988,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
