time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001194398064399,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001257757976418,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,9.289762965636328e-05,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,0.0001257758849533,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0005966262542642,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.43829345703125,272.04998779296875,289.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059047341346,0.0,0.0,0.0,-0.0235250238329172,60.0,-15.097638130187988,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425109863281,0.0,0.0,0.0001185638975584,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.000124853424495,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,9.221636719303206e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001248535118065,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0005922509008087,290.255615234375,294.1499938964844,272.04998779296875,271.085693359375,272.4296264648437,272.04998779296875,289.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.665448744527566e-08,0.0012632462894544,-0.0946837440133094,0.0,0.0,0.0,-0.0229838527739048,60.0,-14.979366302490234,-0.0,-1.0880754075515145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425109863281,0.0,0.0,0.0001185638975584,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.000124853424495,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,9.221636719303206e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001248535118065,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0005922509008087,290.255615234375,294.1499938964844,272.04998779296875,271.085693359375,272.4296264648437,272.04998779296875,289.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.665448744527566e-08,0.0012632462894544,-0.0946837440133094,0.0,0.0,0.0,-0.0229838527739048,60.0,-14.979366302490234,-0.0,-1.0880754075515145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001181133484351,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,0.0001243789738509,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.186593524646014e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001243790466105,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0005900003015995,290.25103759765625,294.1499938964844,272.04998779296875,271.085693359375,272.4253845214844,272.04998779296875,289.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584824580699,3.609295617934549e-08,0.0012584463693201,-0.0932312235236167,0.0,0.0,0.0,-0.0227054860442876,60.0,-14.918789863586426,-0.0,-1.0798214589158309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0001176521691377,291.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.000123893332784,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,9.150724508799613e-05,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.0001238934055436,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0005876966170035,290.2464599609375,294.1499938964844,272.04998779296875,271.085693359375,272.4212341308594,272.04998779296875,289.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535686837509,3.55181910549618e-08,0.0012535331770777,-0.091743879020214,0.0,0.0,0.0,-0.0224205590784549,60.0,-14.857211112976074,-0.0,-1.0714055065363937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001166809088317,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0001228705514222,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,9.075181878870352e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.0001228706241818,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0005828450084663,290.2373352050781,294.1499938964844,272.04998779296875,271.085693359375,272.4130554199219,272.04998779296875,289.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432201765477,3.43077246611756e-08,0.0012431859504431,-0.0886095613241195,0.0,0.0,0.0,-0.0218204949051141,60.0,-14.72913646697998,-0.0,-1.0537887362715993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001166809088317,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0001228705514222,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,9.075181878870352e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.0001228706241818,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0005828450084663,290.2373352050781,294.1499938964844,272.04998779296875,271.085693359375,272.4130554199219,272.04998779296875,289.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432201765477,3.43077246611756e-08,0.0012431859504431,-0.0886095613241195,0.0,0.0,0.0,-0.0218204949051141,60.0,-14.72913646697998,-0.0,-1.0537887362715993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0001156445214292,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,0.0001217791868839,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,8.99457445484586e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0001217792669194,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0005776680191047,290.228271484375,294.1499938964844,272.04998779296875,271.085693359375,272.4051513671875,272.04998779296875,289.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.301611783967928e-08,0.0012321448884904,-0.0852623432874679,0.0,0.0,0.0,-0.0211802050471305,60.0,-14.593753814697266,-0.0,-1.035151839801074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0001156445214292,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,0.0001217791868839,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,8.99457445484586e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0001217792669194,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0005776680191047,290.228271484375,294.1499938964844,272.04998779296875,271.085693359375,272.4051513671875,272.04998779296875,289.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.301611783967928e-08,0.0012321448884904,-0.0852623432874679,0.0,0.0,0.0,-0.0211802050471305,60.0,-14.593753814697266,-0.0,-1.035151839801074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,0.000114557762572,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001206347806146,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,8.910048200050369e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.0001206348533742,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,0.0005722394562326,290.2192687988281,294.1499938964844,272.04998779296875,271.085693359375,272.3974914550781,272.04998779296875,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.1661752331046955e-08,0.0012205670354887,-0.0817494839429855,0.0,0.0,0.0,-0.0205088034272193,60.0,-14.45127773284912,-0.0,-1.0157876317862249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,0.000114557762572,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001206347806146,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,8.910048200050369e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.0001206348533742,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,0.0005722394562326,290.2192687988281,294.1499938964844,272.04998779296875,271.085693359375,272.3974914550781,272.04998779296875,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.1661752331046955e-08,0.0012205670354887,-0.0817494839429855,0.0,0.0,0.0,-0.0205088034272193,60.0,-14.45127773284912,-0.0,-1.0157876317862249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001134468402597,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0001194649303215,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,8.823643292998895e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001194649958051,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0005666901706717,290.2103271484375,294.1499938964844,272.04998779296875,271.085693359375,272.3900451660156,272.04998779296875,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277305995696224e-08,0.0012087316717952,-0.0781555473804473,0.0,0.0,0.0,-0.0198224876075983,60.0,-14.304388999938965,-0.0,-9.961819813497641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001134468402597,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0001194649303215,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,8.823643292998895e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001194649958051,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0005666901706717,290.2103271484375,294.1499938964844,272.04998779296875,271.085693359375,272.3900451660156,272.04998779296875,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277305995696224e-08,0.0012087316717952,-0.0781555473804473,0.0,0.0,0.0,-0.0198224876075983,60.0,-14.304388999938965,-0.0,-9.961819813497641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,0.0001128937292378,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001188824753626,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,8.780623466009274e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,0.0001188825481222,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0005639272858388,290.20587158203125,294.1499938964844,272.04998779296875,271.085693359375,272.38641357421875,272.04998779296875,289.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868646942,2.9588019145876387e-08,0.001202838961035,-0.0763650983572006,0.0,0.0,0.0,-0.0194807853549718,60.0,-14.230319023132324,-0.0,-9.864918126822888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47857666015625,0.0,0.0,0.0001123489273595,291.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001183087733807,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028686523437,0.0,0.0,8.738249744055793e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001183088388643,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005612059030681,290.2014465332031,294.1499938964844,272.04998779296875,271.085693359375,272.3828430175781,272.04998779296875,289.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.890909378550077e-08,0.0011970348423346,-0.0746008604764938,0.0,0.0,0.0,-0.019144220277667,60.0,-14.156708717346191,-0.0,-9.769935616077421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.0001113121688831,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0001172170159406,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,8.657613216200843e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0001172170814243,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0005560270510613,290.192626953125,294.1499938964844,272.04998779296875,271.085693359375,272.3758544921875,272.04998779296875,289.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186016947031,2.7617113929068185e-08,0.0011859893565997,-0.0712416768074035,0.0,0.0,0.0,-0.0185037404298782,60.0,-14.013466835021973,-0.0,-9.590452521024417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.0001113121688831,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0001172170159406,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,8.657613216200843e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0001172170814243,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0005560270510613,290.192626953125,294.1499938964844,272.04998779296875,271.085693359375,272.3758544921875,272.04998779296875,289.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186016947031,2.7617113929068185e-08,0.0011859893565997,-0.0712416768074035,0.0,0.0,0.0,-0.0185037404298782,60.0,-14.013466835021973,-0.0,-9.590452521024417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580993652344,0.0,0.0,0.0001103627510019,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001162172411568,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,8.583769522374496e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0001162173066404,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0005512845236808,290.1838684082031,294.1499938964844,272.04998779296875,271.085693359375,272.3690795898437,272.04998779296875,289.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759012704715,2.64339963251814e-08,0.0011758748441934,-0.0681634694337844,0.0,0.0,0.0,-0.0179172288626432,60.0,-13.880169868469238,-0.0,-9.427550651253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580993652344,0.0,0.0,0.0001103627510019,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001162172411568,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,8.583769522374496e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0001162173066404,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0005512845236808,290.1838684082031,294.1499938964844,272.04998779296875,271.085693359375,272.3690795898437,272.04998779296875,289.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759012704715,2.64339963251814e-08,0.0011758748441934,-0.0681634694337844,0.0,0.0,0.0,-0.0179172288626432,60.0,-13.880169868469238,-0.0,-9.427550651253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.447998046875,0.0,0.0,0.0001095019397325,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0001153107587015,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,8.516817615600303e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001153108241851,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0005469846073538,290.1751708984375,294.1499938964844,272.04998779296875,271.085693359375,272.36248779296875,272.04998779296875,289.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667286744341,2.5361304167859092e-08,0.0011667032958939,-0.065370924770832,0.0,0.0,0.0,-0.0173854548484087,60.0,-13.757439613342283,-0.0,-9.281056634335982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.447998046875,0.0,0.0,0.0001095019397325,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0001153107587015,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,8.516817615600303e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001153108241851,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0005469846073538,290.1751708984375,294.1499938964844,272.04998779296875,271.085693359375,272.36248779296875,272.04998779296875,289.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667286744341,2.5361304167859092e-08,0.0011667032958939,-0.065370924770832,0.0,0.0,0.0,-0.0173854548484087,60.0,-13.757439613342283,-0.0,-9.281056634335982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001087399723473,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0001145083733717,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,8.457553485641256e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001145084388554,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0005431784084066,290.16650390625,294.1499938964844,272.04998779296875,271.085693359375,272.3561096191406,272.04998779296875,289.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586097534745,2.4411802357349188e-08,0.001158585306257,-0.0628978237509727,0.0,0.0,0.0,-0.0169147495180368,60.0,-13.646734237670898,-0.0,-9.15234181775304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001087399723473,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0001145083733717,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,8.457553485641256e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001145084388554,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0005431784084066,290.16650390625,294.1499938964844,272.04998779296875,271.085693359375,272.3561096191406,272.04998779296875,289.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586097534745,2.4411802357349188e-08,0.001158585306257,-0.0628978237509727,0.0,0.0,0.0,-0.0169147495180368,60.0,-13.646734237670898,-0.0,-9.15234181775304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0001084027826436,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,0.0001141532993642,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,8.431328024016693e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001141533648478,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0005414941115304,290.1622009277344,294.1499938964844,272.04998779296875,271.085693359375,272.3529663085937,272.04998779296875,289.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550169438123,2.3991631792341653e-08,0.001154992962256,-0.0618030726909637,0.0,0.0,0.0,-0.0167064554989337,60.0,-13.596553802490234,-0.0,-9.09566963969155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001080923393601,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001138263905886,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,8.407182031078264e-05,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,0.0001138264487963,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.000539943401236,290.1578674316406,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517090024426,2.36047874579981e-08,0.0011516853701323,-0.060794960707426,0.0,0.0,0.0,-0.0165146812796592,60.0,-13.549525260925291,-0.0,-9.04364796383561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001075610562111,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,0.0001132669203798,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,8.365860412595794e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0001132669858634,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.000537289539352,290.1492614746094,294.1499938964844,272.04998779296875,271.085693359375,272.34381103515625,272.04998779296875,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460478417575,2.294275702752202e-08,0.0011460249079391,-0.0590692982077598,0.0,0.0,0.0,-0.016186486929655,60.0,-13.466214179992676,-0.0,-8.95496583552813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001075610562111,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,0.0001132669203798,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,8.365860412595794e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0001132669858634,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.000537289539352,290.1492614746094,294.1499938964844,272.04998779296875,271.085693359375,272.34381103515625,272.04998779296875,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460478417575,2.294275702752202e-08,0.0011460249079391,-0.0590692982077598,0.0,0.0,0.0,-0.016186486929655,60.0,-13.466214179992676,-0.0,-8.95496583552813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0001071428923751,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.000112826579425,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,8.333336154464632e-05,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001128266376326,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0005352006992325,290.14068603515625,294.1499938964844,272.04998779296875,271.085693359375,272.337890625,272.0500183105469,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421687617679712e-08,0.0011415695771574,-0.0577106997370719,0.0,0.0,0.0,-0.0159281715750694,60.0,-13.39765453338623,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0001071428923751,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.000112826579425,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,8.333336154464632e-05,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001128266376326,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0005352006992325,290.14068603515625,294.1499938964844,272.04998779296875,271.085693359375,272.337890625,272.0500183105469,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421687617679712e-08,0.0011415695771574,-0.0577106997370719,0.0,0.0,0.0,-0.0159281715750694,60.0,-13.39765453338623,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0001067806006176,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001124450645875,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,8.305157825816423e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0001124451227951,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.000533390964847,290.1321105957031,294.1499938964844,272.0510559082031,271.0867004394531,272.33209228515625,272.0503845214844,289.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.339652061462402,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0001067806006176,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001124450645875,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,8.305157825816423e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0001124451227951,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.000533390964847,290.1321105957031,294.1499938964844,272.0510559082031,271.0867004394531,272.33209228515625,272.0503845214844,289.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.339652061462402,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,0.000106400992081,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001120453234761,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,8.275632717413828e-05,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001120453744078,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0005314947338774,290.12353515625,294.1499938964844,272.0541076660156,271.089599609375,272.3265075683594,272.0518493652344,289.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.282736778259276,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,0.000106400992081,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001120453234761,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,8.275632717413828e-05,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001120453744078,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0005314947338774,290.12353515625,294.1499938964844,272.0541076660156,271.089599609375,272.3265075683594,272.0518493652344,289.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.282736778259276,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38385009765625,0.0,0.0,0.000106204446638,291.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,0.0001118383443099,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,8.260345930466428e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001118384025176,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0005305129452608,290.1192626953125,294.1499938964844,272.0563659667969,271.0917663574219,272.32379150390625,272.0532531738281,289.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.253226280212402,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789978027344,0.0,0.0,0.0001060031863744,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.0001116264102165,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,8.244692435255274e-05,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0001116264684242,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0005295076407492,290.114990234375,294.1499938964844,272.05908203125,271.0943603515625,272.32110595703125,272.0550537109375,289.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.054006315767765,0.0,0.0,0.0,-0.015224146656692,60.0,-13.222907066345217,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001055858956533,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001111869860324,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,8.212235843529925e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001111870369641,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0005274231662042,290.1064147949219,294.1499938964844,272.0658874511719,271.100830078125,272.31597900390625,272.0598449707031,289.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481559559470952e-08,0.0011249821400269,-0.0526494607329368,0.0,0.0,0.0,-0.0149663789197802,60.0,-13.159781455993652,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001055858956533,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001111869860324,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,8.212235843529925e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001111870369641,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0005274231662042,290.1064147949219,294.1499938964844,272.0658874511719,271.100830078125,272.31597900390625,272.0598449707031,289.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481559559470952e-08,0.0011249821400269,-0.0526494607329368,0.0,0.0,0.0,-0.0149663789197802,60.0,-13.159781455993652,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.361572265625,0.0,0.0,0.0001052383086062,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001108209617086,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,8.185201295418665e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001108210126403,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3718566894531,0.0,0.0,0.0005256868898868,290.099609375,294.1499938964844,272.07257080078125,271.1072082519531,272.31207275390625,272.06494140625,289.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048450011245226e-08,0.0011212790850549,-0.0515190437436103,0.0,0.0,0.0,-0.0147516699507832,60.0,-13.10657787322998,-0.0,-8.572381915428195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3596496582031,0.0,0.0,0.0001051493745762,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001107273128582,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,8.178284770110622e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0001107273637899,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0005252427072264,290.097900390625,294.1499938964844,272.07440185546875,271.10894775390625,272.3111267089844,272.0663452148437,289.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203517206013,1.9937640871603435e-08,0.0011203316971659,-0.0512298010289669,0.0,0.0,0.0,-0.0146967377513647,60.0,-13.092949867248535,-0.0,-8.55790034393067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
