time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,0.000104692626337,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.0001102463356801,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,8.142759907059371e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001102463866118,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0005229611415416,290.0893859863281,294.1499938964844,272.08453369140625,271.1186218261719,272.3065795898437,272.0745544433594,289.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.936851035111432e-08,0.0011154657695442,-0.0497440136969089,0.0,0.0,0.0,-0.0144145991653203,60.0,-13.022391319274902,-0.0,-8.483713997975428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,0.000104692626337,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.0001102463356801,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,8.142759907059371e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001102463866118,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0005229611415416,290.0893859863281,294.1499938964844,272.08453369140625,271.1186218261719,272.3065795898437,272.0745544433594,289.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.936851035111432e-08,0.0011154657695442,-0.0497440136969089,0.0,0.0,0.0,-0.0144145991653203,60.0,-13.022391319274902,-0.0,-8.483713997975428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404846191406,0.0,0.0,0.0001042165677063,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.0001097450222005,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,8.105733286356553e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001097450731322,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0005205831257626,290.0809020996094,294.1499938964844,272.09619140625,271.12969970703125,272.3023376464844,272.0841064453125,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104128789156,1.8775324406306036e-08,0.0011103941360488,-0.0481950789690017,0.0,0.0,0.0,-0.0141205340623855,60.0,-12.948663711547852,-0.0,-8.406734508525916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404846191406,0.0,0.0,0.0001042165677063,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.0001097450222005,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,8.105733286356553e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001097450731322,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0005205831257626,290.0809020996094,294.1499938964844,272.09619140625,271.12969970703125,272.3023376464844,272.0841064453125,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104128789156,1.8775324406306036e-08,0.0011103941360488,-0.0481950789690017,0.0,0.0,0.0,-0.0141205340623855,60.0,-12.948663711547852,-0.0,-8.406734508525916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,0.0001039725539158,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0001094880572054,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,8.086753950919956e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001094881154131,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0005193641991354,290.07666015625,294.1499938964844,272.1025695800781,271.1357727050781,272.3003845214844,272.0894775390625,289.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078129755333,1.847127606424692e-08,0.0011077944654971,-0.0474010147154331,0.0,0.0,0.0,-0.013969806022942,60.0,-12.910462379455566,-0.0,-8.367413784071689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,0.0001037236434058,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,0.0001092259481083,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,8.067394082900137e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.00010922599904,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.0005181208834983,290.0724182128906,294.1499938964844,272.1092529296875,271.14215087890625,272.2984924316406,272.0951843261719,289.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112771280132e-08,0.0011051427572965,-0.0465909279882907,0.0,0.0,0.0,-0.0138160530477762,60.0,-12.871505737304688,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.0,0.0001032139844028,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001086892516468,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,8.027753938222304e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001086893025785,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311767578125,0.0,0.0,0.0005155749968253,290.06396484375,294.1499938964844,272.1236267089844,271.1558532714844,272.2949523925781,272.1073608398437,289.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.791746139526367,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.0,0.0001032139844028,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001086892516468,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,8.027753938222304e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001086893025785,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311767578125,0.0,0.0,0.0005155749968253,290.06396484375,294.1499938964844,272.1236267089844,271.1558532714844,272.2949523925781,272.1073608398437,289.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.791746139526367,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0001026893369271,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001081367736333,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,7.986948185134679e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.000108136817289,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.000512954313308,290.0555419921875,294.1499938964844,272.13922119140625,271.17071533203125,272.29180908203125,272.1207580566406,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.70908546447754,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0001026893369271,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001081367736333,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,7.986948185134679e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.000108136817289,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.000512954313308,290.0555419921875,294.1499938964844,272.13922119140625,271.17071533203125,272.29180908203125,272.1207580566406,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.70908546447754,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,0.0001021524803945,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001075714390026,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,7.945192919578403e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0001075714899343,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0005102725699543,290.0471496582031,294.1499938964844,272.1559143066406,271.1866149902344,272.2890625,272.1352844238281,289.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.624106407165527,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,0.0001021524803945,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001075714390026,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,7.945192919578403e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0001075714899343,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0005102725699543,290.0471496582031,294.1499938964844,272.1559143066406,271.1866149902344,272.2890625,272.1352844238281,289.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.624106407165527,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0001016068854369,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0001069969002855,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,7.902757351985201e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001069969439413,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,0.0005075472290627,290.03875732421875,294.1499938964844,272.17364501953125,271.2034912109375,272.2867431640625,272.1507568359375,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.0396984927356243,0.0,0.0,0.0,-0.0125085478648543,60.0,-12.5372953414917,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0001016068854369,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0001069969002855,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,7.902757351985201e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001069969439413,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,0.0005075472290627,290.03875732421875,294.1499938964844,272.17364501953125,271.2034912109375,272.2867431640625,272.1507568359375,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.0396984927356243,0.0,0.0,0.0,-0.0125085478648543,60.0,-12.5372953414917,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0001013322471408,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001067076955223,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,7.881396595621482e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.000106707739178,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,0.0005061753327026,290.0345764160156,294.1499938964844,272.1828308105469,271.2122802734375,272.2857360839844,272.1588134765625,289.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796659626066,-0.0388038232922554,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.493369102478027,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0001010572668747,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0001064181269612,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,7.860009645810351e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001064181778929,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0005048018065281,290.0304260253906,294.1499938964844,272.1922607421875,271.22125244140625,272.2848205566406,272.1670837402344,289.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838832385066782e-08,0.0010767364874482,-0.0379079580307006,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44923210144043,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,0.0001005089434329,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,0.0001058407142409,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,0.0001058407651726,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0005020627868361,290.0220947265625,294.1499938964844,272.211669921875,271.23974609375,272.2832946777344,272.18408203125,289.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633998313988e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303718045353,60.0,-12.360652923583984,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,0.0001005089434329,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,0.0001058407142409,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,0.0001058407651726,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0005020627868361,290.0220947265625,294.1499938964844,272.211669921875,271.23974609375,272.2832946777344,272.18408203125,289.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633998313988e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303718045353,60.0,-12.360652923583984,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657165527344,0.0,0.0,9.996897279052064e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,0.0001052721054293,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.000105272149085,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0004993655602447,290.0138244628906,294.1499938964844,272.2318115234375,271.2589416503906,272.2821655273437,272.2017517089844,289.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482852168067438e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.011496846564114,60.0,-12.272331237792969,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657165527344,0.0,0.0,9.996897279052064e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,0.0001052721054293,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.000105272149085,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0004993655602447,290.0138244628906,294.1499938964844,272.2318115234375,271.2589416503906,272.2821655273437,272.2017517089844,289.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482852168067438e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.011496846564114,60.0,-12.272331237792969,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,9.944412158802152e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0001047194164129,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,0.0001047194600687,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,0.0004967438289895,290.00555419921875,294.1499938964844,272.2525634765625,271.2786865234375,272.281494140625,272.219970703125,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913931173249e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.185227394104004,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,9.944412158802152e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0001047194164129,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,0.0001047194600687,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,0.0004967438289895,290.00555419921875,294.1499938964844,272.2525634765625,271.2786865234375,272.281494140625,272.219970703125,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913931173249e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.185227394104004,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,9.893859532894568e-05,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.0001041870709741,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.695224485360086e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0001041871146298,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004942186060361,289.997314453125,294.1499938964844,272.2738037109375,271.2989501953125,272.2811584472656,272.2386169433594,288.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541771771386,1.2199055987593964e-08,0.0010541649535298,-0.0310026779770851,0.0,0.0,0.0,-0.0108604161068797,60.0,-12.099855422973633,-0.0,-7.576794303076896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,9.893859532894568e-05,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.0001041870709741,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.695224485360086e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0001041871146298,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004942186060361,289.997314453125,294.1499938964844,272.2738037109375,271.2989501953125,272.2811584472656,272.2386169433594,288.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541771771386,1.2199055987593964e-08,0.0010541649535298,-0.0310026779770851,0.0,0.0,0.0,-0.0108604161068797,60.0,-12.099855422973633,-0.0,-7.576794303076896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,9.869482164504008e-05,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001039303606376,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,7.676264067413285e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0001039304042933,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004930009017698,289.9931945800781,294.1499938964844,272.2845764160156,271.3092041015625,272.2811584472656,272.24810791015625,288.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051579718478,1.1895323837052274e-08,0.0010515678441151,-0.030207859352231,0.0,0.0,0.0,-0.0107098426669836,60.0,-12.058222770690918,-0.0,-7.539502888675997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,9.845752356341107e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,0.0001036804824252,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,7.657807873329148e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.000103680526081,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.000491815560963,289.9891052246094,294.1499938964844,272.2954406738281,271.319580078125,272.2812805175781,272.2576599121094,288.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490514105185,1.1599672333773016e-08,0.0010490397689864,-0.0294341314584016,0.0,0.0,0.0,-0.0105632757768034,60.0,-12.017293930053713,-0.0,-7.503292209776191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,9.800565021578224e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001032046275213,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,7.622661360073835e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.000103204671177,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0004895583260804,289.9809265136719,294.1499938964844,272.3174133300781,271.3404846191406,272.2817687988281,272.2770080566406,288.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442367056384,1.1036662250774045e-08,0.0010442256461828,-0.0279605761170387,0.0,0.0,0.0,-0.0102841677144169,60.0,-11.93777084350586,-0.0,-7.43457633234357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,9.800565021578224e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001032046275213,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,7.622661360073835e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.000103204671177,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0004895583260804,289.9809265136719,294.1499938964844,272.3174133300781,271.3404846191406,272.2817687988281,272.2770080566406,288.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442367056384,1.1036662250774045e-08,0.0010442256461828,-0.0279605761170387,0.0,0.0,0.0,-0.0102841677144169,60.0,-11.93777084350586,-0.0,-7.43457633234357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,9.758536907611416e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.0001027620601234,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,7.589973392896354e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0001027621037792,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004874589794781,289.9727478027344,294.1499938964844,272.3395690917969,271.3616027832031,272.2826843261719,272.29656982421875,288.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397585574537,1.0513030446190896e-08,0.0010397480800747,-0.0265899244695901,0.0,0.0,0.0,-0.0100245811045169,60.0,-11.86226749420166,-0.0,-7.37095078306993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,9.758536907611416e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.0001027620601234,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,7.589973392896354e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0001027621037792,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004874589794781,289.9727478027344,294.1499938964844,272.3395690917969,271.3616027832031,272.2826843261719,272.29656982421875,288.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397585574537,1.0513030446190896e-08,0.0010397480800747,-0.0265899244695901,0.0,0.0,0.0,-0.0100245811045169,60.0,-11.86226749420166,-0.0,-7.37095078306993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.71998815657571e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.0001023561198962,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,7.559990626759827e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,0.000102356163552,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,0.0004855333827435,289.964599609375,294.1499938964844,272.36181640625,271.3827819824219,272.28399658203125,272.3162841796875,288.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035651192069,1.0032741748489116e-08,0.0010356411803513,-0.025332598015666,0.0,0.0,0.0,-0.0097864819690585,60.0,-11.790780067443848,-0.0,-7.312831229455696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.71998815657571e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.0001023561198962,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,7.559990626759827e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,0.000102356163552,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,0.0004855333827435,289.964599609375,294.1499938964844,272.36181640625,271.3827819824219,272.28399658203125,272.3162841796875,288.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035651192069,1.0032741748489116e-08,0.0010356411803513,-0.025332598015666,0.0,0.0,0.0,-0.0097864819690585,60.0,-11.790780067443848,-0.0,-7.312831229455696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027282714844,0.0,0.0,9.685078111942858e-05,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001019885021378,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,7.532838935730979e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001019885457935,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0004837895394302,289.9564514160156,294.1499938964844,272.3840637207031,271.40399169921875,272.28570556640625,272.33612060546875,288.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931489706,9.597794559113026e-09,0.0010319219436496,-0.0241938661783933,0.0,0.0,0.0,-0.0095708593726158,60.0,-11.723732948303224,-0.0,-7.260397438813015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027282714844,0.0,0.0,9.685078111942858e-05,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001019885021378,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,7.532838935730979e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001019885457935,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0004837895394302,289.9564514160156,294.1499938964844,272.3840637207031,271.40399169921875,272.28570556640625,272.33612060546875,288.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931489706,9.597794559113026e-09,0.0010319219436496,-0.0241938661783933,0.0,0.0,0.0,-0.0095708593726158,60.0,-11.723732948303224,-0.0,-7.260397438813015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,9.669101564213634e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001018202601699,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,7.520412327721715e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0001018202965497,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0004829914832953,289.952392578125,294.1499938964844,272.3951721191406,271.41455078125,272.28668212890625,272.3460693359375,288.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302291484549,9.398739564403512e-09,0.0010302197188138,-0.0236726906150579,0.0,0.0,0.0,-0.0094721792265772,60.0,-11.692069053649902,-0.0,-7.236463517301672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,9.654024324845524e-05,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001016614914988,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,7.508685666834936e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,0.0001016615278786,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0004822383343707,289.9483337402344,294.1499938964844,272.4062194824219,271.42510986328125,272.28778076171875,272.3559875488281,288.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286226170137,9.210890716815356e-09,0.0010286134202033,-0.0231808386743068,0.0,0.0,0.0,-0.0093790544196963,60.0,-11.661539077758787,-0.0,-7.213913022496854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,9.626615792512894e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001013728615362,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,7.48736783862114e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001013729051919,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0004808692319784,289.94024658203125,294.1499938964844,272.4281921386719,271.4460144042969,272.2901916503906,272.3758850097656,288.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257022222504,8.869407430722731e-09,0.0010256933746859,-0.0222866777330636,0.0,0.0,0.0,-0.0092097660526633,60.0,-11.60395050048828,-0.0,-7.173009919370088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,9.626615792512894e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001013728615362,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,7.48736783862114e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001013729051919,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0004808692319784,289.94024658203125,294.1499938964844,272.4281921386719,271.4460144042969,272.2901916503906,272.3758850097656,288.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257022222504,8.869407430722731e-09,0.0010256933746859,-0.0222866777330636,0.0,0.0,0.0,-0.0092097660526633,60.0,-11.60395050048828,-0.0,-7.173009919370088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,9.602864156477152e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001011227504932,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,7.468894182238728e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.000101122786873,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.000479682785226,289.93212890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2929382324219,272.3957214355469,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231714695692,8.573488585739142e-09,0.0010231628548353,-0.0215117800980806,0.0,0.0,0.0,-0.0090630650520324,60.0,-11.551026344299316,-0.0,-7.137658286637817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
