time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,9.602864156477152e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001011227504932,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,7.468894182238728e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.000101122786873,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.000479682785226,289.93212890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2929382324219,272.3957214355469,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231714695692,8.573488585739142e-09,0.0010231628548353,-0.0215117800980806,0.0,0.0,0.0,-0.0090630650520324,60.0,-11.551026344299316,-0.0,-7.137658286637817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,9.582539496477692e-05,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.000100908720924,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,7.453086436726153e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0001009087645797,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0004786675563082,289.9240417480469,294.1499938964844,272.4710693359375,271.48687744140625,272.2960510253906,272.4154663085937,288.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210059117525,8.320270694639476e-09,0.0010209975298494,-0.0208486709743738,0.0,0.0,0.0,-0.0089375339448452,60.0,-11.503047943115234,-0.0,-7.10747727339367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,9.582539496477692e-05,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.000100908720924,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,7.453086436726153e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0001009087645797,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0004786675563082,289.9240417480469,294.1499938964844,272.4710693359375,271.48687744140625,272.2960510253906,272.4154663085937,288.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210059117525,8.320270694639476e-09,0.0010209975298494,-0.0208486709743738,0.0,0.0,0.0,-0.0089375339448452,60.0,-11.503047943115234,-0.0,-7.10747727339367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,9.565294749336316e-05,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0001007271275739,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,7.439673936460167e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,0.0001007271639537,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0004778061411343,289.9159240722656,294.1499938964844,272.4918212890625,271.5066223144531,272.2994384765625,272.43505859375,288.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191684123128,8.105421223092435e-09,0.0010191602632403,-0.0202860180288553,0.0,0.0,0.0,-0.0088310232385993,60.0,-11.459224700927734,-0.0,-7.081919051188379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,9.565294749336316e-05,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0001007271275739,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,7.439673936460167e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,0.0001007271639537,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0004778061411343,289.9159240722656,294.1499938964844,272.4918212890625,271.5066223144531,272.2994384765625,272.43505859375,288.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191684123128,8.105421223092435e-09,0.0010191602632403,-0.0202860180288553,0.0,0.0,0.0,-0.0088310232385993,60.0,-11.459224700927734,-0.0,-7.081919051188379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,9.557768498780206e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001006478778435,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.433819700963795e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001006479142233,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,0.0004774301778525,289.911865234375,294.1499938964844,272.501953125,271.51629638671875,272.30126953125,272.4447937011719,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183664271607,8.011654450967853e-09,0.0010183583945035,-0.0200404543429613,0.0,0.0,0.0,-0.008784539066255,60.0,-11.438891410827637,-0.0,-7.070779872719869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,9.550898539600894e-05,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.000100575525721,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,7.428476237691939e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,0.0001005755621008,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0004770869854837,289.9078369140625,294.1499938964844,272.511962890625,271.5258178710937,272.3031616210937,272.4544372558594,288.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.926058920304513e-09,0.0010176264913752,-0.0198162831366062,0.0,0.0,0.0,-0.0087421052157878,60.0,-11.41952419281006,-0.0,-7.060618401055764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,9.53901035245508e-05,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,0.0001004503428703,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,7.419230678351596e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0001004503792501,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0004764931800309,289.89971923828125,294.1499938964844,272.5313720703125,271.5443115234375,272.30712890625,272.4735717773437,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163676925003,7.777953392462678e-09,0.0010163600090891,-0.0194284003227949,0.0,0.0,0.0,-0.0086686825379729,60.0,-11.38341236114502,-0.0,-7.043053074085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,9.53901035245508e-05,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,0.0001004503428703,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,7.419230678351596e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0001004503792501,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0004764931800309,289.89971923828125,294.1499938964844,272.5313720703125,271.5443115234375,272.30712890625,272.4735717773437,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163676925003,7.777953392462678e-09,0.0010163600090891,-0.0194284003227949,0.0,0.0,0.0,-0.0086686825379729,60.0,-11.38341236114502,-0.0,-7.043053074085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,9.529087401460856e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.000100345845567,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,7.41151234251447e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001003458819468,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0004759975126944,289.8916320800781,294.1499938964844,272.54998779296875,271.5620422363281,272.3113708496094,272.4923400878906,288.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153104085475,7.654326061867778e-09,0.0010153028415516,-0.019104616716504,0.0,0.0,0.0,-0.0086073949933052,60.0,-11.35080909729004,-0.0,-7.028408077758287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,9.529087401460856e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.000100345845567,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,7.41151234251447e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001003458819468,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0004759975126944,289.8916320800781,294.1499938964844,272.54998779296875,271.5620422363281,272.3113708496094,272.4923400878906,288.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153104085475,7.654326061867778e-09,0.0010153028415516,-0.019104616716504,0.0,0.0,0.0,-0.0086073949933052,60.0,-11.35080909729004,-0.0,-7.028408077758287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,9.520828461972997e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,0.0001002588760457,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,7.405089127132669e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.0001002589124254,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0004755849658977,289.8835144042969,294.1499938964844,272.5683288574219,271.5790100097656,272.3158569335937,272.5107727050781,288.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144304251298,7.551432368302358e-09,0.0010144228581339,-0.0188351310789585,0.0,0.0,0.0,-0.0085563864558935,60.0,-11.320809364318848,-0.0,-7.016230796352829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,9.520828461972997e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,0.0001002588760457,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,7.405089127132669e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.0001002589124254,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0004755849658977,289.8835144042969,294.1499938964844,272.5683288574219,271.5790100097656,272.3158569335937,272.5107727050781,288.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144304251298,7.551432368302358e-09,0.0010144228581339,-0.0188351310789585,0.0,0.0,0.0,-0.0085563864558935,60.0,-11.320809364318848,-0.0,-7.016230796352829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,9.51388428802602e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001001857526716,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,7.399687456199899e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0001001857890514,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,0.0004752380773425,289.8753967285156,294.1499938964844,272.58697509765625,271.5953063964844,272.32061767578125,272.5290222167969,288.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136904893442,7.464919349331467e-09,0.0010136830387637,-0.0186085440218448,0.0,0.0,0.0,-0.0085134981200099,60.0,-11.292675018310549,-0.0,-7.006000402043355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,9.51388428802602e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001001857526716,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,7.399687456199899e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0001001857890514,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,0.0004752380773425,289.8753967285156,294.1499938964844,272.58697509765625,271.5953063964844,272.32061767578125,272.5290222167969,288.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136904893442,7.464919349331467e-09,0.0010136830387637,-0.0186085440218448,0.0,0.0,0.0,-0.0085134981200099,60.0,-11.292675018310549,-0.0,-7.006000402043355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11065673828125,0.0,0.0,9.51080583035946e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,0.0001001533310045,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,7.397293666144833e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001001533673843,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0004750842927023,289.871337890625,294.1499938964844,272.5964050292969,271.60321044921875,272.3230895996094,272.53814697265625,288.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133625473827,7.4265646965443474e-09,0.0010133550968021,-0.0185080878436565,0.0,0.0,0.0,-0.0084944833070039,60.0,-11.27910041809082,-0.0,-7.001467139389207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,9.50802641455084e-05,291.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,0.0001001240743789,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,7.395131979137659e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,0.0001001241034828,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0004749454965349,289.8672790527344,294.1499938964844,272.6058959960937,271.6109619140625,272.3256225585937,272.5472717285156,288.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130665032193,7.391944834012065e-09,0.0010130590526387,-0.0184174124151468,0.0,0.0,0.0,-0.0084773208945989,60.0,-11.26585578918457,-0.0,-6.997376544859435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,9.503184264758602e-05,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.000100073077192,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,7.391365215880796e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.0001000731135718,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0004747035854961,289.859130859375,294.1499938964844,272.62506103515625,271.62603759765625,272.3308410644531,272.5655517578125,288.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125504340976,7.331616647121564e-09,0.0010125432163476,-0.0182594042271375,0.0,0.0,0.0,-0.0084474133327603,60.0,-11.240116119384766,-0.0,-6.990251222305234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,9.503184264758602e-05,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.000100073077192,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,7.391365215880796e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.0001000731135718,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0004747035854961,289.859130859375,294.1499938964844,272.62506103515625,271.62603759765625,272.3308410644531,272.5655517578125,288.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125504340976,7.331616647121564e-09,0.0010125432163476,-0.0182594042271375,0.0,0.0,0.0,-0.0084474133327603,60.0,-11.240116119384766,-0.0,-6.990251222305234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.499126463197172e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,0.0001000303454929,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,7.388209633063525e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001000303818727,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0004745009064208,289.8509826660156,294.1499938964844,272.6444702148437,271.6405639648437,272.3363342285156,272.583984375,288.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.2810646400967025e-09,0.0010121108498424,-0.0181269980967044,0.0,0.0,0.0,-0.0084223523736,60.0,-11.215404510498049,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.499126463197172e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,0.0001000303454929,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,7.388209633063525e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001000303818727,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0004745009064208,289.8509826660156,294.1499938964844,272.6444702148437,271.6405639648437,272.3363342285156,272.583984375,288.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.2810646400967025e-09,0.0010121108498424,-0.0181269980967044,0.0,0.0,0.0,-0.0084223523736,60.0,-11.215404510498049,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,9.4958370027598e-05,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,9.999571193475276e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,7.385651406366378e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,9.999574831454083e-05,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0004743366152979,289.84283447265625,294.1499938964844,272.6640930175781,271.65460205078125,272.3420715332031,272.60260009765625,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240089860971466e-09,0.0010117604397237,-0.0180196780711412,0.0,0.0,0.0,-0.008402039296925,60.0,-11.191472053527832,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,9.4958370027598e-05,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,9.999571193475276e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,7.385651406366378e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,9.999574831454083e-05,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0004743366152979,289.84283447265625,294.1499938964844,272.6640930175781,271.65460205078125,272.3420715332031,272.60260009765625,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240089860971466e-09,0.0010117604397237,-0.0180196780711412,0.0,0.0,0.0,-0.008402039296925,60.0,-11.191472053527832,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,9.49328241404146e-05,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,9.996880544349553e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,7.383664342341945e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,9.996884182328358e-05,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0004742089950013,289.8346862792969,294.1499938964844,272.68389892578125,271.66815185546875,272.3481140136719,272.6214599609375,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208261543212302e-09,0.0010114882607012,-0.0179363116621971,0.0,0.0,0.0,-0.0083862608298659,60.0,-11.168395042419434,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,9.49328241404146e-05,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,9.996880544349553e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,7.383664342341945e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,9.996884182328358e-05,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0004742089950013,289.8346862792969,294.1499938964844,272.68389892578125,271.66815185546875,272.3481140136719,272.6214599609375,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208261543212302e-09,0.0010114882607012,-0.0179363116621971,0.0,0.0,0.0,-0.0083862608298659,60.0,-11.168395042419434,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06707763671875,0.0,0.0,9.492160461377352e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,9.995699656428768e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,7.382791955024004e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,9.995702566811816e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,0.0004741529410239,289.8305969238281,294.1499938964844,272.6938781738281,271.6748046875,272.3511962890625,272.6309509277344,288.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.15704345703125,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,9.491221862845124e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,9.994710853789002e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,7.38206144887954e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,9.994713764172047e-05,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.000474106054753,289.8265075683594,294.1499938964844,272.70391845703125,271.68133544921875,272.3543395996094,272.6405029296875,288.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.145855903625488,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.489777585258707e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,9.993190178647636e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,7.38093804102391e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,9.993193089030684e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0004740339354611,289.8183288574219,294.1499938964844,272.7240905761719,271.6941223144531,272.3608703613281,272.6597900390625,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164605797527201e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.12395477294922,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.489777585258707e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,9.993190178647636e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,7.38093804102391e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,9.993193089030684e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0004740339354611,289.8183288574219,294.1499938964844,272.7240905761719,271.6941223144531,272.3608703613281,272.6597900390625,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164605797527201e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.12395477294922,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453186035156,0.0,0.0,9.488764044363052e-05,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,9.992122795665637e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,7.380150054814294e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,9.992125706048682e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0004739832947961,289.8101501464844,294.1499938964844,272.744384765625,271.70660400390625,272.3675842285156,272.67926025390625,288.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.10252285003662,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453186035156,0.0,0.0,9.488764044363052e-05,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,9.992122795665637e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,7.380150054814294e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,9.992125706048682e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0004739832947961,289.8101501464844,294.1499938964844,272.744384765625,271.70660400390625,272.3675842285156,272.67926025390625,288.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.10252285003662,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,9.488242358202116e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.991573460865766e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.379744056379423e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,9.991576371248811e-05,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0004739572177641,289.80194091796875,294.1499938964844,272.7648010253906,271.71881103515625,272.3746032714844,272.6989440917969,288.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454810957050086e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.081658363342283,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,9.488242358202116e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.991573460865766e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.379744056379423e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,9.991576371248811e-05,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0004739572177641,289.80194091796875,294.1499938964844,272.7648010253906,271.71881103515625,272.3746032714844,272.6989440917969,288.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454810957050086e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.081658363342283,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,9.488037903793156e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,9.991358092520386e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,7.379585440503433e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,9.991361730499192e-05,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0004739470314234,289.7937316894531,294.1499938964844,272.78533935546875,271.73077392578125,272.3818359375,272.71881103515625,288.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.061145782470703,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,9.488037903793156e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,9.991358092520386e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,7.379585440503433e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,9.991361730499192e-05,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0004739470314234,289.7937316894531,294.1499938964844,272.78533935546875,271.73077392578125,272.3818359375,272.71881103515625,288.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.061145782470703,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,9.488075011176988e-05,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.991397382691504e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,7.379613816738129e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,9.991400293074548e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0004739488649647,289.7896423339844,294.1499938964844,272.795654296875,271.7366943359375,272.3855285644531,272.72882080078125,288.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.051042556762695,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,9.488200885243714e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,9.99152980512008e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,7.37971204216592e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.991532715503126e-05,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004739551513921,289.7855224609375,294.1499938964844,272.80596923828125,271.7425842285156,272.3893127441406,272.7388610839844,288.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.041034698486328,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,9.488694922765716e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,9.992050036089496e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,7.380096212727949e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,9.99205294647254e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.0004739798314403,289.7772827148437,294.1499938964844,272.8266296386719,271.7542419433594,272.39703369140625,272.75909423828125,288.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.021305084228516,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,9.488694922765716e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,9.992050036089496e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,7.380096212727949e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,9.99205294647254e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.0004739798314403,289.7772827148437,294.1499938964844,272.8266296386719,271.7542419433594,272.39703369140625,272.75909423828125,288.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.021305084228516,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
