time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,9.489405783824624e-05,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,9.992799459723756e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,7.380649185506627e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.9928023701068e-05,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0004740153672173,289.76904296875,294.1499938964844,272.84735107421875,271.76580810546875,272.40496826171875,272.7794494628906,288.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.001834869384766,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,9.489405783824624e-05,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,9.992799459723756e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,7.380649185506627e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.9928023701068e-05,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0004740153672173,289.76904296875,294.1499938964844,272.84735107421875,271.76580810546875,272.40496826171875,272.7794494628906,288.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.001834869384766,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,9.490372030995786e-05,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,9.993815911002456e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,7.381400064332411e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.993818821385504e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0004740635922644,289.76080322265625,294.1499938964844,272.8681030273437,271.7773132324219,272.41314697265625,272.7999267578125,288.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720309691158945e-09,0.0010111783631145,-0.0178414173424243,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.982685089111328,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,9.490372030995786e-05,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,9.993815911002456e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,7.381400064332411e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.993818821385504e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0004740635922644,289.76080322265625,294.1499938964844,272.8681030273437,271.7773132324219,272.41314697265625,272.7999267578125,288.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720309691158945e-09,0.0010111783631145,-0.0178414173424243,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.982685089111328,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,9.49148670770228e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,9.994990250561386e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.382267358480021e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.994993160944432e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0004741193260997,289.7525329589844,294.1499938964844,272.8888244628906,271.7888488769531,272.4215393066406,272.82049560546875,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185929185027362e-09,0.0010112972231581,-0.0178778190165758,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.963740348815918,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,9.49148670770228e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,9.994990250561386e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.382267358480021e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.994993160944432e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0004741193260997,289.7525329589844,294.1499938964844,272.8888244628906,271.7888488769531,272.4215393066406,272.82049560546875,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185929185027362e-09,0.0010112972231581,-0.0178778190165758,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.963740348815918,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,9.492101526120678e-05,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,9.995637083193289e-05,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,7.382745388895273e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,9.995639993576332e-05,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.000474150001537,289.7484130859375,294.1499938964844,272.8992004394531,271.79461669921875,272.4258117675781,272.8308410644531,288.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.954352378845217,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,9.492742537986489e-05,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,9.996312292059883e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,7.383243791991845e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,9.996315202442928e-05,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0004741820157505,289.7442626953125,294.1499938964844,272.9095764160156,271.8004150390625,272.43017578125,272.8411560058594,288.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.945008277893066,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,9.494084952166304e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.99772601062432e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,7.384288619505242e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.997728921007364e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0004742491000797,289.7359924316406,294.1499938964844,272.9302673339844,271.8121032714844,272.43902587890625,272.86187744140625,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.926433563232422,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,9.494084952166304e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.99772601062432e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,7.384288619505242e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.997728921007364e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0004742491000797,289.7359924316406,294.1499938964844,272.9302673339844,271.8121032714844,272.43902587890625,272.86187744140625,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.926433563232422,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,9.495479753240944e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,9.999195026466624e-05,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,7.385373464785516e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,9.999197936849669e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0004743187746498,289.72772216796875,294.1499938964844,272.9508972167969,271.82391357421875,272.4480895996094,272.8825988769531,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.907986640930176,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,9.495479753240944e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,9.999195026466624e-05,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,7.385373464785516e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,9.999197936849669e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0004743187746498,289.72772216796875,294.1499938964844,272.9508972167969,271.82391357421875,272.4480895996094,272.8825988769531,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.907986640930176,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,9.496892744209616e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001000068368739,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,7.386472134385258e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,0.0001000068587018,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0004743893514387,289.71942138671875,294.1499938964844,272.9714660644531,271.8359375,272.4573669433594,272.9033508300781,288.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.889636039733888,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,9.496892744209616e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001000068368739,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,7.386472134385258e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,0.0001000068587018,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0004743893514387,289.71942138671875,294.1499938964844,272.9714660644531,271.8359375,272.4573669433594,272.9033508300781,288.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.889636039733888,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,9.498293366050348e-05,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.000100021577964,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,7.387561345240101e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001000216070679,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0004744593170471,289.71112060546875,294.1499938964844,272.991943359375,271.84820556640625,272.4668273925781,272.924072265625,288.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.871359825134276,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,9.498293366050348e-05,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.000100021577964,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,7.387561345240101e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001000216070679,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0004744593170471,289.71112060546875,294.1499938964844,272.991943359375,271.84820556640625,272.4668273925781,272.924072265625,288.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.871359825134276,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,9.498980216449128e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,0.0001000288175418,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,7.388096128124744e-05,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001000288393697,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004744936304632,289.7069702148437,294.1499938964844,273.00213623046875,271.8544616699219,272.4716491699219,272.9344177246094,288.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.862245559692385,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,9.49965324252844e-05,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001000358970486,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.388619269477203e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001000359261524,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0004745272453874,289.7027893066406,294.1499938964844,273.0122985839844,271.8607788085937,272.4765014648437,272.9447631835937,288.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.853141784667969,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,9.500945452600718e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0001000495103653,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,7.389624806819484e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001000495394691,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0004745917976833,289.6944885253906,294.1499938964844,273.03253173828125,271.8736877441406,272.4863586425781,272.9653625488281,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.834959030151367,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,9.500945452600718e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0001000495103653,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,7.389624806819484e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001000495394691,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0004745917976833,289.6944885253906,294.1499938964844,273.03253173828125,271.8736877441406,272.4863586425781,272.9653625488281,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.834959030151367,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,9.502155444351956e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001000622505671,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.390565588138998e-05,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001000622796709,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0004746522463392,289.6861572265625,294.1499938964844,273.0525817871094,271.8869934082031,272.49639892578125,272.98590087890625,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.816802978515623,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,9.502155444351956e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001000622505671,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.390565588138998e-05,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001000622796709,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0004746522463392,289.6861572265625,294.1499938964844,273.0525817871094,271.8869934082031,272.49639892578125,272.98590087890625,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.816802978515623,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058532714844,0.0,0.0,9.503262845100836e-05,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001000739066512,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,7.391426333924755e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.000100073935755,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0004747075436171,289.6778259277344,294.1499938964844,273.072509765625,271.9007263183594,272.5066223144531,273.0063171386719,288.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.798667907714844,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058532714844,0.0,0.0,9.503262845100836e-05,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001000739066512,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,7.391426333924755e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.000100073935755,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0004747075436171,289.6778259277344,294.1499938964844,273.072509765625,271.9007263183594,272.5066223144531,273.0063171386719,288.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.798667907714844,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,9.504256740910932e-05,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001000843840301,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,7.392199768219143e-05,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.000100084405858,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0004747572238557,289.6694641113281,294.1499938964844,273.0922241210937,271.9149780273437,272.5169982910156,273.026611328125,288.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78055191040039,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,9.504256740910932e-05,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001000843840301,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,7.392199768219143e-05,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.000100084405858,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0004747572238557,289.6694641113281,294.1499938964844,273.0922241210937,271.9149780273437,272.5169982910156,273.026611328125,288.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78055191040039,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,9.504707850283012e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,0.0001000891279545,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,7.392550469376147e-05,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.0001000891497824,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0004747797211166,289.6653137207031,294.1499938964844,273.1019897460937,271.9223022460937,272.5222473144531,273.03668212890625,288.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77150058746338,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,9.505128400633112e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001000935590127,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,7.392877887468785e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,0.0001000935881165,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,0.000474800763186,289.6611328125,294.1499938964844,273.1116943359375,271.9297790527344,272.5275573730469,273.0467224121094,288.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.762455940246582,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796691894531,0.0,0.0,9.505874913884328e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0001001014170469,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.393457781290635e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001001014388748,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.000474838016089,289.6527709960937,294.1499938964844,273.1309814453125,271.9451599121094,272.5382385253906,273.0666809082031,288.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223542166177e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74438762664795,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796691894531,0.0,0.0,9.505874913884328e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0001001014170469,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.393457781290635e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001001014388748,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.000474838016089,289.6527709960937,294.1499938964844,273.1309814453125,271.9451599121094,272.5382385253906,273.0666809082031,288.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223542166177e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74438762664795,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,9.506550850346684e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0001001085402094,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,7.393983833026141e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001001085620373,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,0.0004748718056362,289.6444091796875,294.1499938964844,273.1499938964844,271.9612121582031,272.5491027832031,273.08642578125,288.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373653243547551e-09,0.0010129024740308,-0.0183695051819086,0.0,0.0,0.0,-0.0084682526066899,60.0,-10.726396560668944,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,9.506550850346684e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0001001085402094,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,7.393983833026141e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001001085620373,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,0.0004748718056362,289.6444091796875,294.1499938964844,273.1499938964844,271.9612121582031,272.5491027832031,273.08642578125,288.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373653243547551e-09,0.0010129024740308,-0.0183695051819086,0.0,0.0,0.0,-0.0084682526066899,60.0,-10.726396560668944,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,9.507387585472316e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001001173513941,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,7.39463503123261e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.000100117373222,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0004749135987367,289.63604736328125,294.1499938964844,273.1685485839844,271.9773864746094,272.5600891113281,273.10595703125,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384076017302732e-09,0.001012991531752,-0.0183968041092157,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.708683013916016,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,9.507387585472316e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001001173513941,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,7.39463503123261e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.000100117373222,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0004749135987367,289.63604736328125,294.1499938964844,273.1685485839844,271.9773864746094,272.5600891113281,273.10595703125,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384076017302732e-09,0.001012991531752,-0.0183968041092157,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.708683013916016,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,9.50888279476203e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0001001330965664,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,7.395797729259357e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001001331183942,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0004749882791657,289.627685546875,294.1499938964844,273.1864318847656,271.9931335449219,272.5711975097656,273.1251220703125,288.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402709556458831e-09,0.0010131509043276,-0.0184456091374158,0.0,0.0,0.0,-0.0084826564416289,60.0,-10.69193172454834,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,9.50888279476203e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0001001330965664,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,7.395797729259357e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001001331183942,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0004749882791657,289.627685546875,294.1499938964844,273.1864318847656,271.9931335449219,272.5711975097656,273.1251220703125,288.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402709556458831e-09,0.0010131509043276,-0.0184456091374158,0.0,0.0,0.0,-0.0084826564416289,60.0,-10.69193172454834,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,9.509815572528169e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0001001429118332,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,7.396523142233491e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001001429336611,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.0004750348743982,289.6234741210937,294.1499938964844,273.1950988769531,272.0008239746094,272.5767822265625,273.1345520019531,288.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414328262456138e-09,0.0010132502065971,-0.0184760391712188,0.0,0.0,0.0,-0.0084884166717529,60.0,-10.683938026428224,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,9.510903328191488e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0001001543714664,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,7.39736933610402e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,0.0001001544005703,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0004750892403535,289.6192932128906,294.1499938964844,273.2035522460937,272.00836181640625,272.5824279785156,273.1438903808594,288.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.4278880823897e-09,0.0010133661562576,-0.0185115542262792,0.0,0.0,0.0,-0.0084951389580965,60.0,-10.676239967346191,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,9.513482655165716e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001001815326162,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,7.399375317618251e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001001815544441,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0004752180539071,289.61090087890625,294.1499938964844,273.2198486328125,272.02301025390625,272.59375,273.1621398925781,288.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460020157168401e-09,0.0010136408964172,-0.0185957122594118,0.0,0.0,0.0,-0.0085110673680901,60.0,-10.661672592163086,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
