time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792480,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,9.513482655165716e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001001815326162,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,7.399375317618251e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001001815544441,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0004752180539071,289.61090087890625,294.1499938964844,273.2198486328125,272.02301025390625,272.59375,273.1621398925781,288.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460020157168401e-09,0.0010136408964172,-0.0185957122594118,0.0,0.0,0.0,-0.0085110673680901,60.0,-10.661672592163086,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,9.516529826214536e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0001002136195893,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.40174509701319e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.0001002136414172,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0004753702669404,289.6025085449219,294.1499938964844,273.2352600097656,272.0370178222656,272.6051330566406,273.1798095703125,288.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497989784610581e-09,0.0010139655787497,-0.0186951588839292,0.0,0.0,0.0,-0.0085298903286457,60.0,-10.648268699645996,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,9.516529826214536e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0001002136195893,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.40174509701319e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.0001002136414172,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0004753702669404,289.6025085449219,294.1499938964844,273.2352600097656,272.0370178222656,272.6051330566406,273.1798095703125,288.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497989784610581e-09,0.0010139655787497,-0.0186951588839292,0.0,0.0,0.0,-0.0085298903286457,60.0,-10.648268699645996,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,9.520129242446274e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001002515200525,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,7.404544885503128e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001002515418804,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.000475550070405,289.5941162109375,294.1499938964844,273.2497253417969,272.0502624511719,272.6166076660156,273.19677734375,288.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.63614559173584,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,9.520129242446274e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001002515200525,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,7.404544885503128e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001002515418804,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.000475550070405,289.5941162109375,294.1499938964844,273.2497253417969,272.0502624511719,272.6166076660156,273.19677734375,288.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.63614559173584,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,9.524168126517908e-05,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0001002940625767,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,7.407686644000933e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.0001002940844045,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0004757518472615,289.5857238769531,294.1499938964844,273.26318359375,272.0627136230469,272.62811279296875,273.2130432128906,288.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.625144958496094,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,9.524168126517908e-05,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0001002940625767,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,7.407686644000933e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.0001002940844045,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0004757518472615,289.5857238769531,294.1499938964844,273.26318359375,272.0627136230469,272.62811279296875,273.2130432128906,288.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.625144958496094,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055114746094,0.0,0.0,9.526372741675004e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001003172728815,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,7.409400859614834e-05,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,0.0001003172947093,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0004758619470521,289.5815124511719,294.1499938964844,273.26953125,272.0686340332031,272.6338806152344,273.22088623046875,288.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.620121002197266,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,9.528703230898829e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0001003418146865,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,7.411213300656527e-05,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0001003418365144,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.000475978362374,289.5773010253906,294.1499938964844,273.2756042480469,272.0743103027344,272.6396484375,273.2284851074219,288.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.615428924560549,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,9.533709089737386e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001003945289994,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,7.415106665575877e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.0001003945508273,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004762284224852,289.5688781738281,294.1499938964844,273.286865234375,272.0849304199219,272.65118408203125,273.2430114746094,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.607036590576172,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,9.533709089737386e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001003945289994,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,7.415106665575877e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.0001003945508273,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004762284224852,289.5688781738281,294.1499938964844,273.286865234375,272.0849304199219,272.65118408203125,273.2430114746094,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.607036590576172,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,9.539126767776906e-05,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001004515797831,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,7.419320900226012e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001004516016109,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004764990590047,289.5604553222656,294.1499938964844,273.2969055175781,272.09454345703125,272.6627197265625,273.2566223144531,288.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.599833488464355,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,9.539126767776906e-05,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001004515797831,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,7.419320900226012e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001004516016109,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004764990590047,289.5604553222656,294.1499938964844,273.2969055175781,272.09454345703125,272.6627197265625,273.2566223144531,288.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.599833488464355,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,9.54493589233607e-05,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001005127560347,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,7.42383926990442e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,0.0001005127778626,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,0.0004767892241943,289.5520324707031,294.1499938964844,273.30572509765625,272.10308837890625,272.6742248535156,273.26910400390625,288.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59402084350586,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,9.54493589233607e-05,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001005127560347,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,7.42383926990442e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,0.0001005127778626,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,0.0004767892241943,289.5520324707031,294.1499938964844,273.30572509765625,272.10308837890625,272.6742248535156,273.26910400390625,288.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59402084350586,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,9.55112773226574e-05,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001005779558909,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,7.428654498653486e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7692565917969,0.0,0.0,0.0001005779777187,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,0.0004770985106006,289.5435791015625,294.1499938964844,273.3132019042969,272.1104431152344,272.6856384277344,273.2803649902344,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.589605331420898,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,9.55112773226574e-05,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001005779558909,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,7.428654498653486e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7692565917969,0.0,0.0,0.0001005779777187,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,0.0004770985106006,289.5435791015625,294.1499938964844,273.3132019042969,272.1104431152344,272.6856384277344,273.2803649902344,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.589605331420898,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,9.554316784488036e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0001006115344353,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,7.431134872604162e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0001006115562631,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0004772578249685,289.53936767578125,294.1499938964844,273.3164367675781,272.1136474609375,272.6913146972656,273.2856140136719,288.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.587798118591309,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,9.55759605858475e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,0.000100646073406,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,7.433685823343694e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001006460952339,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0004774216504301,289.5351257324219,294.1499938964844,273.3193054199219,272.1165466308594,272.6969909667969,273.2904968261719,288.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.58635711669922,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,9.564330684952438e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,0.0001007169921649,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,7.438923785230145e-05,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0001007170139928,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0004777580325026,289.52667236328125,294.1499938964844,273.3239440917969,272.1213684082031,272.7082214355469,273.2992248535156,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.584473609924316,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,9.564330684952438e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,0.0001007169921649,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,7.438923785230145e-05,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0001007170139928,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0004777580325026,289.52667236328125,294.1499938964844,273.3239440917969,272.1213684082031,272.7082214355469,273.2992248535156,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.584473609924316,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,9.571234841132537e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0001007896935334,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,7.444293441949412e-05,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,0.0001007897153613,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0004781029128935,289.5182189941406,294.1499938964844,273.3270874023437,272.12481689453125,272.7193298339844,273.3066711425781,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.583791732788086,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,9.571234841132537e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0001007896935334,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,7.444293441949412e-05,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,0.0001007897153613,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0004781029128935,289.5182189941406,294.1499938964844,273.3270874023437,272.12481689453125,272.7193298339844,273.3066711425781,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.583791732788086,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,9.578243043506518e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001008634935715,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,7.449744589393958e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001008635081234,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0004784529737662,289.5097351074219,294.1499938964844,273.3286437988281,272.1268005371094,272.73028564453125,273.3125305175781,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.584436416625977,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,9.578243043506518e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001008634935715,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,7.449744589393958e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001008635081234,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0004784529737662,289.5097351074219,294.1499938964844,273.3286437988281,272.1268005371094,272.73028564453125,273.3125305175781,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.584436416625977,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,9.585270163370296e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0001009374973364,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,7.455210288753733e-05,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0001009375191642,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0004788040241692,289.50128173828125,294.1499938964844,273.3285827636719,272.12725830078125,272.7410583496094,273.3169860839844,288.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.586141586303713,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,9.585270163370296e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0001009374973364,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,7.455210288753733e-05,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0001009375191642,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0004788040241692,289.50128173828125,294.1499938964844,273.3285827636719,272.12725830078125,272.7410583496094,273.3169860839844,288.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.586141586303713,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,9.588768443791196e-05,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,0.0001009743282338,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,7.457930769305676e-05,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0001009743500617,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.0004789787344634,289.4970397949219,294.1499938964844,273.3279113769531,272.1268920898437,272.7463684082031,273.31866455078125,288.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.587413787841797,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,9.592229616828264e-05,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001010107807815,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.460622873622924e-05,290.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,0.0001010107953334,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0004791516403201,289.4927978515625,294.1499938964844,273.3268127441406,272.1260986328125,272.7516174316406,273.31988525390625,288.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.588980674743652,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,9.598991891834884e-05,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0001010819905786,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,7.465882663382217e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,0.0001010820124065,291.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0004794894484803,289.4842834472656,294.1499938964844,273.3232727050781,272.123291015625,272.76190185546875,273.32098388671875,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.592994689941406,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,9.598991891834884e-05,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0001010819905786,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,7.465882663382217e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,0.0001010820124065,291.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0004794894484803,289.4842834472656,294.1499938964844,273.3232727050781,272.123291015625,272.76190185546875,273.32098388671875,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.592994689941406,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.605541708879171e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001011509666568,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,7.470976561307907e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0001011509812087,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0004798166337423,289.4757995605469,294.1499938964844,273.3179016113281,272.1187438964844,272.77197265625,273.320556640625,288.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.597892761230469,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.605541708879171e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001011509666568,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,7.470976561307907e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0001011509812087,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0004798166337423,289.4757995605469,294.1499938964844,273.3179016113281,272.1187438964844,272.77197265625,273.320556640625,288.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.597892761230469,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,9.611705900169908e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001012158754747,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.475771417375654e-05,290.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001012158973026,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,0.0004801245522685,289.46728515625,294.1499938964844,273.3106384277344,272.11236572265625,272.7817077636719,273.3180847167969,288.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.60393238067627,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,9.611705900169908e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001012158754747,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.475771417375654e-05,290.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001012158973026,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,0.0004801245522685,289.46728515625,294.1499938964844,273.3106384277344,272.11236572265625,272.7817077636719,273.3180847167969,288.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.60393238067627,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,9.617540490580724e-05,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001012773209367,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,7.48030943213962e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001012773354887,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,0.0004804159980267,289.4587707519531,294.1499938964844,273.30145263671875,272.1040954589844,272.7911376953125,273.3138732910156,288.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527059006203e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538010165095,60.0,-10.610801696777344,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,9.617540490580724e-05,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001012773209367,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,7.48030943213962e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001012773354887,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,0.0004804159980267,289.4587707519531,294.1499938964844,273.30145263671875,272.1040954589844,272.7911376953125,273.3138732910156,288.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527059006203e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538010165095,60.0,-10.610801696777344,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.620275523047894e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.000101306119177,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,7.482436194550246e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001013061337289,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0004805526114068,289.4545288085937,294.1499938964844,273.29608154296875,272.0992126464844,272.79571533203125,273.31103515625,288.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.614614486694336,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,9.622890502214432e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001013336514006,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,7.48446982470341e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,0.0001013336732285,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0004806832293979,289.45025634765625,294.1499938964844,273.29022216796875,272.0938720703125,272.8002014160156,273.30767822265625,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.618656158447266,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
