time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,9.627699182601646e-05,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001013842993415,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,7.488211122108623e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001013843138935,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004809234524145,289.4417419433594,294.1499938964844,273.2769470214844,272.08160400390625,272.8088684082031,273.2995300292969,288.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883102253776087e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,-0.0092165498062968,60.0,-10.62740421295166,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,9.627699182601646e-05,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001013842993415,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,7.488211122108623e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001013843138935,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004809234524145,289.4417419433594,294.1499938964844,273.2769470214844,272.08160400390625,272.8088684082031,273.2995300292969,288.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883102253776087e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,-0.0092165498062968,60.0,-10.62740421295166,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,9.632000728743152e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001014295921777,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,7.491556607419625e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0001014296140056,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0004811383259948,289.4332275390625,294.1499938964844,273.2615051269531,272.0672302246094,272.817138671875,273.28936767578125,288.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936697604156052e-09,0.0010262677678838,-0.0224628783762455,0.0,0.0,0.0,-0.009243119508028,60.0,-10.637011528015137,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,9.632000728743152e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001014295921777,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,7.491556607419625e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0001014296140056,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0004811383259948,289.4332275390625,294.1499938964844,273.2615051269531,272.0672302246094,272.817138671875,273.28936767578125,288.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936697604156052e-09,0.0010262677678838,-0.0224628783762455,0.0,0.0,0.0,-0.009243119508028,60.0,-10.637011528015137,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,9.63558122748509e-05,291.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.00010146729619,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,7.494341116398573e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.000101467310742,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0004813171690329,289.4247131347656,294.1499938964844,273.2438659667969,272.0506591796875,272.8249206542969,273.2769470214844,288.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.0225796867161989,0.0,0.0,0.0,-0.0092652337625622,60.0,-10.64754867553711,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,9.63558122748509e-05,291.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.00010146729619,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,7.494341116398573e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.000101467310742,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0004813171690329,289.4247131347656,294.1499938964844,273.2438659667969,272.0506591796875,272.8249206542969,273.2769470214844,288.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.0225796867161989,0.0,0.0,0.0,-0.0092652337625622,60.0,-10.64754867553711,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,9.638547635404392e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.000101498539152,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,7.49664832255803e-05,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.000101498553704,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0004814653657376,289.4161682128906,294.1499938964844,273.22393798828125,272.0318603515625,272.83221435546875,273.2625427246094,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018268798399733e-09,0.0010269653284922,-0.0226764734834432,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.658842086791992,-0.0,-7.190826067926538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,9.638547635404392e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.000101498539152,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,7.49664832255803e-05,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.000101498553704,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0004814653657376,289.4161682128906,294.1499938964844,273.22393798828125,272.0318603515625,272.83221435546875,273.2625427246094,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018268798399733e-09,0.0010269653284922,-0.0226764734834432,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.658842086791992,-0.0,-7.190826067926538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,9.639733616495504e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.0001015110246953,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,7.497570186387748e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0001015110392472,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0004815245920326,289.41192626953125,294.1499938964844,273.213134765625,272.0216064453125,272.835693359375,273.2545166015625,288.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66481113433838,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,9.640722419135273e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001015214293147,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,7.498339255107567e-05,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0001015214511426,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0004815739521291,289.4076538085937,294.1499938964844,273.20172119140625,272.0107421875,272.8390197753906,273.24591064453125,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.670976638793944,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,9.642024815548211e-05,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0001015351517708,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,7.499352796003222e-05,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001015351663227,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0004816390573978,289.3991394042969,294.1499938964844,273.1770935058594,271.9872131347656,272.84521484375,273.2269592285156,288.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.683923721313477,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,9.642024815548211e-05,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0001015351517708,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,7.499352796003222e-05,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001015351663227,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0004816390573978,289.3991394042969,294.1499938964844,273.1770935058594,271.9872131347656,272.84521484375,273.2269592285156,288.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.683923721313477,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,9.642515942687167e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001015403177007,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,7.499734783777967e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0001015403395285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.000481663562823,289.3905944824219,294.1499938964844,273.1499938964844,271.9612121582031,272.8508605957031,273.205810546875,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.697596549987791,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,9.642515942687167e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001015403177007,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,7.499734783777967e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0001015403395285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.000481663562823,289.3905944824219,294.1499938964844,273.1499938964844,271.9612121582031,272.8508605957031,273.205810546875,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.697596549987791,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.641876386012882e-05,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001015335874399,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,7.499237108277157e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001015336092677,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.000481631635921,289.382080078125,294.1499938964844,273.1194152832031,271.93170166015625,272.8559265136719,273.1822509765625,288.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850843220949,0.0,0.0,0.0,-0.0093041220679879,60.0,-10.712234497070312,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.641876386012882e-05,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001015335874399,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,7.499237108277157e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001015336092677,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.000481631635921,289.382080078125,294.1499938964844,273.1194152832031,271.93170166015625,272.8559265136719,273.1822509765625,288.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850843220949,0.0,0.0,0.0,-0.0093041220679879,60.0,-10.712234497070312,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,9.639978816267104e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001015136076603,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,7.497761544073e-05,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0001015136222122,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0004815368447452,289.3735656738281,294.1499938964844,273.08453369140625,271.8978576660156,272.8602905273437,273.15576171875,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036108750137828e-09,0.0010271180653944,-0.0227231867611408,0.0,0.0,0.0,-0.0092924032360315,60.0,-10.728318214416504,-0.0,-7.192962669932967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,9.639978816267104e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001015136076603,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,7.497761544073e-05,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0001015136222122,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0004815368447452,289.3735656738281,294.1499938964844,273.08453369140625,271.8978576660156,272.8602905273437,273.15576171875,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036108750137828e-09,0.0010271180653944,-0.0227231867611408,0.0,0.0,0.0,-0.0092924032360315,60.0,-10.728318214416504,-0.0,-7.192962669932967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,9.638627670938148e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,0.0001014993831631,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,7.496710895793512e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.000101499397715,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0004814693529624,289.36932373046875,294.1499938964844,273.0655212402344,271.8794250488281,272.8621826171875,273.14117431640625,288.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.736993789672852,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,9.636986214900388e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0001014820882119,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,7.495433237636462e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,0.0001014821027638,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,0.0004813873383682,289.36505126953125,294.1499938964844,273.0455627441406,271.8599853515625,272.8638610839844,273.12579345703125,288.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.746016502380373,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,9.6328767540399e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.000101438810816,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,7.492236909456551e-05,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0001014388326439,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.000481182069052,289.3565368652344,294.1499938964844,273.0028381347656,271.8183288574219,272.8666381835937,273.0924377441406,288.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.765167236328123,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,9.6328767540399e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.000101438810816,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,7.492236909456551e-05,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0001014388326439,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.000481182069052,289.3565368652344,294.1499938964844,273.0028381347656,271.8183288574219,272.8666381835937,273.0924377441406,288.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.765167236328123,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.627780673326924e-05,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,0.0001013851579045,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,7.488273695344105e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001013851724565,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0004809275269508,289.3480529785156,294.1499938964844,272.95660400390625,271.77313232421875,272.8685913085937,273.0559997558594,288.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.785630226135254,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.627780673326924e-05,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,0.0001013851579045,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,7.488273695344105e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001013851724565,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0004809275269508,289.3480529785156,294.1499938964844,272.95660400390625,271.77313232421875,272.8685913085937,273.0559997558594,288.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.785630226135254,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.621839853934944e-05,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.000101322599221,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,7.483653462259099e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001013226137729,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,0.0004806307842954,289.33953857421875,294.1499938964844,272.9071350097656,271.7247619628906,272.8696594238281,273.0161437988281,288.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.8074312210083,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.621839853934944e-05,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.000101322599221,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,7.483653462259099e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001013226137729,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,0.0004806307842954,289.33953857421875,294.1499938964844,272.9071350097656,271.7247619628906,272.8696594238281,273.0161437988281,288.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.8074312210083,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.615032467991114e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0001012509092106,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,7.478358747903258e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001012509237625,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0004802907351404,289.3310546875,294.1499938964844,272.8547058105469,271.67340087890625,272.8696594238281,272.972900390625,288.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304034840065e-09,0.0010244605364277,-0.0219093319028615,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.830495834350586,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.615032467991114e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0001012509092106,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,7.478358747903258e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001012509237625,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0004802907351404,289.3310546875,294.1499938964844,272.8547058105469,271.67340087890625,272.8696594238281,272.972900390625,288.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304034840065e-09,0.0010244605364277,-0.0219093319028615,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.830495834350586,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,9.611371933715418e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,0.0001012123684631,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,7.475511665688828e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.000101212383015,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0004801078757736,289.3268127441406,294.1499938964844,272.82745361328125,271.6466979980469,272.86932373046875,272.95025634765625,288.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679700513880562e-09,0.0010240706615149,-0.0217899139970541,0.0,0.0,0.0,-0.0091157173737883,60.0,-10.842391967773438,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,9.607522952137516e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001011718341032,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,7.472517609130591e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0001011718486552,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,0.0004799156158696,289.3226013183594,294.1499938964844,272.799560546875,271.6193542480469,272.86871337890625,272.92681884765625,288.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631742431930434e-09,0.0010236605303362,-0.0216643288731575,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.854557037353516,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,9.599357144907116e-05,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,0.0001010858468362,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,7.466167153324932e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0001010858613881,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0004795077256858,289.3141174316406,294.1499938964844,272.74200439453125,271.5628967285156,272.86676025390625,272.87811279296875,288.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530009587559562e-09,0.0010227906750515,-0.0213979221880435,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.879568099975586,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,9.599357144907116e-05,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,0.0001010858468362,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,7.466167153324932e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0001010858613881,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0004795077256858,289.3141174316406,294.1499938964844,272.74200439453125,271.5628967285156,272.86676025390625,272.87811279296875,288.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530009587559562e-09,0.0010227906750515,-0.0213979221880435,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.879568099975586,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,9.590642002876848e-05,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001009940606309,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,7.459388143615797e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001009940751828,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.000479072361486,289.3056640625,294.1499938964844,272.6822814941406,271.5043334960937,272.86376953125,272.826904296875,288.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421420893967024e-09,0.0010218621464446,-0.0211135596036911,0.0,0.0,0.0,-0.008987677283585,60.0,-10.90546703338623,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,9.590642002876848e-05,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001009940606309,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,7.459388143615797e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001009940751828,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.000479072361486,289.3056640625,294.1499938964844,272.6822814941406,271.5043334960937,272.86376953125,272.826904296875,288.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421420893967024e-09,0.0010218621464446,-0.0211135596036911,0.0,0.0,0.0,-0.008987677283585,60.0,-10.90546703338623,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.581528865965085e-05,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001008980980259,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,7.452300633303821e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0001008981125778,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0004786171484738,289.2972106933594,294.1499938964844,272.62066650390625,271.4438781738281,272.8597106933594,272.7734680175781,288.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307885046576757e-09,0.0010208913590759,-0.0208162367343902,0.0,0.0,0.0,-0.0089313928037881,60.0,-10.932170867919922,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.581528865965085e-05,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001008980980259,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,7.452300633303821e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0001008981125778,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0004786171484738,289.2972106933594,294.1499938964844,272.62066650390625,271.4438781738281,272.8597106933594,272.7734680175781,288.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307885046576757e-09,0.0010208913590759,-0.0208162367343902,0.0,0.0,0.0,-0.0089313928037881,60.0,-10.932170867919922,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,9.572177077643572e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001007996179396,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,7.44502613088116e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0001007996324915,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0004781500028911,289.2887878417969,294.1499938964844,272.55743408203125,271.3818359375,272.85455322265625,272.7179870605469,288.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.959689140319824,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,9.572177077643572e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001007996179396,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,7.44502613088116e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0001007996324915,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0004781500028911,289.2887878417969,294.1499938964844,272.55743408203125,271.3818359375,272.85455322265625,272.7179870605469,288.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.959689140319824,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,9.567460074322298e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,0.0001007499449769,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.441357593052089e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,0.0001007499595289,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,0.0004779143782798,289.2845764160156,294.1499938964844,272.5252990722656,271.3503112792969,272.8515930175781,272.6896057128906,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.973714828491213,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
