time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,9.562743071001024e-05,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.0001007002792903,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,7.437689055223018e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0001007002938422,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,0.0004776787827722,289.2803649902344,294.1499938964844,272.49285888671875,271.3184814453125,272.8483581542969,272.6607971191406,288.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.987930297851562,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,9.553387644700706e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001006017628242,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,7.430412370013073e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0001006017773761,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0004772114334627,289.27197265625,294.1499938964844,272.4271850585937,271.2540588378906,272.84112548828125,272.6021423339844,288.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.016940116882324,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,9.553387644700706e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001006017628242,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,7.430412370013073e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0001006017773761,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0004772114334627,289.27197265625,294.1499938964844,272.4271850585937,271.2540588378906,272.84112548828125,272.6021423339844,288.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.016940116882324,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,9.544218482915312e-05,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001005052108666,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,7.423281203955412e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001005052181426,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0004767534264829,289.2635803222656,294.1499938964844,272.3607177734375,271.1889038085937,272.8328857421875,272.5422668457031,288.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.046642303466797,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,9.544218482915312e-05,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001005052108666,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,7.423281203955412e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001005052181426,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0004767534264829,289.2635803222656,294.1499938964844,272.3607177734375,271.1889038085937,272.8328857421875,272.5422668457031,288.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.046642303466797,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,9.538883750792591e-05,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,0.0001004490259219,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,7.419131725328043e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0001004490404739,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0004764869227074,289.258544921875,294.1499938964844,272.320556640625,271.1495361328125,272.827392578125,272.5057373046875,288.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.06484317779541,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,9.53540438786149e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.0001004123914754,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,7.416425796691328e-05,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,0.0001004124060273,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0004763131437357,289.25518798828125,294.1499938964844,272.293701171875,271.12322998046875,272.8235168457031,272.481201171875,288.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733227391781838e-09,0.0010159774683415,-0.01931126229465,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.077107429504396,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.52696573222056e-05,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0001003235229291,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,7.409862155327573e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.000100323537481,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0004758916038554,289.2467956542969,294.1499938964844,272.2264099121094,271.05731201171875,272.81329345703125,272.4193725585937,288.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359018743038,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.108112335205078,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.52696573222056e-05,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0001003235229291,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,7.409862155327573e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.000100323537481,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0004758916038554,289.2467956542969,294.1499938964844,272.2264099121094,271.05731201171875,272.81329345703125,272.4193725585937,288.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359018743038,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.108112335205078,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,9.52291811699979e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,0.0001002809003693,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,7.406713848467916e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,0.0001002809149213,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0004756894195452,289.2426147460937,294.1499938964844,272.1927795410156,271.0243530273437,272.8077392578125,272.3881530761719,288.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.123863220214844,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,9.519013110548258e-05,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.0001002397839329,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,7.403676863759756e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,0.0001002397912088,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0004754943656735,289.2384338378906,294.1499938964844,272.1591491699219,270.991455078125,272.8019104003906,272.3567810058594,288.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529011192275448e-09,0.0010142312385141,-0.0187764056026935,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.139731407165527,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,9.511558891972528e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0001001612909021,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,7.397879380732775e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001001612981781,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0004751220112666,289.2301025390625,294.1499938964844,272.0921325683594,270.9258728027344,272.78955078125,272.29376220703125,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.171727180480955,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,9.511558891972528e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0001001612909021,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,7.397879380732775e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001001612981781,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0004751220112666,289.2301025390625,294.1499938964844,272.0921325683594,270.9258728027344,272.78955078125,272.29376220703125,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.171727180480955,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,9.504453191766515e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001000864576781,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,7.392352563329041e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,0.00010008647223,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0004747670609503,289.22174072265625,294.1499938964844,272.0256652832031,270.86090087890625,272.7762145996094,272.23052978515625,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.203850746154783,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,9.504453191766515e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001000864576781,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,7.392352563329041e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,0.00010008647223,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0004747670609503,289.22174072265625,294.1499938964844,272.0256652832031,270.86090087890625,272.7762145996094,272.23052978515625,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.203850746154783,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.497551945969462e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0001000137854134,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.386984361801296e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0001000137926894,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0004744223260786,289.2134094238281,294.1499938964844,271.9599914550781,270.7967834472656,272.7619323730469,272.16729736328125,288.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.2357816696167,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.497551945969462e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0001000137854134,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.386984361801296e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0001000137926894,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0004744223260786,289.2134094238281,294.1499938964844,271.9599914550781,270.7967834472656,272.7619323730469,272.16729736328125,288.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.2357816696167,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,9.490796946920456e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,9.994264837587252e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,7.381731120403856e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,9.994266292778776e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0004740848962683,289.205078125,294.1499938964844,271.8954162597656,270.7337951660156,272.7467346191406,272.1043395996094,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471061936558e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.267213821411133,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,9.490796946920456e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,9.994264837587252e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,7.381731120403856e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,9.994266292778776e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0004740848962683,289.205078125,294.1499938964844,271.8954162597656,270.7337951660156,272.7467346191406,272.1043395996094,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471061936558e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.267213821411133,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,9.487461647950111e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.990752732846886e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.3791372415144e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.990754188038407e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0004739183059427,289.200927734375,294.1499938964844,271.8636169433594,270.70281982421875,272.73883056640625,272.0730285644531,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.282705307006836,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,9.484173642704263e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.987290104618296e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,7.376579742413014e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,9.98729155980982e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0004737540730275,289.19677734375,294.1499938964844,271.8321838378906,270.67218017578125,272.7307434082031,272.0418701171875,288.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.0949548458543185e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300909027457,60.0,-11.297986030578612,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,9.477791900280864e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,9.980570030165836e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,7.371616084128618e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.98057148535736e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,0.0004734352696686,289.1884765625,294.1499938964844,271.77056884765625,270.6122436523437,272.7138671875,271.980224609375,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.327807426452637,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,9.477791900280864e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,9.980570030165836e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,7.371616084128618e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.98057148535736e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,0.0004734352696686,289.1884765625,294.1499938964844,271.77056884765625,270.6122436523437,272.7138671875,271.980224609375,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.327807426452637,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.471702651353552e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,9.974157728720456e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,7.366879435721785e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,9.97415918391198e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0004731311055365,289.18017578125,294.1499938964844,271.7108459472656,270.55426025390625,272.6962890625,271.9194641113281,288.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35678768157959,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.471702651353552e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,9.974157728720456e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,7.366879435721785e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,9.97415918391198e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0004731311055365,289.18017578125,294.1499938964844,271.7108459472656,270.55426025390625,272.6962890625,271.9194641113281,288.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35678768157959,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,9.466194023843856e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546447753906,0.0,0.0,9.96835733531043e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,7.362595351878554e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,9.968358790501952e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,0.0004728559579234,289.1719055175781,294.1499938964844,271.6532897949219,270.4984436035156,272.6780090332031,271.85986328125,288.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.384836196899414,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,9.466194023843856e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546447753906,0.0,0.0,9.96835733531043e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,7.362595351878554e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,9.968358790501952e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,0.0004728559579234,289.1719055175781,294.1499938964844,271.6532897949219,270.4984436035156,272.6780090332031,271.85986328125,288.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.384836196899414,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,9.461335139349104e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.963240881916136e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.358816219493747e-05,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.963241609511896e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,0.0004726132319774,289.1636047363281,294.1499938964844,271.59814453125,270.44512939453125,272.6590576171875,271.8016967773437,288.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-11.411972999572754,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,9.461335139349104e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.963240881916136e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.358816219493747e-05,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.963241609511896e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,0.0004726132319774,289.1636047363281,294.1499938964844,271.59814453125,270.44512939453125,272.6590576171875,271.8016967773437,288.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-11.411972999572754,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,9.459193825023247e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.96098533505574e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,7.35715075279586e-05,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.960986790247262e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0004725062462966,289.15948486328125,294.1499938964844,271.5715637207031,270.4194641113281,272.6493530273437,271.7731628417969,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783738015769813e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.425209045410156,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.457278792979196e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,9.958969167200848e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,7.355661364272237e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.95896989479661e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0004724106111098,289.15533447265625,294.1499938964844,271.54571533203125,270.39453125,272.6394958496094,271.7450866699219,288.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881543416668e-09,0.0010076542384922,-0.0167618710547685,0.0,0.0,0.0,-0.0081639802083373,60.0,-11.438204765319824,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.454158134758472e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.955682617146522e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,7.353234104812145e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.955684072338045e-05,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,0.0004722547309938,289.1470947265625,294.1499938964844,271.4962463378906,270.3469543457031,272.6194152832031,271.6903686523437,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210059739863945e-09,0.0010073217563331,-0.0166600402444601,0.0,0.0,0.0,-0.0081447074189782,60.0,-11.46343994140625,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.454158134758472e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.955682617146522e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,7.353234104812145e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.955684072338045e-05,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,0.0004722547309938,289.1470947265625,294.1499938964844,271.4962463378906,270.3469543457031,272.6194152832031,271.6903686523437,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210059739863945e-09,0.0010073217563331,-0.0166600402444601,0.0,0.0,0.0,-0.0081447074189782,60.0,-11.46343994140625,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.050000000745058,9.451934602111578e-05,291.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.0,0.050000000745058,9.953341213986278e-05,290.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.0,0.050000000745058,7.351504609687254e-05,290.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.050000000745058,9.95334194158204e-05,291.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.050000000745058,0.000472143641673,289.1388244628906,291.1499938964844,271.45001220703125,270.3026428222656,272.598876953125,271.63751220703125,288.1432800292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48769474029541,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.050000000745058,9.451934602111578e-05,291.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.0,0.050000000745058,9.953341213986278e-05,290.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.0,0.050000000745058,7.351504609687254e-05,290.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.050000000745058,9.95334194158204e-05,291.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.050000000745058,0.000472143641673,289.1388244628906,291.1499938964844,271.45001220703125,270.3026428222656,272.598876953125,271.63751220703125,288.1432800292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48769474029541,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216979980469,0.636483907699585,0.050000000745058,0.040831483900547,291.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158996582031,0.636483907699585,0.050000000745058,0.0429975166916847,290.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226745605469,0.636483907699585,0.050000000745058,0.0317578203976154,290.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52203369140625,0.636483907699585,0.050000000745058,0.042997520416975,291.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.636483907699585,0.050000000745058,0.2039617151021957,288.37469482421875,291.1499938964844,271.42779541015625,270.2817687988281,284.965087890625,287.76788330078125,288.0387878417969,1.0,0.1097019091248512,0.1588285416364669,0.1588285416364669,1.0,1.0,-0.4342370629310608,0.012053714133799,0.4221833348274231,-0.0959482192993164,0.0,0.0,0.0,10.225187301635742,60.0,-240.4916534423828,-0.0,12.279622077941896,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.6335405707359314,0.050000000745058,0.0452267676591873,291.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696044921875,0.6335405707359314,0.050000000745058,0.0476259663701057,291.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.969970703125,0.6335405707359314,0.050000000745058,0.0351763777434825,290.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9699401855469,0.6335405707359314,0.050000000745058,0.0476259663701057,291.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9699401855469,0.6335405707359314,0.050000000745058,0.2259170711040496,287.9286804199219,291.1499938964844,271.4056701660156,270.2616271972656,286.5540466308594,291.4601135253906,287.8000183105469,1.0,0.1210829392075538,0.3176570832729339,0.3176570832729339,1.0,1.0,-0.4818994998931885,0.0535742789506912,0.4283252358436584,-0.0668535456061363,0.0,0.0,0.0,12.5259428024292,60.0,-378.3939514160156,-0.0,16.675413131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.5722795128822327,0.050000000745058,0.0456732362508773,291.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.0480961166322231,291.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.0355236269533634,290.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.0480961166322231,291.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.228147268295288,287.55523681640625,291.1499938964844,271.3617858886719,270.2235412597656,284.4939270019531,291.6134338378906,287.4358825683594,1.0,0.1405635327100753,0.6353141665458679,0.6353141665458679,1.0,1.0,-0.4866586029529571,0.1809474825859069,0.3057111203670501,0.0585280060768127,0.0,0.0,0.0,20.07240867614746,60.0,-700.0576171875,-0.0,23.174524307250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
