time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.5722795128822327,0.050000000745058,0.0456732362508773,291.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.0480961166322231,291.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.0355236269533634,290.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.0480961166322231,291.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.5722795128822327,0.050000000745058,0.228147268295288,287.55523681640625,291.1499938964844,271.3617858886719,270.2235412597656,284.4939270019531,291.6134338378906,287.4358825683594,1.0,0.1405635327100753,0.6353141665458679,0.6353141665458679,1.0,1.0,-0.4866586029529571,0.1809474825859069,0.3057111203670501,0.0585280060768127,0.0,0.0,0.0,20.07240867614746,60.0,-700.0576171875,-0.0,23.174524307250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5502938628196716,0.050000000745058,0.0458104349672794,291.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607116699219,0.5502938628196716,0.050000000745058,0.0482405945658683,291.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607116699219,0.5502938628196716,0.050000000745058,0.0356303378939628,290.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607116699219,0.5502938628196716,0.050000000745058,0.0482405945658683,291.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607116699219,0.5502938628196716,0.050000000745058,0.2288326174020767,287.2240295410156,291.1499938964844,271.3399963378906,270.2055358886719,283.4202575683594,291.60845947265625,286.994384765625,1.0,0.148957222700119,0.7941427230834961,0.7941427230834961,1.0,1.0,-0.4881204962730407,0.2002138346433639,0.2879066467285156,0.0772447660565376,0.0,0.0,0.0,23.73900032043457,60.0,-1061.37939453125,-0.0,26.32196617126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766630703217523e-21,-7.280290413098391e-21,2.513659911829261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8038635253906,0.5333468914031982,0.050000000745058,0.045941412448883,291.3612670898437,297.1499938964844,293.1499938964844,0.0006099695456214,-56.94378280639648,287.4852905273437,0.5333468914031982,0.050000000745058,0.0483785197138786,291.03289794921875,297.1499938964844,293.1499938964844,0.000487370416522,-29.67483901977539,287.1436767578125,0.5333468914031982,0.050000000745058,0.0357322096824646,290.794921875,297.1499938964844,293.1499938964844,0.0005084699951112,-44.90407943725586,287.21240234375,0.5333468914031982,0.050000000745058,0.0483785197138786,291.6020812988281,297.1499938964844,293.1499938964844,0.0005774613237008,-255.72097778320312,287.2757873535156,0.5333468914031982,0.050000000745058,0.2294868677854538,286.7585144042969,291.1499938964844,271.3183288574219,270.188232421875,283.2110900878906,291.6033935546875,286.5325012207031,1.0,0.1565161049365997,0.8346238136291504,0.8346238136291504,1.0,1.0,-0.4895161092281341,0.20303675532341,0.2864793539047241,0.0796211436390876,0.0,0.0,1.0,27.24080276489257,60.0,-1128.4130859375,-2461.25439453125,29.349985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,303.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,2151.936279296875,18000.0,0.0,0.0,5.373731983127073e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0299378409981727,0.0299383662641048,-5.263392495180597e-07,0.0,5.45365494986072e-08,0.0,0.0,0.1642713844776153,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.605712890625,0.5102667808532715,0.050000000745058,0.0461802184581756,291.3599548339844,297.1499938964844,293.1499938964844,0.0014864770928397,-132.75039672851562,289.7074279785156,0.5102667808532715,0.050000000745058,0.0486299954354763,291.0423889160156,297.1499938964844,293.1499938964844,0.0014224863843992,-93.82815551757812,289.5820617675781,0.5102667808532715,0.050000000745058,0.0359179489314556,290.8125305175781,297.1499938964844,293.1499938964844,0.00156054738909,-139.3651885986328,289.778076171875,0.5102667808532715,0.050000000745058,0.0486299954354763,291.6052551269531,297.1499938964844,293.1499938964844,0.0012342821573838,-522.8746948242188,289.3387756347656,0.5102667808532715,0.050000000745058,0.2306797504425048,287.7008972167969,291.1499938964844,271.2752990722656,270.15545654296875,283.0897216796875,291.60321044921875,288.3990173339844,1.0,0.1693453937768936,0.9155859351158142,0.9155859351158142,1.0,1.0,-0.4920607805252075,0.2063851058483123,0.2856756746768951,0.0821837857365608,0.0,0.0,1.0,33.625755310058594,60.0,2586.91064453125,-6786.71875,34.91523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5704650878906,308.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,8999.40625,18000.0,0.0,0.0,0.0290451254695653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963288426399231,0.963296115398407,-7.670025297557004e-06,0.0,2.947711072920356e-05,0.0,0.0,99.45848083496094,0.0,0.0,0.0,0.5430103540420532,4.0,0.0,1.0
799680,291.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.605712890625,0.5102667808532715,0.050000000745058,0.0461802184581756,291.3599548339844,297.1499938964844,293.1499938964844,0.0014864770928397,-132.75039672851562,289.7074279785156,0.5102667808532715,0.050000000745058,0.0486299954354763,291.0423889160156,297.1499938964844,293.1499938964844,0.0014224863843992,-93.82815551757812,289.5820617675781,0.5102667808532715,0.050000000745058,0.0359179489314556,290.8125305175781,297.1499938964844,293.1499938964844,0.00156054738909,-139.3651885986328,289.778076171875,0.5102667808532715,0.050000000745058,0.0486299954354763,291.6052551269531,297.1499938964844,293.1499938964844,0.0012342821573838,-522.8746948242188,289.3387756347656,0.5102667808532715,0.050000000745058,0.2306797504425048,287.7008972167969,291.1499938964844,271.2752990722656,270.15545654296875,283.0897216796875,291.60321044921875,288.3990173339844,1.0,0.1693453937768936,0.9155859351158142,0.9155859351158142,1.0,1.0,-0.4920607805252075,0.2063851058483123,0.2856756746768951,0.0821837857365608,0.0,0.0,1.0,33.625755310058594,60.0,2586.91064453125,-6786.71875,34.91523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5704650878906,308.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,8999.40625,18000.0,0.0,0.0,0.0290451254695653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963288426399231,0.963296115398407,-7.670025297557004e-06,0.0,2.947711072920356e-05,0.0,0.0,99.45848083496094,0.0,0.0,0.0,0.5430103540420532,4.0,0.0,1.0
799740,291.0708923339844,297.1499938964844,293.1499938964844,0.0011214648839086,-88.96481323242188,293.2311096191406,0.49600350856781,0.050000000745058,0.0463841445744037,291.3831481933594,297.1499938964844,293.1499938964844,0.0019739714916795,-164.89576721191406,292.42633056640625,0.49600350856781,0.050000000745058,0.0488447397947311,291.0776672363281,297.1499938964844,293.1499938964844,0.0020023644901812,-123.54264831542967,292.4464416503906,0.49600350856781,0.050000000745058,0.0360765568912029,290.8507385253906,297.1499938964844,293.1499938964844,0.0022078370675444,-184.4196014404297,292.7236022949219,0.49600350856781,0.050000000745058,0.0488447397947311,291.6333312988281,297.1499938964844,293.1499938964844,0.0016419239109382,-650.6356811523438,291.9716186523437,0.49600350856781,0.050000000745058,0.2316984087228775,289.8016052246094,291.1499938964844,271.2327575683594,270.12506103515625,283.0323181152344,291.6282958984375,290.1515808105469,1.0,0.1795118898153305,0.9965481162071228,0.9965481162071228,1.0,1.0,-0.4942338168621063,0.2085277289152145,0.2857060730457306,0.083685003221035,0.0,0.0,1.0,39.078311920166016,60.0,2313.232177734375,-6544.78173828125,39.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6416320800781,307.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,15084.8994140625,19080.0,0.0,0.0,0.0627643018960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249205470085144,1.2492183446884155,-1.2887651791970711e-05,0.0,6.369778566295281e-05,0.0,0.0,216.74891662597656,0.0,0.0,0.0,0.7019399404525757,4.0,0.0,1.0
799800,291.0708923339844,297.1499938964844,293.1499938964844,0.0011214648839086,-88.96481323242188,293.2311096191406,0.49600350856781,0.050000000745058,0.0463841445744037,291.3831481933594,297.1499938964844,293.1499938964844,0.0019739714916795,-164.89576721191406,292.42633056640625,0.49600350856781,0.050000000745058,0.0488447397947311,291.0776672363281,297.1499938964844,293.1499938964844,0.0020023644901812,-123.54264831542967,292.4464416503906,0.49600350856781,0.050000000745058,0.0360765568912029,290.8507385253906,297.1499938964844,293.1499938964844,0.0022078370675444,-184.4196014404297,292.7236022949219,0.49600350856781,0.050000000745058,0.0488447397947311,291.6333312988281,297.1499938964844,293.1499938964844,0.0016419239109382,-650.6356811523438,291.9716186523437,0.49600350856781,0.050000000745058,0.2316984087228775,289.8016052246094,291.1499938964844,271.2327575683594,270.12506103515625,283.0323181152344,291.6282958984375,290.1515808105469,1.0,0.1795118898153305,0.9965481162071228,0.9965481162071228,1.0,1.0,-0.4942338168621063,0.2085277289152145,0.2857060730457306,0.083685003221035,0.0,0.0,1.0,39.078311920166016,60.0,2313.232177734375,-6544.78173828125,39.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6416320800781,307.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,15084.8994140625,19080.0,0.0,0.0,0.0627643018960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249205470085144,1.2492183446884155,-1.2887651791970711e-05,0.0,6.369778566295281e-05,0.0,0.0,216.74891662597656,0.0,0.0,0.0,0.7019399404525757,4.0,0.0,1.0
799860,291.1165771484375,297.1499938964844,293.1499938964844,0.0014983268920332,-113.97061157226562,294.91278076171875,0.4862625896930694,0.050000000745058,0.0465529672801494,291.41485595703125,297.1499938964844,293.1499938964844,0.0024231970310211,-194.0546417236328,294.1549377441406,0.4862625896930694,0.050000000745058,0.0490225180983543,291.121826171875,297.1499938964844,293.1499938964844,0.0025287724565714,-149.5565643310547,294.2821350097656,0.4862625896930694,0.050000000745058,0.0362078659236431,290.89617919921875,297.1499938964844,293.1499938964844,0.0027989777736365,-224.0221405029297,294.634033203125,0.4862625896930694,0.050000000745058,0.0490225180983543,291.6710205078125,297.1499938964844,293.1499938964844,0.0020123461727052,-764.5885620117188,293.6141052246094,0.4862625896930694,0.050000000745058,0.2325417250394821,291.00848388671875,291.1499938964844,271.1906433105469,270.0968322753906,283.02911376953125,291.66510009765625,291.2623596191406,1.0,0.1874783039093017,0.9968891739845276,0.9968891739845276,1.0,1.0,-0.4960328042507171,0.209347203373909,0.286685585975647,0.0840048640966415,0.0,0.0,0.9909514784812928,43.59247970581055,48.0,1726.414306640625,-6316.48095703125,43.71574020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4472045898437,306.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6484375,19080.0,0.0,0.0,0.0953661873936653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662009239196775,1.3662163019180298,-1.5417157555930316e-05,0.0,9.678455535322428e-05,0.0,0.0,283.5607604980469,0.0,0.0,0.0,0.7474564909934998,4.0,0.0,1.0
799920,291.1165771484375,297.1499938964844,293.1499938964844,0.0014983268920332,-113.97061157226562,294.91278076171875,0.4862625896930694,0.050000000745058,0.0465529672801494,291.41485595703125,297.1499938964844,293.1499938964844,0.0024231970310211,-194.0546417236328,294.1549377441406,0.4862625896930694,0.050000000745058,0.0490225180983543,291.121826171875,297.1499938964844,293.1499938964844,0.0025287724565714,-149.5565643310547,294.2821350097656,0.4862625896930694,0.050000000745058,0.0362078659236431,290.89617919921875,297.1499938964844,293.1499938964844,0.0027989777736365,-224.0221405029297,294.634033203125,0.4862625896930694,0.050000000745058,0.0490225180983543,291.6710205078125,297.1499938964844,293.1499938964844,0.0020123461727052,-764.5885620117188,293.6141052246094,0.4862625896930694,0.050000000745058,0.2325417250394821,291.00848388671875,291.1499938964844,271.1906433105469,270.0968322753906,283.02911376953125,291.66510009765625,291.2623596191406,1.0,0.1874783039093017,0.9968891739845276,0.9968891739845276,1.0,1.0,-0.4960328042507171,0.209347203373909,0.286685585975647,0.0840048640966415,0.0,0.0,0.9909514784812928,43.59247970581055,48.0,1726.414306640625,-6316.48095703125,43.71574020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4472045898437,306.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6484375,19080.0,0.0,0.0,0.0953661873936653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662009239196775,1.3662163019180298,-1.5417157555930316e-05,0.0,9.678455535322428e-05,0.0,0.0,283.5607604980469,0.0,0.0,0.0,0.7474564909934998,4.0,0.0,1.0
799980,291.1649780273437,297.1499938964844,293.1499938964844,0.0018222350627183,-134.01223754882812,296.21221923828125,0.4839685559272766,0.050000000745058,0.0465951487421989,291.44854736328125,297.1499938964844,293.1499938964844,0.0028020865283906,-216.83468627929688,295.4838562011719,0.4839685559272766,0.050000000745058,0.0490669347345829,291.1677551269531,297.1499938964844,293.1499938964844,0.0029716002754867,-169.76441955566406,295.6916198730469,0.4839685559272766,0.050000000745058,0.0362406708300113,290.9425964355469,297.1499938964844,293.1499938964844,0.0033022030256688,-255.0635681152344,296.1068420410156,0.4839685559272766,0.050000000745058,0.0490669347345829,291.7113647460937,297.1499938964844,293.1499938964844,0.0023174395319074,-851.2193603515625,294.8659973144531,0.4839685559272766,0.050000000745058,0.2327524125576019,291.9300842285156,291.1499938964844,271.1490173339844,270.07061767578125,283.0343933105469,291.70526123046875,292.1282653808594,1.0,0.1889265924692154,0.9972302317619324,0.9972302317619324,1.0,1.0,-0.4964825510978699,0.2095422148704528,0.286940336227417,0.0840931460261344,0.0,0.0,0.8229557871818542,44.72050857543945,36.0,1262.187255859375,-6145.484375,44.72046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.909912109375,305.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20573.111328125,19080.0,0.0,0.0,0.1248289346694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881884574890137,1.2882031202316284,-1.4729468603036366e-05,0.0,0.0001266854960704,0.0,0.0,249.64833068847656,0.0,0.0,0.0,0.7084314227104187,4.0,0.0,1.0
800040,291.1649780273437,297.1499938964844,293.1499938964844,0.0018222350627183,-134.01223754882812,296.21221923828125,0.4839685559272766,0.050000000745058,0.0465951487421989,291.44854736328125,297.1499938964844,293.1499938964844,0.0028020865283906,-216.83468627929688,295.4838562011719,0.4839685559272766,0.050000000745058,0.0490669347345829,291.1677551269531,297.1499938964844,293.1499938964844,0.0029716002754867,-169.76441955566406,295.6916198730469,0.4839685559272766,0.050000000745058,0.0362406708300113,290.9425964355469,297.1499938964844,293.1499938964844,0.0033022030256688,-255.0635681152344,296.1068420410156,0.4839685559272766,0.050000000745058,0.0490669347345829,291.7113647460937,297.1499938964844,293.1499938964844,0.0023174395319074,-851.2193603515625,294.8659973144531,0.4839685559272766,0.050000000745058,0.2327524125576019,291.9300842285156,291.1499938964844,271.1490173339844,270.07061767578125,283.0343933105469,291.70526123046875,292.1282653808594,1.0,0.1889265924692154,0.9972302317619324,0.9972302317619324,1.0,1.0,-0.4964825510978699,0.2095422148704528,0.286940336227417,0.0840931460261344,0.0,0.0,0.8229557871818542,44.72050857543945,36.0,1262.187255859375,-6145.484375,44.72046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.909912109375,305.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20573.111328125,19080.0,0.0,0.0,0.1248289346694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881884574890137,1.2882031202316284,-1.4729468603036366e-05,0.0,0.0001266854960704,0.0,0.0,249.64833068847656,0.0,0.0,0.0,0.7084314227104187,4.0,0.0,1.0
800100,291.1886291503906,297.1499938964844,293.1499938964844,0.0019711721688508,-142.92030334472656,296.7592163085937,0.4851822257041931,0.050000000745058,0.0465727634727954,291.4651794433594,297.1499938964844,293.1499938964844,0.0029717094730585,-226.6163024902344,296.0395812988281,0.4851822257041931,0.050000000745058,0.0490433648228645,291.190185546875,297.1499938964844,293.1499938964844,0.0031701114494353,-178.4193878173828,296.28106689453125,0.4851822257041931,0.050000000745058,0.0362232625484466,290.9651184082031,297.1499938964844,293.1499938964844,0.0035300236195325,-268.4340209960937,296.7248229980469,0.4851822257041931,0.050000000745058,0.0490433648228645,291.7314147949219,297.1499938964844,293.1499938964844,0.0024513413663953,-887.6217651367188,295.3855895996094,0.4851822257041931,0.050000000745058,0.2326406091451645,292.31005859375,291.1499938964844,271.1283874511719,270.0581970214844,283.0375366210937,291.72540283203125,292.4822082519531,1.0,0.187736377120018,0.9974007606506348,0.9974007606506348,1.0,1.0,-0.4962441325187683,0.2094352543354034,0.2868088781833648,0.0840656533837318,0.0,0.0,0.7073231935501099,44.12215042114258,36.0,1064.5235595703125,-6037.58056640625,44.187286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8603820800781,305.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22552.6953125,18000.0,0.0,0.0,0.137876883149147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1203253269195557,1.1203380823135376,-1.2722040082735477e-05,0.0,0.0001399275060975,0.0,0.0,180.2761993408203,0.0,0.0,0.0,0.6149862408638,4.0,0.0,1.0
800160,291.2113647460937,297.1499938964844,293.1499938964844,0.0021167998202145,-151.6217041015625,297.2463684082031,0.4876904487609863,0.050000000745058,0.0465270392596721,291.4813537597656,297.1499938964844,293.1499938964844,0.0031327041797339,-235.8707427978516,296.5310974121094,0.4876904487609863,0.050000000745058,0.0489952117204666,291.2117614746094,297.1499938964844,293.1499938964844,0.0033589457161724,-186.58497619628903,296.8038024902344,0.4876904487609863,0.050000000745058,0.0361876972019672,290.9866638183594,297.1499938964844,293.1499938964844,0.0037483808118849,-281.09356689453125,297.2751159667969,0.4876904487609863,0.050000000745058,0.0489952117204666,291.7509765625,297.1499938964844,293.1499938964844,0.0025768566410988,-921.6765747070312,295.8415222167969,0.4876904487609863,0.050000000745058,0.2324122041463852,292.6347045898437,291.1499938964844,271.10791015625,270.04620361328125,283.0406494140625,291.7451171875,292.77557373046875,1.0,0.1854591369628906,0.9976072907447816,0.9976072907447816,1.0,1.0,-0.4957570135593414,0.2092185169458389,0.2865384817123413,0.0840008556842804,0.0,0.0,0.5755441784858704,42.89969253540039,25.0,854.9848022460938,-5822.3779296875,43.09953689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9507751464844,305.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23413.240234375,18000.0,0.0,0.0,0.1494852304458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278142213821411,0.8278236985206604,-9.456228326598648e-06,0.0,0.0001517085038358,0.0,0.0,91.564208984375,0.0,0.0,0.0,0.502551257610321,4.0,0.0,1.0
800220,291.2528991699219,297.1499938964844,293.1499938964844,0.0024386656004935,-172.23562622070312,298.0204772949219,0.4958715438842773,0.050000000745058,0.0463862791657447,291.5114440917969,297.1499938964844,293.1499938964844,0.0034598391503095,-256.45440673828125,297.295166015625,0.4958715438842773,0.050000000745058,0.0488469861447811,291.25128173828125,297.1499938964844,293.1499938964844,0.0037430245429277,-204.4625701904297,297.6292419433594,0.4958715438842773,0.050000000745058,0.036078218370676,291.02569580078125,297.1499938964844,293.1499938964844,0.0041977055370807,-308.85321044921875,298.1600952148437,0.4958715438842773,0.050000000745058,0.0488469861447811,291.7874450683594,297.1499938964844,293.1499938964844,0.0028279621619731,-997.0770874023438,296.5272216796875,0.4958715438842773,0.050000000745058,0.2317090779542923,293.03375244140625,291.1499938964844,271.0672607421875,270.0234069824219,283.04620361328125,291.7821655273437,293.06378173828125,1.0,0.1784985065460205,0.998020350933075,0.998020350933075,1.0,1.0,-0.494257241487503,0.2085511833429336,0.2857060432434082,0.0837944820523262,0.0,0.0,0.2930735945701599,39.13642120361328,25.0,237.5287170410156,-4792.3974609375,39.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5624694824219,303.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21503.197265625,18000.0,0.0,0.0,0.1671357899904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994420230388641,0.2994474768638611,-5.459511157823727e-06,0.0,0.0001696215767879,0.0,0.0,15.79392910003662,0.0,0.0,0.0,0.3238073587417602,4.0,0.0,1.0
800280,291.2528991699219,297.1499938964844,293.1499938964844,0.0024386656004935,-172.23562622070312,298.0204772949219,0.4958715438842773,0.050000000745058,0.0463862791657447,291.5114440917969,297.1499938964844,293.1499938964844,0.0034598391503095,-256.45440673828125,297.295166015625,0.4958715438842773,0.050000000745058,0.0488469861447811,291.25128173828125,297.1499938964844,293.1499938964844,0.0037430245429277,-204.4625701904297,297.6292419433594,0.4958715438842773,0.050000000745058,0.036078218370676,291.02569580078125,297.1499938964844,293.1499938964844,0.0041977055370807,-308.85321044921875,298.1600952148437,0.4958715438842773,0.050000000745058,0.0488469861447811,291.7874450683594,297.1499938964844,293.1499938964844,0.0028279621619731,-997.0770874023438,296.5272216796875,0.4958715438842773,0.050000000745058,0.2317090779542923,293.03375244140625,291.1499938964844,271.0672607421875,270.0234069824219,283.04620361328125,291.7821655273437,293.06378173828125,1.0,0.1784985065460205,0.998020350933075,0.998020350933075,1.0,1.0,-0.494257241487503,0.2085511833429336,0.2857060432434082,0.0837944820523262,0.0,0.0,0.2930735945701599,39.13642120361328,25.0,237.5287170410156,-4792.3974609375,39.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5624694824219,303.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21503.197265625,18000.0,0.0,0.0,0.1671357899904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994420230388641,0.2994474768638611,-5.459511157823727e-06,0.0,0.0001696215767879,0.0,0.0,15.79392910003662,0.0,0.0,0.0,0.3238073587417602,4.0,0.0,1.0
800340,291.2872009277344,297.1499938964844,293.1499938964844,0.0029098778031766,-207.4325714111328,298.4560852050781,0.5032534599304199,0.050000000745058,0.0462738648056983,291.5367431640625,297.1499938964844,293.1499938964844,0.0038827422540634,-289.6734313964844,297.6771850585937,0.5032534599304199,0.050000000745058,0.0487286075949668,291.2841491699219,297.1499938964844,293.1499938964844,0.0042365076951682,-232.43321228027344,298.0871887207031,0.5032534599304199,0.050000000745058,0.0359907820820808,291.0579833984375,297.1499938964844,293.1499938964844,0.0047816489823162,-351.9421081542969,298.7022705078125,0.5032534599304199,0.050000000745058,0.0487286075949668,291.81817626953125,297.1499938964844,293.1499938964844,0.003150685224682,-1120.9547119140625,296.79498291015625,0.5032534599304199,0.050000000745058,0.2311475276947021,292.854248046875,291.1499938964844,271.02716064453125,270.0020446777344,283.04901123046875,291.8139038085937,292.7183837890625,1.0,0.1731157749891281,0.9984334111213684,0.9984334111213684,1.0,1.0,-0.4930592179298401,0.2080084681510925,0.2850507497787475,0.083653301000595,0.0,0.0,0.0701849907636642,36.13120269775391,25.0,-627.0809326171875,-3440.17919921875,37.11426162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7003173828125,301.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18936.53125,18000.0,0.0,0.0,0.1759761720895767,0.0,0.0,0.0,0.0,1.0,6.662758096354082e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084492653608322,0.1084743738174438,-2.510407648514956e-05,0.0,0.0001785934437066,0.0,0.0,4.410242557525635,0.0,0.0,0.0,0.2760360836982727,4.0,0.0,1.0
800400,291.2872009277344,297.1499938964844,293.1499938964844,0.0029098778031766,-207.4325714111328,298.4560852050781,0.5032534599304199,0.050000000745058,0.0462738648056983,291.5367431640625,297.1499938964844,293.1499938964844,0.0038827422540634,-289.6734313964844,297.6771850585937,0.5032534599304199,0.050000000745058,0.0487286075949668,291.2841491699219,297.1499938964844,293.1499938964844,0.0042365076951682,-232.43321228027344,298.0871887207031,0.5032534599304199,0.050000000745058,0.0359907820820808,291.0579833984375,297.1499938964844,293.1499938964844,0.0047816489823162,-351.9421081542969,298.7022705078125,0.5032534599304199,0.050000000745058,0.0487286075949668,291.81817626953125,297.1499938964844,293.1499938964844,0.003150685224682,-1120.9547119140625,296.79498291015625,0.5032534599304199,0.050000000745058,0.2311475276947021,292.854248046875,291.1499938964844,271.02716064453125,270.0020446777344,283.04901123046875,291.8139038085937,292.7183837890625,1.0,0.1731157749891281,0.9984334111213684,0.9984334111213684,1.0,1.0,-0.4930592179298401,0.2080084681510925,0.2850507497787475,0.083653301000595,0.0,0.0,0.0701849907636642,36.13120269775391,25.0,-627.0809326171875,-3440.17919921875,37.11426162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7003173828125,301.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18936.53125,18000.0,0.0,0.0,0.1759761720895767,0.0,0.0,0.0,0.0,1.0,6.662758096354082e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084492653608322,0.1084743738174438,-2.510407648514956e-05,0.0,0.0001785934437066,0.0,0.0,4.410242557525635,0.0,0.0,0.0,0.2760360836982727,4.0,0.0,1.0
800460,291.31317138671875,297.1499938964844,293.1499938964844,0.00352648133412,-257.2147216796875,298.6913452148437,0.5095703601837158,0.050000000745058,0.0461889803409576,291.5559387207031,297.1499938964844,293.1499938964844,0.004420849494636,-336.0748291015625,297.8163452148437,0.5095703601837158,0.050000000745058,0.0486392229795455,291.3092041015625,297.1499938964844,293.1499938964844,0.0048652808181941,-270.969970703125,298.3231201171875,0.5095703601837158,0.050000000745058,0.0359247624874115,291.0829467773437,297.1499938964844,293.1499938964844,0.0055349967442452,-410.7966918945313,299.0503845214844,0.5095703601837158,0.050000000745058,0.0486392229795455,291.84149169921875,297.1499938964844,293.1499938964844,0.0035615279339253,-1297.271728515625,296.7792053222656,0.5095703601837158,0.050000000745058,0.2307235300540924,292.2073059082031,291.1499938964844,270.9875793457031,269.98193359375,283.04791259765625,291.8383178710937,292.034912109375,1.0,0.1688158810138702,0.9988741874694824,0.9988741874694824,1.0,1.0,-0.4921547174453735,0.2075868248939514,0.2845678925514221,0.0835766047239303,0.0,0.0,0.0,33.86252975463867,25.0,-1090.2498779296875,-1716.76123046875,35.122257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2649230957031,297.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.724609375,18000.0,0.0,0.0,0.1751005798578262,0.0,0.0,0.0,0.0,1.0,0.0067418697290122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176534242928028,0.064179852604866,-0.0465264245867729,0.0,0.0001777048310032,0.0,0.0,2.438798666000366,0.0,0.0,0.0,0.2640009224414825,4.0,0.0,1.0
800520,291.31317138671875,297.1499938964844,293.1499938964844,0.00352648133412,-257.2147216796875,298.6913452148437,0.5095703601837158,0.050000000745058,0.0461889803409576,291.5559387207031,297.1499938964844,293.1499938964844,0.004420849494636,-336.0748291015625,297.8163452148437,0.5095703601837158,0.050000000745058,0.0486392229795455,291.3092041015625,297.1499938964844,293.1499938964844,0.0048652808181941,-270.969970703125,298.3231201171875,0.5095703601837158,0.050000000745058,0.0359247624874115,291.0829467773437,297.1499938964844,293.1499938964844,0.0055349967442452,-410.7966918945313,299.0503845214844,0.5095703601837158,0.050000000745058,0.0486392229795455,291.84149169921875,297.1499938964844,293.1499938964844,0.0035615279339253,-1297.271728515625,296.7792053222656,0.5095703601837158,0.050000000745058,0.2307235300540924,292.2073059082031,291.1499938964844,270.9875793457031,269.98193359375,283.04791259765625,291.8383178710937,292.034912109375,1.0,0.1688158810138702,0.9988741874694824,0.9988741874694824,1.0,1.0,-0.4921547174453735,0.2075868248939514,0.2845678925514221,0.0835766047239303,0.0,0.0,0.0,33.86252975463867,25.0,-1090.2498779296875,-1716.76123046875,35.122257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2649230957031,297.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.724609375,18000.0,0.0,0.0,0.1751005798578262,0.0,0.0,0.0,0.0,1.0,0.0067418697290122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176534242928028,0.064179852604866,-0.0465264245867729,0.0,0.0001777048310032,0.0,0.0,2.438798666000366,0.0,0.0,0.0,0.2640009224414825,4.0,0.0,1.0
800580,291.3309631347656,297.1499938964844,293.1499938964844,0.0044462350197136,-340.5014953613281,298.6551208496094,0.515067458152771,0.050000000745058,0.0461226999759674,291.5687255859375,297.1499938964844,293.1499938964844,0.005193764809519,-412.614501953125,297.609130859375,0.515067458152771,0.050000000745058,0.0485694259405136,291.3265380859375,297.1499938964844,293.1499938964844,0.0057846000418066,-334.1737060546875,298.25909423828125,0.515067458152771,0.050000000745058,0.0358732119202613,291.1009216308594,297.1499938964844,293.1499938964844,0.0066730817779898,-507.2259826660156,299.15802001953125,0.515067458152771,0.050000000745058,0.0485694259405136,291.85699462890625,297.1499938964844,293.1499938964844,0.0041326051577925,-1588.1915283203125,296.3319396972656,0.515067458152771,0.050000000745058,0.2303924411535263,290.74530029296875,291.1499938964844,270.9485168457031,269.9629211425781,283.04278564453125,291.855224609375,290.3334350585937,1.0,0.1653742045164108,0.9993149042129515,0.9993149042129515,1.0,1.0,-0.4914484322071075,0.2072461545467376,0.2842022776603699,0.0835444554686546,0.0,0.0,0.1024704277515411,32.09138870239258,25.0,-1584.4710693359375,-3566.8818359375,33.57203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371337890625,299.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17759.615234375,18000.0,0.0,0.0,0.1556982547044754,0.0,0.0,0.0,0.0,1.0,0.0061725294217467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771464332938194,0.1199929043650627,-0.0428464785218238,0.0,0.0001580139360157,0.0,0.0,4.547866344451904,0.0,0.0,0.0,0.2696176767349243,4.0,0.0,1.0
800640,291.3309631347656,297.1499938964844,293.1499938964844,0.0044462350197136,-340.5014953613281,298.6551208496094,0.515067458152771,0.050000000745058,0.0461226999759674,291.5687255859375,297.1499938964844,293.1499938964844,0.005193764809519,-412.614501953125,297.609130859375,0.515067458152771,0.050000000745058,0.0485694259405136,291.3265380859375,297.1499938964844,293.1499938964844,0.0057846000418066,-334.1737060546875,298.25909423828125,0.515067458152771,0.050000000745058,0.0358732119202613,291.1009216308594,297.1499938964844,293.1499938964844,0.0066730817779898,-507.2259826660156,299.15802001953125,0.515067458152771,0.050000000745058,0.0485694259405136,291.85699462890625,297.1499938964844,293.1499938964844,0.0041326051577925,-1588.1915283203125,296.3319396972656,0.515067458152771,0.050000000745058,0.2303924411535263,290.74530029296875,291.1499938964844,270.9485168457031,269.9629211425781,283.04278564453125,291.855224609375,290.3334350585937,1.0,0.1653742045164108,0.9993149042129515,0.9993149042129515,1.0,1.0,-0.4914484322071075,0.2072461545467376,0.2842022776603699,0.0835444554686546,0.0,0.0,0.1024704277515411,32.09138870239258,25.0,-1584.4710693359375,-3566.8818359375,33.57203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371337890625,299.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17759.615234375,18000.0,0.0,0.0,0.1556982547044754,0.0,0.0,0.0,0.0,1.0,0.0061725294217467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771464332938194,0.1199929043650627,-0.0428464785218238,0.0,0.0001580139360157,0.0,0.0,4.547866344451904,0.0,0.0,0.0,0.2696176767349243,4.0,0.0,1.0
800700,291.3374938964844,297.1499938964844,293.1499938964844,0.0047623766586184,-363.9846496582031,298.8354797363281,0.5175269842147827,0.050000000745058,0.0460950694978237,291.5730895996094,297.1499938964844,293.1499938964844,0.005501352250576,-435.2695007324219,297.7272644042969,0.5175269842147827,0.050000000745058,0.0485403276979923,291.33282470703125,297.1499938964844,293.1499938964844,0.0061497283168137,-352.63427734375,298.4349670410156,0.5175269842147827,0.050000000745058,0.0358517207205295,291.10772705078125,297.1499938964844,293.1499938964844,0.0071233776398003,-534.5924682617188,299.3983154296875,0.5175269842147827,0.050000000745058,0.0485403276979923,291.8622436523437,297.1499938964844,293.1499938964844,0.0043711238540709,-1680.29248046875,296.36041259765625,0.5175269842147827,0.050000000745058,0.2302544265985489,290.3960876464844,291.1499938964844,270.92919921875,269.9537658691406,283.0386047363281,291.8605651855469,290.5164489746094,1.0,0.1639164537191391,0.9995352625846864,0.9995352625846864,1.0,1.0,-0.4911540150642395,0.2070997953414917,0.2840541899204254,0.0835415944457054,0.0,0.0,0.1941022127866745,31.353206634521484,25.0,-295.7518920898437,-4342.91650390625,32.927207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,304.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.369140625,18000.0,0.0,0.0,0.143733412027359,0.0,0.0,0.0,0.0,1.0,0.0022885643411427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223746538162231,0.1320797055959701,-0.0097050480544567,0.0,0.0001458711485611,0.0,0.0,5.117128849029541,0.0,0.0,0.0,0.2734140753746032,4.0,0.0,1.0
800760,291.34539794921875,297.1499938964844,293.1499938964844,0.0049057528376579,-369.1676940917969,299.262451171875,0.5198041200637817,0.050000000745058,0.0460705049335956,291.5785217285156,297.1499938964844,293.1499938964844,0.0056627402082085,-440.4739990234375,298.1451110839844,0.5198041200637817,0.050000000745058,0.0485144592821598,291.34014892578125,297.1499938964844,293.1499938964844,0.0063522071577608,-357.31451416015625,298.8760681152344,0.5198041200637817,0.050000000745058,0.0358326137065887,291.1150817871094,297.1499938964844,293.1499938964844,0.007384527940303,-541.7944946289062,299.85894775390625,0.5198041200637817,0.050000000745058,0.0485144592821598,291.8686828613281,297.1499938964844,293.1499938964844,0.0044867950491607,-1699.9642333984375,296.7532958984375,0.5198041200637817,0.050000000745058,0.2301317006349563,290.70263671875,291.1499938964844,270.9100036621094,269.94482421875,283.0350036621094,291.8666381835937,290.8692932128906,1.0,0.1626085638999939,0.999628245830536,0.999628245830536,0.999873697757721,1.0,-0.490892231464386,0.2069672793149948,0.28392493724823,0.083546444773674,0.0,0.0,0.1941353976726532,30.696990966796875,25.0,285.0398864746094,-4678.6591796875,32.35460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5336303710937,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.791015625,18000.0,0.0,0.0,0.1365337669849395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425078809261322,0.1425121426582336,-4.253694442013512e-06,0.0,0.0001385644136462,0.0,0.0,5.600974082946777,0.0,0.0,0.0,0.2758443653583526,4.0,0.0,1.0
800820,291.3638000488281,297.1499938964844,293.1499938964844,0.0052435165271162,-385.58740234375,300.0140075683594,0.5238455533981323,0.050000000745058,0.0460291132330894,291.5916442871094,297.1499938964844,293.1499938964844,0.0060150255449116,-455.961181640625,298.8717346191406,0.5238455533981323,0.050000000745058,0.0484708733856678,291.3568725585937,297.1499938964844,293.1499938964844,0.006802873685956,-370.9669189453125,299.651611328125,0.5238455533981323,0.050000000745058,0.0358004234731197,291.131103515625,297.1499938964844,293.1499938964844,0.0079861581325531,-563.2337036132812,300.6813049316406,0.5238455533981323,0.050000000745058,0.0484708733856678,291.8842468261719,297.1499938964844,293.1499938964844,0.0047252248041331,-1755.385986328125,297.4200744628906,0.5238455533981323,0.050000000745058,0.2299249470233917,291.1692810058594,291.1499938964844,270.8720397949219,269.92742919921875,283.0297241210937,291.8817749023437,291.2274780273437,1.0,0.1603790521621704,0.9998140931129456,0.9998140931129456,0.9996211528778076,1.0,-0.4904511868953705,0.2067363411188125,0.2837148308753967,0.0835740119218826,0.0,0.0,0.1554153710603714,29.59165000915528,25.0,398.879638671875,-4540.404296875,31.39144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07208251953125,306.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.94140625,18000.0,0.0,0.0,0.1244473978877067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272737979888916,0.127278059720993,-4.265414190740557e-06,0.0,0.0001262982841581,0.0,0.0,4.997663021087647,0.0,0.0,0.0,0.2741795778274536,4.0,0.0,1.0
800880,291.3638000488281,297.1499938964844,293.1499938964844,0.0052435165271162,-385.58740234375,300.0140075683594,0.5238455533981323,0.050000000745058,0.0460291132330894,291.5916442871094,297.1499938964844,293.1499938964844,0.0060150255449116,-455.961181640625,298.8717346191406,0.5238455533981323,0.050000000745058,0.0484708733856678,291.3568725585937,297.1499938964844,293.1499938964844,0.006802873685956,-370.9669189453125,299.651611328125,0.5238455533981323,0.050000000745058,0.0358004234731197,291.131103515625,297.1499938964844,293.1499938964844,0.0079861581325531,-563.2337036132812,300.6813049316406,0.5238455533981323,0.050000000745058,0.0484708733856678,291.8842468261719,297.1499938964844,293.1499938964844,0.0047252248041331,-1755.385986328125,297.4200744628906,0.5238455533981323,0.050000000745058,0.2299249470233917,291.1692810058594,291.1499938964844,270.8720397949219,269.92742919921875,283.0297241210937,291.8817749023437,291.2274780273437,1.0,0.1603790521621704,0.9998140931129456,0.9998140931129456,0.9996211528778076,1.0,-0.4904511868953705,0.2067363411188125,0.2837148308753967,0.0835740119218826,0.0,0.0,0.1554153710603714,29.59165000915528,25.0,398.879638671875,-4540.404296875,31.39144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07208251953125,306.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.94140625,18000.0,0.0,0.0,0.1244473978877067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272737979888916,0.127278059720993,-4.265414190740557e-06,0.0,0.0001262982841581,0.0,0.0,4.997663021087647,0.0,0.0,0.0,0.2741795778274536,4.0,0.0,1.0
800940,291.3829650878906,297.1499938964844,293.1499938964844,0.0056900605559349,-411.557861328125,300.6255798339844,0.5272645950317383,0.050000000745058,0.0459961108863353,291.605712890625,297.1499938964844,293.1499938964844,0.006458222400397,-480.2576599121094,299.4339599609375,0.5272645950317383,0.050000000745058,0.0484361164271831,291.3742980957031,297.1499938964844,293.1499938964844,0.0073737408965826,-391.6985778808594,300.27740478515625,0.5272645950317383,0.050000000745058,0.035774752497673,291.1476135253906,297.1499938964844,293.1499938964844,0.0087666166946291,-595.4092407226562,301.3758239746094,0.5272645950317383,0.050000000745058,0.0484361164271831,291.9007263183594,297.1499938964844,293.1499938964844,0.0050204894505441,-1844.8438720703125,297.89141845703125,0.5272645950317383,0.050000000745058,0.2297600954771042,291.31671142578125,291.1499938964844,270.83465576171875,269.9106140136719,283.025390625,291.8982238769531,291.337158203125,1.0,0.1585772037506103,1.0,1.0,0.9993685483932496,1.0,-0.4900994896888733,0.2065428793430328,0.2835566103458404,0.0836195573210716,0.0,0.0,0.1215955466032028,28.710580825805664,25.0,235.59194946289065,-4350.873046875,30.624906539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4435729980469,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.048828125,18000.0,0.0,0.0,0.1122570559382438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110959276556968,0.1111001670360565,-4.240778253006283e-06,0.0,0.0001139266387326,0.0,0.0,4.323111057281494,0.0,0.0,0.0,0.271687388420105,4.0,0.0,1.0
801000,291.3829650878906,297.1499938964844,293.1499938964844,0.0056900605559349,-411.557861328125,300.6255798339844,0.5272645950317383,0.050000000745058,0.0459961108863353,291.605712890625,297.1499938964844,293.1499938964844,0.006458222400397,-480.2576599121094,299.4339599609375,0.5272645950317383,0.050000000745058,0.0484361164271831,291.3742980957031,297.1499938964844,293.1499938964844,0.0073737408965826,-391.6985778808594,300.27740478515625,0.5272645950317383,0.050000000745058,0.035774752497673,291.1476135253906,297.1499938964844,293.1499938964844,0.0087666166946291,-595.4092407226562,301.3758239746094,0.5272645950317383,0.050000000745058,0.0484361164271831,291.9007263183594,297.1499938964844,293.1499938964844,0.0050204894505441,-1844.8438720703125,297.89141845703125,0.5272645950317383,0.050000000745058,0.2297600954771042,291.31671142578125,291.1499938964844,270.83465576171875,269.9106140136719,283.025390625,291.8982238769531,291.337158203125,1.0,0.1585772037506103,1.0,1.0,0.9993685483932496,1.0,-0.4900994896888733,0.2065428793430328,0.2835566103458404,0.0836195573210716,0.0,0.0,0.1215955466032028,28.710580825805664,25.0,235.59194946289065,-4350.873046875,30.624906539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4435729980469,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.048828125,18000.0,0.0,0.0,0.1122570559382438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110959276556968,0.1111001670360565,-4.240778253006283e-06,0.0,0.0001139266387326,0.0,0.0,4.323111057281494,0.0,0.0,0.0,0.271687388420105,4.0,0.0,1.0
801060,291.40185546875,297.1499938964844,293.1499938964844,0.0061901360750198,-440.2728576660156,301.1944580078125,0.530137836933136,0.050000000745058,0.0459696650505065,291.619873046875,297.1499938964844,293.1499938964844,0.0069503746926784,-507.0748901367188,299.94586181640625,0.530137836933136,0.050000000745058,0.0484082698822021,291.3915405273437,297.1499938964844,293.1499938964844,0.008019994944334,-414.443359375,300.8571472167969,0.530137836933136,0.050000000745058,0.0357541851699352,291.1640014648437,297.1499938964844,293.1499938964844,0.0096794757992029,-630.6400146484375,302.0310974121094,0.530137836933136,0.050000000745058,0.0484082698822021,291.9171447753906,297.1499938964844,293.1499938964844,0.0053390623070299,-1943.91796875,298.3023986816406,0.530137836933136,0.050000000745058,0.2296279966831207,291.3684387207031,291.1499938964844,270.7978515625,269.8941955566406,283.0212097167969,291.9146423339844,291.3722229003906,1.0,0.1571176946163177,1.0,1.0,0.9989320039749146,1.0,-0.4898177087306976,0.2063804417848587,0.2834372818470001,0.0836778134107589,0.0,0.0,0.0882988944649696,28.00494384765625,25.0,89.19099426269531,-4168.18603515625,30.011756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6809387207031,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.421875,18000.0,0.0,0.0,0.1001899093389511,0.0,0.0,0.0,0.0,1.0,0.0003411094658076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974757745862007,0.0977497622370719,-0.0002739920455496,0.0,0.0001016800233628,0.0,0.0,3.7738542556762695,0.0,0.0,0.0,0.2695720195770263,4.0,0.0,1.0
801120,291.40185546875,297.1499938964844,293.1499938964844,0.0061901360750198,-440.2728576660156,301.1944580078125,0.530137836933136,0.050000000745058,0.0459696650505065,291.619873046875,297.1499938964844,293.1499938964844,0.0069503746926784,-507.0748901367188,299.94586181640625,0.530137836933136,0.050000000745058,0.0484082698822021,291.3915405273437,297.1499938964844,293.1499938964844,0.008019994944334,-414.443359375,300.8571472167969,0.530137836933136,0.050000000745058,0.0357541851699352,291.1640014648437,297.1499938964844,293.1499938964844,0.0096794757992029,-630.6400146484375,302.0310974121094,0.530137836933136,0.050000000745058,0.0484082698822021,291.9171447753906,297.1499938964844,293.1499938964844,0.0053390623070299,-1943.91796875,298.3023986816406,0.530137836933136,0.050000000745058,0.2296279966831207,291.3684387207031,291.1499938964844,270.7978515625,269.8941955566406,283.0212097167969,291.9146423339844,291.3722229003906,1.0,0.1571176946163177,1.0,1.0,0.9989320039749146,1.0,-0.4898177087306976,0.2063804417848587,0.2834372818470001,0.0836778134107589,0.0,0.0,0.0882988944649696,28.00494384765625,25.0,89.19099426269531,-4168.18603515625,30.011756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6809387207031,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.421875,18000.0,0.0,0.0,0.1001899093389511,0.0,0.0,0.0,0.0,1.0,0.0003411094658076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974757745862007,0.0977497622370719,-0.0002739920455496,0.0,0.0001016800233628,0.0,0.0,3.7738542556762695,0.0,0.0,0.0,0.2695720195770263,4.0,0.0,1.0
