time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.42022705078125,297.1499938964844,293.1499938964844,0.0067488006316125,-471.3106384277344,301.7403564453125,0.532538890838623,0.050000000745058,0.0459484010934829,291.6338195800781,297.1499938964844,293.1499938964844,0.0074964966624975,-536.0204467773438,300.4291076660156,0.532538890838623,0.050000000745058,0.048385877162218,291.4083251953125,297.1499938964844,293.1499938964844,0.0087549425661563,-438.924560546875,301.41192626953125,0.532538890838623,0.050000000745058,0.03573764488101,291.1800231933594,297.1499938964844,293.1499938964844,0.01075916364789,-668.5510864257812,302.6668701171875,0.532538890838623,0.050000000745058,0.048385877162218,291.93316650390625,297.1499938964844,293.1499938964844,0.0056802993640303,-2050.833251953125,298.6767883300781,0.532538890838623,0.050000000745058,0.2295217663049698,291.3560791015625,291.1499938964844,270.7616577148437,269.8779602050781,283.0170288085937,291.93072509765625,291.3448181152344,1.0,0.155933603644371,1.0,1.0,0.9984954595565796,1.0,-0.489591121673584,0.2062431871891021,0.2833479344844818,0.0837428569793701,0.0,0.0,0.0609773993492126,27.43774604797364,25.0,-28.632688522338867,-4006.415771484375,29.51939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865600585937,304.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.578125,18000.0,0.0,0.0,0.088755764067173,0.0,0.0,0.0,0.0,1.0,0.0018582853954285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086827740073204,0.0933228209614753,-0.0064950799569487,0.0,9.007582411868498e-05,0.0,0.0,3.5813450813293457,0.0,0.0,0.0,0.2684981822967529,4.0,0.0,1.0
801240,291.42022705078125,297.1499938964844,293.1499938964844,0.0067488006316125,-471.3106384277344,301.7403564453125,0.532538890838623,0.050000000745058,0.0459484010934829,291.6338195800781,297.1499938964844,293.1499938964844,0.0074964966624975,-536.0204467773438,300.4291076660156,0.532538890838623,0.050000000745058,0.048385877162218,291.4083251953125,297.1499938964844,293.1499938964844,0.0087549425661563,-438.924560546875,301.41192626953125,0.532538890838623,0.050000000745058,0.03573764488101,291.1800231933594,297.1499938964844,293.1499938964844,0.01075916364789,-668.5510864257812,302.6668701171875,0.532538890838623,0.050000000745058,0.048385877162218,291.93316650390625,297.1499938964844,293.1499938964844,0.0056802993640303,-2050.833251953125,298.6767883300781,0.532538890838623,0.050000000745058,0.2295217663049698,291.3560791015625,291.1499938964844,270.7616577148437,269.8779602050781,283.0170288085937,291.93072509765625,291.3448181152344,1.0,0.155933603644371,1.0,1.0,0.9984954595565796,1.0,-0.489591121673584,0.2062431871891021,0.2833479344844818,0.0837428569793701,0.0,0.0,0.0609773993492126,27.43774604797364,25.0,-28.632688522338867,-4006.415771484375,29.51939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865600585937,304.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.578125,18000.0,0.0,0.0,0.088755764067173,0.0,0.0,0.0,0.0,1.0,0.0018582853954285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086827740073204,0.0933228209614753,-0.0064950799569487,0.0,9.007582411868498e-05,0.0,0.0,3.5813450813293457,0.0,0.0,0.0,0.2684981822967529,4.0,0.0,1.0
801300,291.4292297363281,297.1499938964844,293.1499938964844,0.0070544071495532,-487.7065734863281,302.00811767578125,0.5335840582847595,0.050000000745058,0.0459393672645092,291.64068603515625,297.1499938964844,293.1499938964844,0.0077938651666045,-551.3009033203125,300.6635437011719,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4165344238281,297.1499938964844,293.1499938964844,0.0091633750125765,-451.8249816894531,301.68359375,0.5335840582847595,0.050000000745058,0.0357306189835071,291.1878662109375,297.1499938964844,293.1499938964844,0.0113787865266203,-688.5159301757812,302.9810791015625,0.5335840582847595,0.050000000745058,0.0483763664960861,291.94097900390625,297.1499938964844,293.1499938964844,0.005860945675522,-2107.292236328125,298.8537902832031,0.5335840582847595,0.050000000745058,0.2294766455888748,291.3294677734375,291.1499938964844,270.7437744140625,269.8699035644531,283.014892578125,291.9385986328125,291.3128967285156,1.0,0.1554277837276458,1.0,1.0,0.998277187347412,1.0,-0.4894948601722717,0.2061828076839447,0.283312052488327,0.0837764367461204,0.0,0.0,0.05161764472723,27.1968936920166,25.0,-71.23529815673828,-3944.400634765625,29.31045150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7886047363281,304.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.443359375,18000.0,0.0,0.0,0.0834544077515602,0.0,0.0,0.0,0.0,1.0,0.0024302983656525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831696689128875,0.0940097942948341,-0.0108401253819465,0.0,8.469561726087704e-05,0.0,0.0,3.601322889328003,0.0,0.0,0.0,0.2683479189872741,4.0,0.0,1.0
801360,291.4381103515625,297.1499938964844,293.1499938964844,0.0073768529109656,-504.4687805175781,302.2742614746094,0.5345365405082703,0.050000000745058,0.0459312498569488,291.64752197265625,297.1499938964844,293.1499938964844,0.008106991648674,-566.925537109375,300.8954162597656,0.5345365405082703,0.050000000745058,0.0483678169548511,291.42462158203125,297.1499938964844,293.1499938964844,0.0096001951023936,-465.0094299316406,301.95343017578125,0.5345365405082703,0.050000000745058,0.0357243046164512,291.1956481933594,297.1499938964844,293.1499938964844,0.0120578240603208,-708.9236450195312,303.2945251464844,0.5345365405082703,0.050000000745058,0.0483678169548511,291.9486999511719,297.1499938964844,293.1499938964844,0.0060472474433481,-2165.000732421875,299.0267028808594,0.5345365405082703,0.050000000745058,0.2294360995292663,291.293701171875,291.1499938964844,270.7260437011719,269.86181640625,283.0127258300781,291.94635009765625,291.2736511230469,1.0,0.1549716889858245,1.0,1.0,0.9980593919754028,1.0,-0.4894083440303802,0.2061274498701095,0.2832809090614319,0.083809994161129,0.0,0.0,0.0455833747982978,26.98046875,25.0,-101.46727752685548,-3897.016357421875,29.122764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7548522949219,304.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0785430371761322,0.0,0.0,0.0,0.0,1.0,0.0028463820926845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806780457496643,0.0952396616339683,-0.0145616130903363,0.0,7.971120066940784e-05,0.0,0.0,3.644620656967163,0.0,0.0,0.0,0.2683279514312744,4.0,0.0,1.0
801420,291.4555358886719,297.1499938964844,293.1499938964844,0.0080740712583065,-538.6100463867188,302.8055114746094,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6609802246094,297.1499938964844,293.1499938964844,0.008782410994172,-598.759521484375,301.3565979003906,0.5361932516098022,0.050000000745058,0.0483532100915908,291.44049072265625,297.1499938964844,293.1499938964844,0.0105668250471353,-491.8587951660156,302.4919738769531,0.5361932516098022,0.050000000745058,0.0357135161757469,291.2109680175781,297.1499938964844,293.1499938964844,0.0136215826496481,-750.4833374023438,303.9222106933594,0.5361932516098022,0.050000000745058,0.0483532100915908,291.9638671875,297.1499938964844,293.1499938964844,0.0064359284006059,-2282.497314453125,299.3669128417969,0.5361932516098022,0.050000000745058,0.2293668091297149,291.20867919921875,291.1499938964844,270.6910705566406,269.8455505371094,283.0082397460937,291.9615783691406,291.18658447265625,1.0,0.1541891545057296,1.0,1.0,0.9976237416267396,1.0,-0.4892605543136596,0.2060306370258331,0.2832299172878265,0.0838749855756759,0.0,0.0,0.0433330349624156,26.61076736450196,25.0,-127.60112762451172,-3844.3017578125,28.802305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5811767578125,303.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.0701630562543869,0.0,0.0,0.0,0.0,1.0,0.0032845442183315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789298489689827,0.0977827683091163,-0.0188529267907142,0.0,7.120658119674772e-05,0.0,0.0,3.739895820617676,0.0,0.0,0.0,0.2684829831123352,4.0,0.0,1.0
801480,291.4555358886719,297.1499938964844,293.1499938964844,0.0080740712583065,-538.6100463867188,302.8055114746094,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6609802246094,297.1499938964844,293.1499938964844,0.008782410994172,-598.759521484375,301.3565979003906,0.5361932516098022,0.050000000745058,0.0483532100915908,291.44049072265625,297.1499938964844,293.1499938964844,0.0105668250471353,-491.8587951660156,302.4919738769531,0.5361932516098022,0.050000000745058,0.0357135161757469,291.2109680175781,297.1499938964844,293.1499938964844,0.0136215826496481,-750.4833374023438,303.9222106933594,0.5361932516098022,0.050000000745058,0.0483532100915908,291.9638671875,297.1499938964844,293.1499938964844,0.0064359284006059,-2282.497314453125,299.3669128417969,0.5361932516098022,0.050000000745058,0.2293668091297149,291.20867919921875,291.1499938964844,270.6910705566406,269.8455505371094,283.0082397460937,291.9615783691406,291.18658447265625,1.0,0.1541891545057296,1.0,1.0,0.9976237416267396,1.0,-0.4892605543136596,0.2060306370258331,0.2832299172878265,0.0838749855756759,0.0,0.0,0.0433330349624156,26.61076736450196,25.0,-127.60112762451172,-3844.3017578125,28.802305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5811767578125,303.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.0701630562543869,0.0,0.0,0.0,0.0,1.0,0.0032845442183315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789298489689827,0.0977827683091163,-0.0188529267907142,0.0,7.120658119674772e-05,0.0,0.0,3.739895820617676,0.0,0.0,0.0,0.2684829831123352,4.0,0.0,1.0
801540,291.4727783203125,297.1499938964844,293.1499938964844,0.0088362367823719,-572.5123901367188,303.3378295898437,0.5416153073310852,0.050000000745058,0.0458739958703517,291.6744689941406,297.1499938964844,293.1499938964844,0.0095167029649019,-630.306640625,301.8185729980469,0.5416153073310852,0.050000000745058,0.0483075268566608,291.4562072753906,297.1499938964844,293.1499938964844,0.0116593008860945,-518.484619140625,303.0318908691406,0.5416153073310852,0.050000000745058,0.0356797724962234,291.2355041503906,297.1499938964844,293.1499938964844,0.0250287223607301,-1027.3380126953125,304.1225280761719,0.6102108955383301,0.0782514587044715,0.0652801841497421,291.9789733886719,297.1499938964844,293.1499938964844,0.006836615037173,-2398.30712890625,299.7059020996094,0.5416153073310852,0.050000000745058,0.2291501015424728,291.1220397949219,291.1499938964844,270.6567077636719,269.8290100097656,282.9941711425781,291.9766845703125,291.0985412597656,1.0,0.1538100689649582,1.0,1.0,0.997188150882721,1.0,-0.5091588497161865,0.2146729826927185,0.294485867023468,0.0872942060232162,0.0,0.0,0.0528296753764152,25.60114097595215,28.0,-145.74879455566406,-3892.757568359375,29.67388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27593994140625,303.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.0640603452920913,0.0,0.0,0.0,0.0,1.0,0.0032944048289209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809552818536758,0.0999170318245887,-0.0189617499709129,0.0,6.501311145257205e-05,0.0,0.0,3.824905395507813,0.0,0.0,0.0,0.2687858641147613,4.0,0.0,1.0
801600,291.4727783203125,297.1499938964844,293.1499938964844,0.0088362367823719,-572.5123901367188,303.3378295898437,0.5416153073310852,0.050000000745058,0.0458739958703517,291.6744689941406,297.1499938964844,293.1499938964844,0.0095167029649019,-630.306640625,301.8185729980469,0.5416153073310852,0.050000000745058,0.0483075268566608,291.4562072753906,297.1499938964844,293.1499938964844,0.0116593008860945,-518.484619140625,303.0318908691406,0.5416153073310852,0.050000000745058,0.0356797724962234,291.2355041503906,297.1499938964844,293.1499938964844,0.0250287223607301,-1027.3380126953125,304.1225280761719,0.6102108955383301,0.0782514587044715,0.0652801841497421,291.9789733886719,297.1499938964844,293.1499938964844,0.006836615037173,-2398.30712890625,299.7059020996094,0.5416153073310852,0.050000000745058,0.2291501015424728,291.1220397949219,291.1499938964844,270.6567077636719,269.8290100097656,282.9941711425781,291.9766845703125,291.0985412597656,1.0,0.1538100689649582,1.0,1.0,0.997188150882721,1.0,-0.5091588497161865,0.2146729826927185,0.294485867023468,0.0872942060232162,0.0,0.0,0.0528296753764152,25.60114097595215,28.0,-145.74879455566406,-3892.757568359375,29.67388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27593994140625,303.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.0640603452920913,0.0,0.0,0.0,0.0,1.0,0.0032944048289209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809552818536758,0.0999170318245887,-0.0189617499709129,0.0,6.501311145257205e-05,0.0,0.0,3.824905395507813,0.0,0.0,0.0,0.2687858641147613,4.0,0.0,1.0
801660,291.4904479980469,297.1499938964844,293.1499938964844,0.0097358152270317,-609.7330322265625,303.8685302734375,0.5477716326713562,0.050000000745058,0.0458280742168426,291.6882629394531,297.1499938964844,293.1499938964844,0.0103715406730771,-664.930908203125,302.2727355957031,0.5477716326713562,0.050000000745058,0.0482591688632965,291.4725036621094,297.1499938964844,293.1499938964844,0.0129838204011321,-547.6298217773438,303.56890869140625,0.5477716326713562,0.050000000745058,0.035644058138132,291.3167724609375,297.1499938964844,293.1499938964844,0.0548553392291069,-1560.093017578125,304.082763671875,0.7072957158088684,0.1103628799319267,0.0982563570141792,291.9969177246094,297.1499938964844,293.1499938964844,0.0072678183205425,-2522.688232421875,300.0184631347656,0.5477716326713562,0.050000000745058,0.2289207279682159,290.9781799316406,291.1499938964844,270.6229553222656,269.81201171875,282.96795654296875,291.9942321777344,290.9377136230469,1.0,0.1554867327213287,1.0,1.0,0.9968472123146056,1.0,-0.5483034253120422,0.2317277789115905,0.3165756464004516,0.0940541177988052,0.0,0.0,0.0842715501785278,24.672876358032227,25.0,-222.7308807373047,-4071.960693359375,32.377342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8351135253906,303.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.513671875,18000.0,0.0,0.0,0.0608002319931983,0.0,0.0,0.0,0.0,1.0,0.0027706448454409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889447480440139,0.1028200984001159,-0.0138753531500697,0.0,6.17045079707168e-05,0.0,0.0,3.946861267089844,0.0,0.0,0.0,0.269426941871643,4.0,0.0,1.0
801720,291.4904479980469,297.1499938964844,293.1499938964844,0.0097358152270317,-609.7330322265625,303.8685302734375,0.5477716326713562,0.050000000745058,0.0458280742168426,291.6882629394531,297.1499938964844,293.1499938964844,0.0103715406730771,-664.930908203125,302.2727355957031,0.5477716326713562,0.050000000745058,0.0482591688632965,291.4725036621094,297.1499938964844,293.1499938964844,0.0129838204011321,-547.6298217773438,303.56890869140625,0.5477716326713562,0.050000000745058,0.035644058138132,291.3167724609375,297.1499938964844,293.1499938964844,0.0548553392291069,-1560.093017578125,304.082763671875,0.7072957158088684,0.1103628799319267,0.0982563570141792,291.9969177246094,297.1499938964844,293.1499938964844,0.0072678183205425,-2522.688232421875,300.0184631347656,0.5477716326713562,0.050000000745058,0.2289207279682159,290.9781799316406,291.1499938964844,270.6229553222656,269.81201171875,282.96795654296875,291.9942321777344,290.9377136230469,1.0,0.1554867327213287,1.0,1.0,0.9968472123146056,1.0,-0.5483034253120422,0.2317277789115905,0.3165756464004516,0.0940541177988052,0.0,0.0,0.0842715501785278,24.672876358032227,25.0,-222.7308807373047,-4071.960693359375,32.377342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8351135253906,303.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.513671875,18000.0,0.0,0.0,0.0608002319931983,0.0,0.0,0.0,0.0,1.0,0.0027706448454409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889447480440139,0.1028200984001159,-0.0138753531500697,0.0,6.17045079707168e-05,0.0,0.0,3.946861267089844,0.0,0.0,0.0,0.269426941871643,4.0,0.0,1.0
801780,291.5124816894531,297.1499938964844,293.1499938964844,0.0130189312621951,-737.9795532226562,304.1408386230469,0.5946136713027954,0.0676533430814743,0.0538913458585739,291.70318603515625,297.1499938964844,293.1499938964844,0.0113274259492754,-699.56494140625,302.7274169921875,0.5569191575050354,0.050000000745058,0.0481933765113353,291.49053955078125,297.1499938964844,293.1499938964844,0.0145302703604102,-576.6683959960938,304.1067810058594,0.5569191575050354,0.050000000745058,0.0355954617261886,291.41827392578125,297.1499938964844,293.1499938964844,0.0775321796536445,-1986.9029541015625,304.06787109375,0.7720386981964111,0.1362526267766952,0.1238233745098114,292.0191955566406,297.1499938964844,293.1499938964844,0.0077090398408472,-2644.094482421875,300.3155822753906,0.5569191575050354,0.050000000745058,0.2286086231470108,290.8190002441406,291.1499938964844,270.58990478515625,269.79443359375,282.9435119628906,292.01611328125,290.7945556640625,1.0,0.1562288403511047,1.0,1.0,0.9965062737464904,1.0,-0.5881448984146118,0.2492406517267227,0.3389042317867279,0.1008358225226402,0.0,0.0,0.1397331655025482,23.31373786926269,28.0,-182.1140899658203,-4425.45849609375,34.88165664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,304.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.359375,18000.0,0.0,0.0,0.0610013045370578,0.0,0.0,0.0,0.0,1.0,0.0008966426830738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083912998437881,0.1100025400519371,-0.0016112464945763,0.0,6.190856947796419e-05,0.0,0.0,4.25226354598999,0.0,0.0,0.0,0.2710309326648712,4.0,0.0,1.0
801840,291.5124816894531,297.1499938964844,293.1499938964844,0.0130189312621951,-737.9795532226562,304.1408386230469,0.5946136713027954,0.0676533430814743,0.0538913458585739,291.70318603515625,297.1499938964844,293.1499938964844,0.0113274259492754,-699.56494140625,302.7274169921875,0.5569191575050354,0.050000000745058,0.0481933765113353,291.49053955078125,297.1499938964844,293.1499938964844,0.0145302703604102,-576.6683959960938,304.1067810058594,0.5569191575050354,0.050000000745058,0.0355954617261886,291.41827392578125,297.1499938964844,293.1499938964844,0.0775321796536445,-1986.9029541015625,304.06787109375,0.7720386981964111,0.1362526267766952,0.1238233745098114,292.0191955566406,297.1499938964844,293.1499938964844,0.0077090398408472,-2644.094482421875,300.3155822753906,0.5569191575050354,0.050000000745058,0.2286086231470108,290.8190002441406,291.1499938964844,270.58990478515625,269.79443359375,282.9435119628906,292.01611328125,290.7945556640625,1.0,0.1562288403511047,1.0,1.0,0.9965062737464904,1.0,-0.5881448984146118,0.2492406517267227,0.3389042317867279,0.1008358225226402,0.0,0.0,0.1397331655025482,23.31373786926269,28.0,-182.1140899658203,-4425.45849609375,34.88165664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,304.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.359375,18000.0,0.0,0.0,0.0610013045370578,0.0,0.0,0.0,0.0,1.0,0.0008966426830738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083912998437881,0.1100025400519371,-0.0016112464945763,0.0,6.190856947796419e-05,0.0,0.0,4.25226354598999,0.0,0.0,0.0,0.2710309326648712,4.0,0.0,1.0
801900,291.540283203125,297.1499938964844,293.1499938964844,0.0198206454515457,-942.082763671875,304.130126953125,0.652394711971283,0.0829511806368827,0.0684398487210273,291.7113647460937,297.1499938964844,293.1499938964844,0.0118169812485575,-715.30224609375,302.9570617675781,0.5655335187911987,0.050000000745058,0.0481368713080883,291.5023803710937,297.1499938964844,293.1499938964844,0.0187282525002956,-661.3242797851562,304.1361694335937,0.597467303276062,0.0661365464329719,0.0408542826771736,291.46929931640625,297.1499938964844,293.1499938964844,0.0872315689921379,-2178.05517578125,304.065185546875,0.806081235408783,0.1481635719537735,0.1352039575576782,292.03204345703125,297.1499938964844,293.1499938964844,0.0079161040484905,-2697.354248046875,300.4658203125,0.5655335187911987,0.050000000745058,0.2283405810594558,290.7626647949219,291.1499938964844,270.5736083984375,269.7853698730469,282.92156982421875,292.0288391113281,290.7412109375,1.0,0.1576015204191208,1.0,1.0,0.9963358640670776,1.0,-0.6251780986785889,0.2656178176403045,0.3595602810382843,0.1071346700191497,0.0,0.0,0.1712236106395721,22.17486572265625,28.0,-165.30255126953125,-4699.11083984375,37.46104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896240234375,304.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.048828125,18000.0,0.0,0.0,0.0627074465155601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218106746673584,0.1218148991465568,-4.226862529321807e-06,0.0,6.364008004311472e-05,0.0,0.0,4.734928131103516,0.0,0.0,0.0,0.2728507220745086,4.0,0.0,1.0
801960,291.5779724121094,297.1499938964844,293.1499938964844,0.027501942589879,-1120.0787353515625,304.1197814941406,0.702318549156189,0.0959452465176582,0.0810224935412406,291.7200927734375,297.1499938964844,293.1499938964844,0.0123368930071592,-731.13916015625,303.1855163574219,0.5749150514602661,0.050000000745058,0.0480802729725837,291.5282592773437,297.1499938964844,293.1499938964844,0.031468279659748,-851.3129272460938,304.11541748046875,0.6577199101448059,0.0819401741027832,0.052309188991785,291.517333984375,297.1499938964844,293.1499938964844,0.0968272686004638,-2368.532958984375,304.06317138671875,0.8376379609107971,0.1600217223167419,0.1464049965143203,292.04644775390625,297.1499938964844,293.1499938964844,0.0081225028261542,-2749.618896484375,300.6103820800781,0.5749150514602661,0.050000000745058,0.2280721217393875,290.7043762207031,291.1499938964844,270.5574645996094,269.7760925292969,282.8968811035156,292.0430603027344,290.6824035644531,1.0,0.1596120595932006,1.0,1.0,0.9964375495910645,1.0,-0.6670783162117004,0.284208595752716,0.3828697502613067,0.1143715754151344,0.0,0.0,0.206730455160141,21.08275604248047,25.0,-159.0626220703125,-5032.6650390625,40.781585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48712158203125,304.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.05078125,18000.0,0.0,0.0,0.0657078549265861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385178565979004,0.1385221034288406,-4.247342531016329e-06,0.0,6.668511923635378e-05,0.0,0.0,5.430765628814697,0.0,0.0,0.0,0.2754282057285309,4.0,0.0,1.0
802020,291.6622009277344,297.1499938964844,293.1499938964844,0.0429643169045448,-1420.0535888671875,304.1043395996094,0.7814157009124756,0.1187126487493515,0.102245345711708,291.7394104003906,297.1499938964844,293.1499938964844,0.0134080192074179,-759.718505859375,303.6398010253906,0.5962368249893188,0.050000000745058,0.0479667969048023,291.6049194335937,297.1499938964844,293.1499938964844,0.0553427375853061,-1161.5518798828125,304.0877685546875,0.7535063624382019,0.1075275763869285,0.0713102146983146,291.6083068847656,297.1499938964844,293.1499938964844,0.1157263740897178,-2735.001220703125,304.0606994628906,0.9057134985923768,0.1829341053962707,0.1682293862104416,292.0801086425781,297.1499938964844,293.1499938964844,0.0085066892206668,-2839.4384765625,300.8911437988281,0.5962368249893188,0.050000000745058,0.2275338470935821,290.6262512207031,291.1499938964844,270.5257263183594,269.7568359375,282.8589782714844,292.076416015625,290.62762451171875,1.0,0.1626152843236923,1.0,1.0,0.996640920639038,1.0,-0.7407631278038025,0.3170507550239563,0.4237123727798462,0.1274580359458923,0.0,0.0,0.2831635475158691,18.839040756225582,25.0,-44.72134017944336,-5835.71533203125,46.81804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5323791503906,304.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.818359375,18000.0,0.0,0.0,0.075760543346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854058057069778,0.1854101121425628,-4.31822809332516e-06,0.0,7.688731420785189e-05,0.0,0.0,7.488742828369141,0.0,0.0,0.0,0.2833329737186432,4.0,0.0,1.0
802080,291.6622009277344,297.1499938964844,293.1499938964844,0.0429643169045448,-1420.0535888671875,304.1043395996094,0.7814157009124756,0.1187126487493515,0.102245345711708,291.7394104003906,297.1499938964844,293.1499938964844,0.0134080192074179,-759.718505859375,303.6398010253906,0.5962368249893188,0.050000000745058,0.0479667969048023,291.6049194335937,297.1499938964844,293.1499938964844,0.0553427375853061,-1161.5518798828125,304.0877685546875,0.7535063624382019,0.1075275763869285,0.0713102146983146,291.6083068847656,297.1499938964844,293.1499938964844,0.1157263740897178,-2735.001220703125,304.0606994628906,0.9057134985923768,0.1829341053962707,0.1682293862104416,292.0801086425781,297.1499938964844,293.1499938964844,0.0085066892206668,-2839.4384765625,300.8911437988281,0.5962368249893188,0.050000000745058,0.2275338470935821,290.6262512207031,291.1499938964844,270.5257263183594,269.7568359375,282.8589782714844,292.076416015625,290.62762451171875,1.0,0.1626152843236923,1.0,1.0,0.996640920639038,1.0,-0.7407631278038025,0.3170507550239563,0.4237123727798462,0.1274580359458923,0.0,0.0,0.2831635475158691,18.839040756225582,25.0,-44.72134017944336,-5835.71533203125,46.81804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5323791503906,304.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.818359375,18000.0,0.0,0.0,0.075760543346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854058057069778,0.1854101121425628,-4.31822809332516e-06,0.0,7.688731420785189e-05,0.0,0.0,7.488742828369141,0.0,0.0,0.0,0.2833329737186432,4.0,0.0,1.0
802140,291.74761962890625,297.1499938964844,293.1499938964844,0.0562069416046142,-1669.6522216796875,304.0976257324219,0.8511567115783691,0.1390903741121292,0.1209370344877243,291.7616882324219,297.1499938964844,293.1499938964844,0.0144160641357302,-780.22998046875,304.0845642089844,0.6163010597229004,0.050000000745058,0.0478740520775318,291.6888732910156,297.1499938964844,293.1499938964844,0.0736472830176353,-1412.4884033203125,304.0783386230469,0.8309484124183655,0.1296530961990356,0.0871756002306938,291.6952209472656,297.1499938964844,293.1499938964844,0.132911667227745,-3054.6083984375,304.0618896484375,0.9774048924446106,0.2043659687042236,0.1887497156858444,292.1187744140625,297.1499938964844,293.1499938964844,0.0088115287944674,-2895.38525390625,301.1783752441406,0.6163010597229004,0.050000000745058,0.2270938903093338,290.68310546875,291.1499938964844,270.4946594238281,269.7364807128906,282.833984375,292.114990234375,290.6959228515625,1.0,0.1664963662624359,1.0,1.0,0.9968443512916564,1.0,-0.8062250018119812,0.346293956041336,0.4599310457706451,0.1397152096033096,0.0,0.0,0.3425415158271789,17.088586807250977,25.0,75.40425109863281,-6535.14794921875,53.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4764404296875,304.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.322265625,18000.0,0.0,0.0,0.0908985659480094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371255457401275,0.2371299713850021,-4.429704404174117e-06,0.0,9.225049143424258e-05,0.0,0.0,10.005571365356444,0.0,0.0,0.0,0.2934838235378265,4.0,0.0,1.0
802200,291.74761962890625,297.1499938964844,293.1499938964844,0.0562069416046142,-1669.6522216796875,304.0976257324219,0.8511567115783691,0.1390903741121292,0.1209370344877243,291.7616882324219,297.1499938964844,293.1499938964844,0.0144160641357302,-780.22998046875,304.0845642089844,0.6163010597229004,0.050000000745058,0.0478740520775318,291.6888732910156,297.1499938964844,293.1499938964844,0.0736472830176353,-1412.4884033203125,304.0783386230469,0.8309484124183655,0.1296530961990356,0.0871756002306938,291.6952209472656,297.1499938964844,293.1499938964844,0.132911667227745,-3054.6083984375,304.0618896484375,0.9774048924446106,0.2043659687042236,0.1887497156858444,292.1187744140625,297.1499938964844,293.1499938964844,0.0088115287944674,-2895.38525390625,301.1783752441406,0.6163010597229004,0.050000000745058,0.2270938903093338,290.68310546875,291.1499938964844,270.4946594238281,269.7364807128906,282.833984375,292.114990234375,290.6959228515625,1.0,0.1664963662624359,1.0,1.0,0.9968443512916564,1.0,-0.8062250018119812,0.346293956041336,0.4599310457706451,0.1397152096033096,0.0,0.0,0.3425415158271789,17.088586807250977,25.0,75.40425109863281,-6535.14794921875,53.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4764404296875,304.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.322265625,18000.0,0.0,0.0,0.0908985659480094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371255457401275,0.2371299713850021,-4.429704404174117e-06,0.0,9.225049143424258e-05,0.0,0.0,10.005571365356444,0.0,0.0,0.0,0.2934838235378265,4.0,0.0,1.0
802260,291.83087158203125,297.1499938964844,293.1499938964844,0.0675266087055206,-1891.498291015625,304.0963439941406,0.9030836820602416,0.1577352285385131,0.1380190700292587,291.79705810546875,297.1499938964844,293.1499938964844,0.025334183126688,-1038.25048828125,304.12725830078125,0.6899269819259644,0.0738225653767585,0.0642574802041053,291.7717590332031,297.1499938964844,293.1499938964844,0.0891549214720726,-1635.4378662109375,304.0765075683594,0.8861058950424194,0.1498631983995437,0.1015743613243103,291.7540588378906,297.1499938964844,293.1499938964844,0.1231348365545272,-2845.998046875,304.1088256835937,0.9674506187438964,0.2291360944509506,0.174971342086792,292.159912109375,297.1499938964844,293.1499938964844,0.0090997852385044,-2943.47802734375,301.4472351074219,0.6248304843902588,0.050000000745058,0.2269162088632583,290.7648620605469,291.1499938964844,270.4642944335937,269.71490478515625,282.825439453125,292.1562194824219,290.7799072265625,1.0,0.1706337928771972,1.0,1.0,0.9975827932357788,1.0,-0.849838137626648,0.365708976984024,0.4841291606426239,0.1484315395355224,0.0,0.0,0.3886042237281799,16.56496810913086,28.0,121.13191986083984,-7001.01708984375,58.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4922180175781,304.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17732.837890625,18000.0,0.0,0.0,0.1094576492905616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855609655380249,0.2855655252933502,-4.562501999316737e-06,0.0,0.000111085595563,0.0,0.0,12.655657768249512,0.0,0.0,0.0,0.3044796288013458,4.0,0.0,1.0
802320,291.83087158203125,297.1499938964844,293.1499938964844,0.0675266087055206,-1891.498291015625,304.0963439941406,0.9030836820602416,0.1577352285385131,0.1380190700292587,291.79705810546875,297.1499938964844,293.1499938964844,0.025334183126688,-1038.25048828125,304.12725830078125,0.6899269819259644,0.0738225653767585,0.0642574802041053,291.7717590332031,297.1499938964844,293.1499938964844,0.0891549214720726,-1635.4378662109375,304.0765075683594,0.8861058950424194,0.1498631983995437,0.1015743613243103,291.7540588378906,297.1499938964844,293.1499938964844,0.1231348365545272,-2845.998046875,304.1088256835937,0.9674506187438964,0.2291360944509506,0.174971342086792,292.159912109375,297.1499938964844,293.1499938964844,0.0090997852385044,-2943.47802734375,301.4472351074219,0.6248304843902588,0.050000000745058,0.2269162088632583,290.7648620605469,291.1499938964844,270.4642944335937,269.71490478515625,282.825439453125,292.1562194824219,290.7799072265625,1.0,0.1706337928771972,1.0,1.0,0.9975827932357788,1.0,-0.849838137626648,0.365708976984024,0.4841291606426239,0.1484315395355224,0.0,0.0,0.3886042237281799,16.56496810913086,28.0,121.13191986083984,-7001.01708984375,58.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4922180175781,304.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17732.837890625,18000.0,0.0,0.0,0.1094576492905616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855609655380249,0.2855655252933502,-4.562501999316737e-06,0.0,0.000111085595563,0.0,0.0,12.655657768249512,0.0,0.0,0.0,0.3044796288013458,4.0,0.0,1.0
802380,291.9109802246094,297.1499938964844,293.1499938964844,0.0774188190698623,-2092.767822265625,304.0977478027344,0.9509050846099854,0.1749100983142852,0.1537287235260009,291.868896484375,297.1499938964844,293.1499938964844,0.0433791019022464,-1359.0782470703125,304.1052551269531,0.7623884081840515,0.0935917496681213,0.0847264379262924,291.85174560546875,297.1499938964844,293.1499938964844,0.103255994617939,-1838.894775390625,304.0775146484375,0.9366160035133362,0.1685634553432464,0.1148652508854866,291.7666015625,297.1499938964844,293.1499938964844,0.1138417273759841,-2683.3134765625,304.136962890625,0.9612280130386353,0.2619234919548034,0.1668537855148315,292.2012939453125,297.1499938964844,293.1499938964844,0.0093807270750403,-2988.374755859375,301.6974792480469,0.6303309202194214,0.050000000745058,0.2268079370260238,290.8453369140625,291.1499938964844,270.43463134765625,269.69195556640625,282.8194580078125,292.19781494140625,290.8522033691406,1.0,0.1762729734182357,1.0,1.0,0.998321294784546,1.0,-0.896422803401947,0.3864677548408508,0.5099550485610962,0.1580880284309387,0.0,0.0,0.4232028126716614,16.462732315063477,48.0,95.2900848388672,-7376.44580078125,65.9898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7029113769531,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.291015625,18000.0,0.0,0.0,0.1296346485614776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327540636062622,0.3275453448295593,-4.7052340050868224e-06,0.0,0.0001315626868745,0.0,0.0,15.246137619018556,0.0,0.0,0.0,0.3152925074100494,4.0,0.0,1.0
802440,291.9109802246094,297.1499938964844,293.1499938964844,0.0774188190698623,-2092.767822265625,304.0977478027344,0.9509050846099854,0.1749100983142852,0.1537287235260009,291.868896484375,297.1499938964844,293.1499938964844,0.0433791019022464,-1359.0782470703125,304.1052551269531,0.7623884081840515,0.0935917496681213,0.0847264379262924,291.85174560546875,297.1499938964844,293.1499938964844,0.103255994617939,-1838.894775390625,304.0775146484375,0.9366160035133362,0.1685634553432464,0.1148652508854866,291.7666015625,297.1499938964844,293.1499938964844,0.1138417273759841,-2683.3134765625,304.136962890625,0.9612280130386353,0.2619234919548034,0.1668537855148315,292.2012939453125,297.1499938964844,293.1499938964844,0.0093807270750403,-2988.374755859375,301.6974792480469,0.6303309202194214,0.050000000745058,0.2268079370260238,290.8453369140625,291.1499938964844,270.43463134765625,269.69195556640625,282.8194580078125,292.19781494140625,290.8522033691406,1.0,0.1762729734182357,1.0,1.0,0.998321294784546,1.0,-0.896422803401947,0.3864677548408508,0.5099550485610962,0.1580880284309387,0.0,0.0,0.4232028126716614,16.462732315063477,48.0,95.2900848388672,-7376.44580078125,65.9898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7029113769531,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.291015625,18000.0,0.0,0.0,0.1296346485614776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327540636062622,0.3275453448295593,-4.7052340050868224e-06,0.0,0.0001315626868745,0.0,0.0,15.246137619018556,0.0,0.0,0.0,0.3152925074100494,4.0,0.0,1.0
802500,291.94976806640625,297.1499938964844,293.1499938964844,0.0821119993925094,-2190.41162109375,304.0987243652344,0.9596437215805054,0.1829887181520462,0.1611496657133102,291.9107360839844,297.1499938964844,293.1499938964844,0.050699658691883,-1486.2073974609375,304.1001281738281,0.7804234027862549,0.1016047373414039,0.0928096622228622,291.8905029296875,297.1499938964844,293.1499938964844,0.1101816520094871,-1937.1697998046875,304.0780944824219,0.9479743242263794,0.1773963570594787,0.1211662366986274,291.7739562988281,297.1499938964844,293.1499938964844,0.1187319532036781,-2776.58056640625,304.13018798828125,0.9660101532936096,0.2780092060565948,0.1730048060417175,292.2221069335937,297.1499938964844,293.1499938964844,0.0095365168526768,-3015.27490234375,301.81201171875,0.6261471509933472,0.050000000745058,0.2268881797790527,290.8652038574219,291.1499938964844,270.4200744628906,269.6799011230469,282.81463623046875,292.2187194824219,290.8686218261719,1.0,0.1824763417243957,1.0,1.0,0.9986904859542848,1.0,-0.9300604462623596,0.4014289379119873,0.5286315083503723,0.1654070019721985,0.0,0.0,0.4401359260082245,17.251298904418945,48.0,65.29345703125,-7607.43896484375,72.95568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.391357421875,304.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.326171875,18000.0,0.0,0.0,0.139964684844017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486315310001373,0.3486363291740417,-4.780941253557103e-06,0.0,0.0001420463668182,0.0,0.0,16.64771842956543,0.0,0.0,0.0,0.3210927546024322,4.0,0.0,1.0
802560,291.9877624511719,297.1499938964844,293.1499938964844,0.0867284163832664,-2287.502197265625,304.0996398925781,0.9581769108772278,0.1907316148281097,0.1682871282100677,291.95330810546875,297.1499938964844,293.1499938964844,0.0572479777038097,-1602.750732421875,304.0973205566406,0.787941575050354,0.1089471951127052,0.1001103594899177,291.92852783203125,297.1499938964844,293.1499938964844,0.1171052679419517,-2034.3009033203125,304.0785827636719,0.9484109282493592,0.1858865469694137,0.1272422969341278,291.79315185546875,297.1499938964844,293.1499938964844,0.1303860396146774,-2996.28955078125,304.11248779296875,0.9753835201263428,0.2916837036609649,0.1869599670171737,292.2434387207031,297.1499938964844,293.1499938964844,0.0097047127783298,-3046.00927734375,301.9183654785156,0.61685711145401,0.050000000745058,0.2270784378051757,290.8681640625,291.1499938964844,270.4057006835937,269.6674194335937,282.8092346191406,292.2400817871094,290.86651611328125,1.0,0.1906666308641433,0.999949038028717,0.999949038028717,0.9989523887634276,1.0,-0.9716556668281556,0.4198837578296661,0.5517719388008118,0.1749022752046585,0.0,0.0,0.4585247337818146,18.734708786010746,68.0,23.827104568481445,-7885.99267578125,83.03038787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1253356933594,304.039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.740234375,18000.0,0.0,0.0,0.1504150927066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714620471000671,0.3714669048786163,-4.865569280809723e-06,0.0,0.0001526521955383,0.0,0.0,18.24470329284668,0.0,0.0,0.0,0.3276495933532715,4.0,0.0,1.0
802620,292.0616760253906,297.1499938964844,293.1499938964844,0.0957479327917099,-2478.563232421875,304.1014099121094,0.9330399036407472,0.2051884680986404,0.1817133873701095,292.0373840332031,297.1499938964844,293.1499938964844,0.06889109313488,-1818.04541015625,304.0955810546875,0.7813464403152466,0.1222147643566131,0.1132517009973526,292.00262451171875,297.1499938964844,293.1499938964844,0.1308583766222,-2224.10400390625,304.0794677734375,0.9262716174125672,0.2018049955368042,0.1387142241001129,291.87548828125,297.1499938964844,293.1499938964844,0.1699208170175552,-3715.344970703125,304.05865478515625,0.994360089302063,0.3094982504844665,0.2321209907531738,292.2894287109375,297.1499938964844,293.1499938964844,0.0100682536140084,-3115.414794921875,302.1037902832031,0.5849504470825195,0.050000000745058,0.2277993708848953,290.8326721191406,291.1499938964844,270.3774719238281,269.6412048339844,282.7991638183594,292.2860412597656,290.8278503417969,1.0,0.2123468667268753,0.999847173690796,0.999847173690796,0.999476194381714,1.0,-1.0723748207092283,0.4645839035511017,0.6077909469604492,0.1993639916181564,0.0,0.0,0.5028560161590576,23.81389617919922,86.0,-37.58914566040039,-8612.6748046875,113.42758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68927001953125,303.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.23046875,18000.0,0.0,0.0,0.1717800348997116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305354356765747,0.4305405616760254,-5.1046999942627735e-06,0.0,0.0001743348984746,0.0,0.0,22.82034683227539,0.0,0.0,0.0,0.3454549908638,4.0,0.0,1.0
802680,292.0616760253906,297.1499938964844,293.1499938964844,0.0957479327917099,-2478.563232421875,304.1014099121094,0.9330399036407472,0.2051884680986404,0.1817133873701095,292.0373840332031,297.1499938964844,293.1499938964844,0.06889109313488,-1818.04541015625,304.0955810546875,0.7813464403152466,0.1222147643566131,0.1132517009973526,292.00262451171875,297.1499938964844,293.1499938964844,0.1308583766222,-2224.10400390625,304.0794677734375,0.9262716174125672,0.2018049955368042,0.1387142241001129,291.87548828125,297.1499938964844,293.1499938964844,0.1699208170175552,-3715.344970703125,304.05865478515625,0.994360089302063,0.3094982504844665,0.2321209907531738,292.2894287109375,297.1499938964844,293.1499938964844,0.0100682536140084,-3115.414794921875,302.1037902832031,0.5849504470825195,0.050000000745058,0.2277993708848953,290.8326721191406,291.1499938964844,270.3774719238281,269.6412048339844,282.7991638183594,292.2860412597656,290.8278503417969,1.0,0.2123468667268753,0.999847173690796,0.999847173690796,0.999476194381714,1.0,-1.0723748207092283,0.4645839035511017,0.6077909469604492,0.1993639916181564,0.0,0.0,0.5028560161590576,23.81389617919922,86.0,-37.58914566040039,-8612.6748046875,113.42758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68927001953125,303.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.23046875,18000.0,0.0,0.0,0.1717800348997116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305354356765747,0.4305405616760254,-5.1046999942627735e-06,0.0,0.0001743348984746,0.0,0.0,22.82034683227539,0.0,0.0,0.0,0.3454549908638,4.0,0.0,1.0
802740,292.13330078125,297.1499938964844,293.1499938964844,0.1041710674762725,-2655.522705078125,304.10357666015625,0.8917046785354614,0.2182401120662689,0.1939925849437713,292.1190185546875,297.1499938964844,293.1499938964844,0.0789547190070152,-2011.363525390625,304.0970153808594,0.7579931616783142,0.1338506639003753,0.1249196529388427,292.0747375488281,297.1499938964844,293.1499938964844,0.1439214646816253,-2400.279541015625,304.08123779296875,0.8883864283561707,0.2162527441978454,0.1492516100406646,292.00946044921875,297.1499938964844,293.1499938964844,0.2205129712820053,-4586.98681640625,304.005126953125,0.9990000128746032,0.3147130608558655,0.2869097888469696,292.34100341796875,297.1499938964844,293.1499938964844,0.0104379002004861,-3184.943603515625,302.2574157714844,0.5427800416946411,0.050000000745058,0.2290905565023422,290.79351806640625,291.1499938964844,270.3500061035156,269.6131286621094,282.78564453125,292.3376159667969,290.7912292480469,1.0,0.238751009106636,0.9997453093528748,0.9997453093528748,1.0,1.0,-1.181041240692139,0.5133259892463684,0.6677152514457703,0.2267429083585739,0.0,0.0,0.5532137155532837,32.17472839355469,89.0,-43.38698959350586,-9483.91015625,158.13461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3224792480469,303.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17354.21875,18000.0,0.0,0.0,0.1940408051013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092578530311584,0.5092633366584778,-5.50102413399145e-06,0.0,0.0001969267468666,0.0,0.0,30.191160202026367,0.0,0.0,0.0,0.3710299432277679,4.0,0.0,1.0
802800,292.13330078125,297.1499938964844,293.1499938964844,0.1041710674762725,-2655.522705078125,304.10357666015625,0.8917046785354614,0.2182401120662689,0.1939925849437713,292.1190185546875,297.1499938964844,293.1499938964844,0.0789547190070152,-2011.363525390625,304.0970153808594,0.7579931616783142,0.1338506639003753,0.1249196529388427,292.0747375488281,297.1499938964844,293.1499938964844,0.1439214646816253,-2400.279541015625,304.08123779296875,0.8883864283561707,0.2162527441978454,0.1492516100406646,292.00946044921875,297.1499938964844,293.1499938964844,0.2205129712820053,-4586.98681640625,304.005126953125,0.9990000128746032,0.3147130608558655,0.2869097888469696,292.34100341796875,297.1499938964844,293.1499938964844,0.0104379002004861,-3184.943603515625,302.2574157714844,0.5427800416946411,0.050000000745058,0.2290905565023422,290.79351806640625,291.1499938964844,270.3500061035156,269.6131286621094,282.78564453125,292.3376159667969,290.7912292480469,1.0,0.238751009106636,0.9997453093528748,0.9997453093528748,1.0,1.0,-1.181041240692139,0.5133259892463684,0.6677152514457703,0.2267429083585739,0.0,0.0,0.5532137155532837,32.17472839355469,89.0,-43.38698959350586,-9483.91015625,158.13461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3224792480469,303.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17354.21875,18000.0,0.0,0.0,0.1940408051013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092578530311584,0.5092633366584778,-5.50102413399145e-06,0.0,0.0001969267468666,0.0,0.0,30.191160202026367,0.0,0.0,0.0,0.3710299432277679,4.0,0.0,1.0
802860,292.2020568847656,297.1499938964844,293.1499938964844,0.1113990992307663,-2803.85546875,304.1070861816406,0.8464194536209106,0.2300558388233184,0.2052834331989288,292.1966857910156,297.1499938964844,293.1499938964844,0.087433286011219,-2176.539306640625,304.1006164550781,0.7271213531494141,0.1442204266786575,0.1354337036609649,292.1442565917969,297.1499938964844,293.1499938964844,0.1554581224918365,-2551.81494140625,304.08502197265625,0.8452438116073608,0.2293973863124847,0.158970758318901,292.1387634277344,297.1499938964844,293.1499938964844,0.2274514585733413,-4737.86865234375,304.0461120605469,0.9500896334648132,0.3172638714313507,0.2998192310333252,292.3954467773437,297.1499938964844,293.1499938964844,0.0108070047572255,-3246.80224609375,302.3934020996094,0.5012632608413696,0.050000000745058,0.231274276971817,290.81610107421875,291.1499938964844,270.323486328125,269.5845031738281,282.79010009765625,292.39227294921875,290.8260803222656,1.0,0.2607057988643646,0.9982727766036988,0.9982727766036988,1.0,1.0,-1.2262471914291382,0.5324862003326416,0.6937609314918518,0.2419437915086746,0.0,0.0,0.5977728366851807,44.579349517822266,77.0,48.165958404541016,-10095.8623046875,199.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03424072265625,303.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17259.5,18000.0,0.0,0.0,0.216857373714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968210697174072,0.5968271493911743,-6.06622143095592e-06,0.0,0.0002200826711487,0.0,0.0,40.539798736572266,0.0,0.0,0.0,0.4022944867610931,4.0,0.0,1.0
