time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2020568847656,297.1499938964844,293.1499938964844,0.1113990992307663,-2803.85546875,304.1070861816406,0.8464194536209106,0.2300558388233184,0.2052834331989288,292.1966857910156,297.1499938964844,293.1499938964844,0.087433286011219,-2176.539306640625,304.1006164550781,0.7271213531494141,0.1442204266786575,0.1354337036609649,292.1442565917969,297.1499938964844,293.1499938964844,0.1554581224918365,-2551.81494140625,304.08502197265625,0.8452438116073608,0.2293973863124847,0.158970758318901,292.1387634277344,297.1499938964844,293.1499938964844,0.2274514585733413,-4737.86865234375,304.0461120605469,0.9500896334648132,0.3172638714313507,0.2998192310333252,292.3954467773437,297.1499938964844,293.1499938964844,0.0108070047572255,-3246.80224609375,302.3934020996094,0.5012632608413696,0.050000000745058,0.231274276971817,290.81610107421875,291.1499938964844,270.323486328125,269.5845031738281,282.79010009765625,292.39227294921875,290.8260803222656,1.0,0.2607057988643646,0.9982727766036988,0.9982727766036988,1.0,1.0,-1.2262471914291382,0.5324862003326416,0.6937609314918518,0.2419437915086746,0.0,0.0,0.5977728366851807,44.579349517822266,77.0,48.165958404541016,-10095.8623046875,199.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03424072265625,303.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17259.5,18000.0,0.0,0.0,0.216857373714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968210697174072,0.5968271493911743,-6.06622143095592e-06,0.0,0.0002200826711487,0.0,0.0,40.539798736572266,0.0,0.0,0.0,0.4022944867610931,4.0,0.0,1.0
802980,292.267578125,297.1499938964844,293.1499938964844,0.1171374395489692,-2918.7119140625,304.1117858886719,0.8410168886184692,0.2407794147729873,0.2153012454509735,292.2687683105469,297.1499938964844,293.1499938964844,0.0944416001439094,-2312.506591796875,304.1053771972656,0.7269273996353149,0.1537449061870575,0.1448113471269607,292.2106628417969,297.1499938964844,293.1499938964844,0.1650417894124984,-2674.47314453125,304.0906982421875,0.8413476347923279,0.2414065152406692,0.1676651984453201,292.220458984375,297.1499938964844,293.1499938964844,0.2404774725437164,-4892.962890625,304.06060791015625,0.9348311424255372,0.3262652456760406,0.3074386417865753,292.44757080078125,297.1499938964844,293.1499938964844,0.0110042700543999,-3269.326904296875,302.5246276855469,0.4899837672710418,0.050000000745058,0.2321887463331222,290.9064636230469,291.1499938964844,270.2982177734375,269.5567932128906,282.7910461425781,292.4447021484375,290.914306640625,1.0,0.2737321555614471,0.996800184249878,0.996800184249878,1.0,1.0,-1.2810138463974,0.5586033463478088,0.7224105000495911,0.2526124119758606,0.0,0.0,0.6240309476852417,50.2021369934082,65.0,98.7665786743164,-10647.2138671875,228.69989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92095947265625,304.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17439.4375,18000.0,0.0,0.0,0.2387447357177734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598735451698303,0.6598801612854004,-6.588084488612367e-06,0.0,0.0002422955585643,0.0,0.0,49.84364318847656,0.0,0.0,0.0,0.426964670419693,4.0,0.0,1.0
803040,292.267578125,297.1499938964844,293.1499938964844,0.1171374395489692,-2918.7119140625,304.1117858886719,0.8410168886184692,0.2407794147729873,0.2153012454509735,292.2687683105469,297.1499938964844,293.1499938964844,0.0944416001439094,-2312.506591796875,304.1053771972656,0.7269273996353149,0.1537449061870575,0.1448113471269607,292.2106628417969,297.1499938964844,293.1499938964844,0.1650417894124984,-2674.47314453125,304.0906982421875,0.8413476347923279,0.2414065152406692,0.1676651984453201,292.220458984375,297.1499938964844,293.1499938964844,0.2404774725437164,-4892.962890625,304.06060791015625,0.9348311424255372,0.3262652456760406,0.3074386417865753,292.44757080078125,297.1499938964844,293.1499938964844,0.0110042700543999,-3269.326904296875,302.5246276855469,0.4899837672710418,0.050000000745058,0.2321887463331222,290.9064636230469,291.1499938964844,270.2982177734375,269.5567932128906,282.7910461425781,292.4447021484375,290.914306640625,1.0,0.2737321555614471,0.996800184249878,0.996800184249878,1.0,1.0,-1.2810138463974,0.5586033463478088,0.7224105000495911,0.2526124119758606,0.0,0.0,0.6240309476852417,50.2021369934082,65.0,98.7665786743164,-10647.2138671875,228.69989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92095947265625,304.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17439.4375,18000.0,0.0,0.0,0.2387447357177734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598735451698303,0.6598801612854004,-6.588084488612367e-06,0.0,0.0002422955585643,0.0,0.0,49.84364318847656,0.0,0.0,0.0,0.426964670419693,4.0,0.0,1.0
803100,292.298583984375,297.1499938964844,293.1499938964844,0.119824931025505,-2972.139404296875,304.1138610839844,0.8436064720153809,0.2458650916814804,0.2199698686599731,292.3023681640625,297.1499938964844,293.1499938964844,0.0977357402443885,-2376.254150390625,304.10748291015625,0.7310311198234558,0.1583112031221389,0.149221584200859,292.2421264648437,297.1499938964844,293.1499938964844,0.1695671081542968,-2731.859619140625,304.0932312011719,0.8446257710456848,0.2471250295639038,0.1717390418052673,292.2538757324219,297.1499938964844,293.1499938964844,0.2447110563516616,-4957.70849609375,304.0691223144531,0.9361845254898072,0.3314727246761322,0.3122352361679077,292.4717102050781,297.1499938964844,293.1499938964844,0.0110909957438707,-3278.272705078125,302.5873107910156,0.4880553781986236,0.050000000745058,0.2323595881462097,290.9457397460937,291.1499938964844,270.2860717773437,269.54327392578125,282.79180908203125,292.46905517578125,290.95318603515625,1.0,0.2775895595550537,0.9960638880729676,0.9960638880729676,1.0,1.0,-1.3027650117874146,0.5685352683067322,0.7342298030853271,0.2582473158836365,0.0,0.0,0.6337034106254578,51.454044342041016,65.0,103.58837890625,-10877.54296875,239.513900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.936279296875,304.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17518.498046875,18000.0,0.0,0.0,0.249041199684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839969754219055,0.6840037703514099,-6.802826646890026e-06,0.0,0.0002527451724745,0.0,0.0,53.80276870727539,0.0,0.0,0.0,0.436714231967926,4.0,0.0,1.0
803160,292.3283996582031,297.1499938964844,293.1499938964844,0.1223892569541931,-3022.863037109375,304.1157531738281,0.849558413028717,0.2507959306240082,0.2244507819414138,292.3343200683594,297.1499938964844,293.1499938964844,0.1009116917848587,-2437.376708984375,304.10943603515625,0.7378356456756592,0.1627707928419113,0.1534812003374099,292.2723693847656,297.1499938964844,293.1499938964844,0.1739196628332138,-2786.7119140625,304.0956420898437,0.8512667417526245,0.252685934305191,0.1756639033555984,292.28466796875,297.1499938964844,293.1499938964844,0.2490434646606445,-5024.25,304.075927734375,0.9425027966499328,0.3367770612239837,0.3171831369400024,292.49444580078125,297.1499938964844,293.1499938964844,0.0111638708040118,-3284.5,302.64910888671875,0.4883565306663513,0.050000000745058,0.2323317974805832,290.98394775390625,291.1499938964844,270.27423095703125,269.530029296875,282.7919616699219,292.4919738769531,290.9910888671875,1.0,0.2800715565681457,0.9955082535743712,0.9955082535743712,1.0,1.0,-1.323874831199646,0.5781993865966797,0.7456754446029663,0.2637377083301544,0.0,0.0,0.6409428715705872,51.64178466796875,53.0,104.57467651367188,-11099.8583984375,247.9842987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.995849609375,304.224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17601.138671875,18000.0,0.0,0.0,0.2588192522525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035775184631348,0.7035844922065735,-6.986501830397174e-06,0.0,0.0002626686182338,0.0,0.0,57.20878982543945,0.0,0.0,0.0,0.4447430074214935,4.0,0.0,1.0
803220,292.3844909667969,297.1499938964844,293.1499938964844,0.1272164583206176,-3117.74853515625,304.1191101074219,0.8708296418190002,0.2602308690547943,0.232920229434967,292.3936462402344,297.1499938964844,293.1499938964844,0.106986790895462,-2553.16796875,304.1128234863281,0.7592459917068481,0.1713948547840118,0.161610409617424,292.3292541503906,297.1499938964844,293.1499938964844,0.1822028905153274,-2890.261962890625,304.0999450683594,0.8740068078041077,0.2633826434612274,0.1831287294626236,292.3409423828125,297.1499938964844,293.1499938964844,0.2575885951519012,-5155.5859375,304.0862731933594,0.9660084247589112,0.3472778797149658,0.3270012140274048,292.5357666015625,297.1499938964844,293.1499938964844,0.0112772183492779,-3290.877685546875,302.7708435058594,0.4946082234382629,0.050000000745058,0.2317904978990554,291.05572509765625,291.1499938964844,270.2516174316406,269.5043029785156,282.7907409667969,292.53369140625,291.0619812011719,1.0,0.2816990315914154,0.9943970441818236,0.9943970441818236,1.0,1.0,-1.3638975620269775,0.5965784192085266,0.7673191428184509,0.2741917967796325,0.0,0.0,0.6486363410949707,49.406192779541016,41.0,99.00048828125,-11517.51953125,258.6202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23394775390625,304.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.08984375,18000.0,0.0,0.0,0.2766255736351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285558581352234,0.7285630702972412,-7.243746495078085e-06,0.0,0.0002807397977449,0.0,0.0,61.88542175292969,0.0,0.0,0.0,0.4552281498908996,4.0,0.0,1.0
803280,292.3844909667969,297.1499938964844,293.1499938964844,0.1272164583206176,-3117.74853515625,304.1191101074219,0.8708296418190002,0.2602308690547943,0.232920229434967,292.3936462402344,297.1499938964844,293.1499938964844,0.106986790895462,-2553.16796875,304.1128234863281,0.7592459917068481,0.1713948547840118,0.161610409617424,292.3292541503906,297.1499938964844,293.1499938964844,0.1822028905153274,-2890.261962890625,304.0999450683594,0.8740068078041077,0.2633826434612274,0.1831287294626236,292.3409423828125,297.1499938964844,293.1499938964844,0.2575885951519012,-5155.5859375,304.0862731933594,0.9660084247589112,0.3472778797149658,0.3270012140274048,292.5357666015625,297.1499938964844,293.1499938964844,0.0112772183492779,-3290.877685546875,302.7708435058594,0.4946082234382629,0.050000000745058,0.2317904978990554,291.05572509765625,291.1499938964844,270.2516174316406,269.5043029785156,282.7907409667969,292.53369140625,291.0619812011719,1.0,0.2816990315914154,0.9943970441818236,0.9943970441818236,1.0,1.0,-1.3638975620269775,0.5965784192085266,0.7673191428184509,0.2741917967796325,0.0,0.0,0.6486363410949707,49.406192779541016,41.0,99.00048828125,-11517.51953125,258.6202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23394775390625,304.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.08984375,18000.0,0.0,0.0,0.2766255736351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285558581352234,0.7285630702972412,-7.243746495078085e-06,0.0,0.0002807397977449,0.0,0.0,61.88542175292969,0.0,0.0,0.0,0.4552281498908996,4.0,0.0,1.0
803340,292.4363098144531,297.1499938964844,293.1499938964844,0.1317251473665237,-3205.786376953125,304.12188720703125,0.9059011340141296,0.2691119313240051,0.2407902181148529,292.4475402832031,297.1499938964844,293.1499938964844,0.1127556562423706,-2661.881103515625,304.1155700683594,0.7929234504699707,0.1796226352453231,0.1692619025707245,292.38165283203125,297.1499938964844,293.1499938964844,0.1900443881750106,-2987.40771484375,304.1035461425781,0.9109172821044922,0.2735463976860046,0.1901376843452453,292.3921813964844,297.1499938964844,293.1499938964844,0.2657825052738189,-5281.39697265625,304.09381103515625,0.9973471760749816,0.3573837876319885,0.3363990187644958,292.57196044921875,297.1499938964844,293.1499938964844,0.0113607151433825,-3292.1337890625,302.890380859375,0.5087131857872009,0.050000000745058,0.2307548522949218,291.1183776855469,291.1499938964844,270.2304382324219,269.47967529296875,282.7880249023437,292.5701599121094,291.1235046386719,1.0,0.2799007594585418,0.993285834789276,0.993285834789276,1.0,1.0,-1.400968313217163,0.6136643886566162,0.7873039245605469,0.2839233577251434,0.0,0.0,0.6485559940338135,44.5032958984375,29.0,87.16356658935547,-11897.521484375,262.11383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6048889160156,304.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8671875,18000.0,0.0,0.0,0.2918744385242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358980774879456,0.7359054088592529,-7.34720879336237e-06,0.0,0.0002962154394481,0.0,0.0,63.48669052124024,0.0,0.0,0.0,0.4585414826869964,4.0,0.0,1.0
803400,292.4363098144531,297.1499938964844,293.1499938964844,0.1317251473665237,-3205.786376953125,304.12188720703125,0.9059011340141296,0.2691119313240051,0.2407902181148529,292.4475402832031,297.1499938964844,293.1499938964844,0.1127556562423706,-2661.881103515625,304.1155700683594,0.7929234504699707,0.1796226352453231,0.1692619025707245,292.38165283203125,297.1499938964844,293.1499938964844,0.1900443881750106,-2987.40771484375,304.1035461425781,0.9109172821044922,0.2735463976860046,0.1901376843452453,292.3921813964844,297.1499938964844,293.1499938964844,0.2657825052738189,-5281.39697265625,304.09381103515625,0.9973471760749816,0.3573837876319885,0.3363990187644958,292.57196044921875,297.1499938964844,293.1499938964844,0.0113607151433825,-3292.1337890625,302.890380859375,0.5087131857872009,0.050000000745058,0.2307548522949218,291.1183776855469,291.1499938964844,270.2304382324219,269.47967529296875,282.7880249023437,292.5701599121094,291.1235046386719,1.0,0.2799007594585418,0.993285834789276,0.993285834789276,1.0,1.0,-1.400968313217163,0.6136643886566162,0.7873039245605469,0.2839233577251434,0.0,0.0,0.6485559940338135,44.5032958984375,29.0,87.16356658935547,-11897.521484375,262.11383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6048889160156,304.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8671875,18000.0,0.0,0.0,0.2918744385242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358980774879456,0.7359054088592529,-7.34720879336237e-06,0.0,0.0002962154394481,0.0,0.0,63.48669052124024,0.0,0.0,0.0,0.4585414826869964,4.0,0.0,1.0
803460,292.48419189453125,297.1499938964844,293.1499938964844,0.1356783807277679,-3281.891845703125,304.12469482421875,0.942851424217224,0.2774822413921356,0.248244509100914,292.4965209960937,297.1499938964844,293.1499938964844,0.1180946975946426,-2760.9794921875,304.1181640625,0.8240494728088379,0.1874852329492569,0.1766132861375808,292.4298095703125,297.1499938964844,293.1499938964844,0.1971861720085144,-3074.6806640625,304.1071472167969,0.9496997594833374,0.2832412421703338,0.1968479305505752,292.4150390625,297.1499938964844,293.1499938964844,0.2460055947303772,-4949.2548828125,304.1460876464844,0.9990000128746032,0.3718266785144806,0.3158787488937378,292.6029663085937,297.1499938964844,293.1499938964844,0.0114505300298333,-3292.623291015625,303.0118713378906,0.5227429270744324,0.050000000745058,0.2299564629793167,291.1964111328125,291.1499938964844,270.2107238769531,269.45623779296875,282.7978210449219,292.6014709472656,291.205322265625,1.0,0.274394154548645,0.9921701550483704,0.9921701550483704,1.0,1.0,-1.401241421699524,0.6136835813522339,0.78755784034729,0.2842067778110504,0.0,0.0,0.637811005115509,40.25437927246094,32.0,115.42888641357422,-12064.3251953125,252.0871734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1015014648437,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3671875,18000.0,0.0,0.0,0.304144024848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246957421302795,0.7247030138969421,-7.294549959624419e-06,0.0,0.000308667513309,0.0,0.0,61.74357604980469,0.0,0.0,0.0,0.4542005956172943,4.0,0.0,1.0
803520,292.48419189453125,297.1499938964844,293.1499938964844,0.1356783807277679,-3281.891845703125,304.12469482421875,0.942851424217224,0.2774822413921356,0.248244509100914,292.4965209960937,297.1499938964844,293.1499938964844,0.1180946975946426,-2760.9794921875,304.1181640625,0.8240494728088379,0.1874852329492569,0.1766132861375808,292.4298095703125,297.1499938964844,293.1499938964844,0.1971861720085144,-3074.6806640625,304.1071472167969,0.9496997594833374,0.2832412421703338,0.1968479305505752,292.4150390625,297.1499938964844,293.1499938964844,0.2460055947303772,-4949.2548828125,304.1460876464844,0.9990000128746032,0.3718266785144806,0.3158787488937378,292.6029663085937,297.1499938964844,293.1499938964844,0.0114505300298333,-3292.623291015625,303.0118713378906,0.5227429270744324,0.050000000745058,0.2299564629793167,291.1964111328125,291.1499938964844,270.2107238769531,269.45623779296875,282.7978210449219,292.6014709472656,291.205322265625,1.0,0.274394154548645,0.9921701550483704,0.9921701550483704,1.0,1.0,-1.401241421699524,0.6136835813522339,0.78755784034729,0.2842067778110504,0.0,0.0,0.637811005115509,40.25437927246094,32.0,115.42888641357422,-12064.3251953125,252.0871734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1015014648437,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3671875,18000.0,0.0,0.0,0.304144024848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246957421302795,0.7247030138969421,-7.294549959624419e-06,0.0,0.000308667513309,0.0,0.0,61.74357604980469,0.0,0.0,0.0,0.4542005956172943,4.0,0.0,1.0
803580,292.529296875,297.1499938964844,293.1499938964844,0.1392306089401245,-3349.703369140625,304.1271667480469,0.9707830548286438,0.2852051556110382,0.255202054977417,292.5419616699219,297.1499938964844,293.1499938964844,0.1230645552277565,-2852.2138671875,304.1204528808594,0.8485962152481079,0.1948208063840866,0.1835641413927078,292.4748229980469,297.1499938964844,293.1499938964844,0.2038195580244064,-3155.03173828125,304.1103210449219,0.97796368598938,0.2923552393913269,0.2032137215137481,292.3998413085937,297.1499938964844,293.1499938964844,0.2289652377367019,-4665.75634765625,304.17498779296875,0.9990000128746032,0.3934950232505798,0.299003005027771,292.6288452148437,297.1499938964844,293.1499938964844,0.0115653844550251,-3297.123046875,303.1357116699219,0.5339578986167908,0.050000000745058,0.2294370979070663,291.2789306640625,291.1499938964844,270.19256591796875,269.4340209960937,282.80377197265625,292.6275939941406,291.2836608886719,1.0,0.2717649638652801,0.9910544157028198,0.9910544157028198,1.0,1.0,-1.4046897888183594,0.6152551174163818,0.7894346117973328,0.2850717306137085,0.0,0.0,0.6145241856575012,37.540283203125,52.0,100.30206298828124,-12135.701171875,246.99240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.738037109375,305.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18407.171875,18000.0,0.0,0.0,0.3127398490905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837372779846191,0.6837442517280579,-7.001642188697588e-06,0.0,0.0003173911827616,0.0,0.0,55.00571441650391,0.0,0.0,0.0,0.4383283257484436,4.0,0.0,1.0
803640,292.529296875,297.1499938964844,293.1499938964844,0.1392306089401245,-3349.703369140625,304.1271667480469,0.9707830548286438,0.2852051556110382,0.255202054977417,292.5419616699219,297.1499938964844,293.1499938964844,0.1230645552277565,-2852.2138671875,304.1204528808594,0.8485962152481079,0.1948208063840866,0.1835641413927078,292.4748229980469,297.1499938964844,293.1499938964844,0.2038195580244064,-3155.03173828125,304.1103210449219,0.97796368598938,0.2923552393913269,0.2032137215137481,292.3998413085937,297.1499938964844,293.1499938964844,0.2289652377367019,-4665.75634765625,304.17498779296875,0.9990000128746032,0.3934950232505798,0.299003005027771,292.6288452148437,297.1499938964844,293.1499938964844,0.0115653844550251,-3297.123046875,303.1357116699219,0.5339578986167908,0.050000000745058,0.2294370979070663,291.2789306640625,291.1499938964844,270.19256591796875,269.4340209960937,282.80377197265625,292.6275939941406,291.2836608886719,1.0,0.2717649638652801,0.9910544157028198,0.9910544157028198,1.0,1.0,-1.4046897888183594,0.6152551174163818,0.7894346117973328,0.2850717306137085,0.0,0.0,0.6145241856575012,37.540283203125,52.0,100.30206298828124,-12135.701171875,246.99240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.738037109375,305.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18407.171875,18000.0,0.0,0.0,0.3127398490905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837372779846191,0.6837442517280579,-7.001642188697588e-06,0.0,0.0003173911827616,0.0,0.0,55.00571441650391,0.0,0.0,0.0,0.4383283257484436,4.0,0.0,1.0
803700,292.5509338378906,297.1499938964844,293.1499938964844,0.1411949545145034,-3387.65869140625,304.12774658203125,0.9746510982513428,0.2888153791427612,0.2585136592388153,292.5636291503906,297.1499938964844,293.1499938964844,0.125660702586174,-2900.0244140625,304.1211242675781,0.8534332513809204,0.1982700526714325,0.1868966668844223,292.49627685546875,297.1499938964844,293.1499938964844,0.2073778361082077,-3198.39111328125,304.1110534667969,0.9822235703468324,0.2966933846473694,0.2062873244285583,292.39178466796875,297.1499938964844,293.1499938964844,0.2284904569387436,-4659.23486328125,304.17108154296875,0.9990000128746032,0.4045834541320801,0.2991189360618591,292.6401062011719,297.1499938964844,293.1499938964844,0.0116669265553355,-3308.884033203125,303.19659423828125,0.5338761806488037,0.050000000745058,0.2294402569532394,291.2985534667969,291.1499938964844,270.1841125488281,269.42340087890625,282.80194091796875,292.63897705078125,291.300048828125,1.0,0.2740241885185241,0.9904965758323668,0.9904965758323668,1.0,1.0,-1.4164868593215942,0.6207315325737,0.7957552671432495,0.2880810499191284,0.0,0.0,0.6025603413581848,37.75749588012695,52.0,68.40512084960938,-12196.5185546875,252.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0933532714844,305.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18448.197265625,18000.0,0.0,0.0,0.3156572878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589125394821167,0.6589193344116211,-6.808518719481072e-06,0.0,0.0003203520027454,0.0,0.0,51.05729675292969,0.0,0.0,0.0,0.428752988576889,4.0,0.0,1.0
803760,292.57208251953125,297.1499938964844,293.1499938964844,0.1433958858251571,-3430.598388671875,304.1277770996094,0.9722405076026917,0.2922532856464386,0.261704683303833,292.58465576171875,297.1499938964844,293.1499938964844,0.1284128576517105,-2950.924072265625,304.1213684082031,0.8526040315628052,0.2015671581029892,0.1901213973760604,292.5171203613281,297.1499938964844,293.1499938964844,0.2112431079149246,-3245.747314453125,304.1111145019531,0.9805874228477478,0.3008842468261719,0.2092837691307068,292.39178466796875,297.1499938964844,293.1499938964844,0.2338426858186721,-4749.96923828125,304.15740966796875,0.9990000128746032,0.41419717669487,0.305193156003952,292.65057373046875,297.1499938964844,293.1499938964844,0.0118061657994985,-3328.8291015625,303.255859375,0.5296967029571533,0.050000000745058,0.2296233475208282,291.296630859375,291.1499938964844,270.176025390625,269.4131164550781,282.79693603515625,292.6495361328125,291.2947082519531,1.0,0.2782637774944305,0.9901052117347716,0.9901052117347716,1.0,1.0,-1.435290813446045,0.6294546127319336,0.8058362007141113,0.2929942309856415,0.0,0.0,0.5928640365600586,39.0615119934082,72.0,24.255842208862305,-12290.705078125,263.1723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.455810546875,305.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18423.337890625,18000.0,0.0,0.0,0.3177822530269623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358239650726318,0.6358305811882019,-6.621368356718449e-06,0.0,0.0003225085965823,0.0,0.0,47.499122619628906,0.0,0.0,0.0,0.4199016690254211,4.0,0.0,1.0
803820,292.6130065917969,297.1499938964844,293.1499938964844,0.1481973826885223,-3524.681884765625,304.1271667480469,0.9528260231018066,0.2985941469669342,0.2677070796489715,292.62506103515625,297.1499938964844,293.1499938964844,0.1341572552919387,-3057.18603515625,304.1213073730469,0.8391207456588745,0.2076949924230575,0.1962314993143081,292.5570983886719,297.1499938964844,293.1499938964844,0.2195232808589935,-3347.24951171875,304.1102600097656,0.9637102484703064,0.3088092505931854,0.215035006403923,292.4230041503906,297.1499938964844,293.1499938964844,0.258323073387146,-5155.427734375,304.1137084960937,0.9990000128746032,0.4271672964096069,0.3311381936073303,292.6705322265625,297.1499938964844,293.1499938964844,0.0121680060401558,-3385.44140625,303.369140625,0.5136561989784241,0.050000000745058,0.2304477095603943,291.25,291.1499938964844,270.16119384765625,269.3935852050781,282.7801208496094,292.6695556640625,291.2449645996094,1.0,0.2918656468391418,0.989322543144226,0.989322543144226,1.0,1.0,-1.4888612031936646,0.6543906331062317,0.8344705104827881,0.3070722222328186,0.0,0.0,0.5822039246559143,44.42101287841797,92.0,-49.16798782348633,-12611.162109375,299.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1463928222656,306.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18248.44921875,18000.0,0.0,0.0,0.3202426731586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053611636161804,0.6053674817085266,-6.352216587401927e-06,0.0,0.0003250055888202,0.0,0.0,42.915000915527344,0.0,0.0,0.0,0.4080563187599182,4.0,0.0,1.0
803880,292.6130065917969,297.1499938964844,293.1499938964844,0.1481973826885223,-3524.681884765625,304.1271667480469,0.9528260231018066,0.2985941469669342,0.2677070796489715,292.62506103515625,297.1499938964844,293.1499938964844,0.1341572552919387,-3057.18603515625,304.1213073730469,0.8391207456588745,0.2076949924230575,0.1962314993143081,292.5570983886719,297.1499938964844,293.1499938964844,0.2195232808589935,-3347.24951171875,304.1102600097656,0.9637102484703064,0.3088092505931854,0.215035006403923,292.4230041503906,297.1499938964844,293.1499938964844,0.258323073387146,-5155.427734375,304.1137084960937,0.9990000128746032,0.4271672964096069,0.3311381936073303,292.6705322265625,297.1499938964844,293.1499938964844,0.0121680060401558,-3385.44140625,303.369140625,0.5136561989784241,0.050000000745058,0.2304477095603943,291.25,291.1499938964844,270.16119384765625,269.3935852050781,282.7801208496094,292.6695556640625,291.2449645996094,1.0,0.2918656468391418,0.989322543144226,0.989322543144226,1.0,1.0,-1.4888612031936646,0.6543906331062317,0.8344705104827881,0.3070722222328186,0.0,0.0,0.5822039246559143,44.42101287841797,92.0,-49.16798782348633,-12611.162109375,299.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1463928222656,306.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18248.44921875,18000.0,0.0,0.0,0.3202426731586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053611636161804,0.6053674817085266,-6.352216587401927e-06,0.0,0.0003250055888202,0.0,0.0,42.915000915527344,0.0,0.0,0.0,0.4080563187599182,4.0,0.0,1.0
803940,292.6528625488281,297.1499938964844,293.1499938964844,0.1530348807573318,-3619.235595703125,304.1267395019531,0.9190232753753662,0.3041192889213562,0.2731248736381531,292.66363525390625,297.1499938964844,293.1499938964844,0.1398604959249496,-3162.094970703125,304.12139892578125,0.8168279528617859,0.2131705731153488,0.2018555700778961,292.59527587890625,297.1499938964844,293.1499938964844,0.2279493957757949,-3449.916748046875,304.1094665527344,0.9323298335075378,0.3160878121852875,0.2204321771860122,292.497314453125,297.1499938964844,293.1499938964844,0.2976760566234588,-5788.509765625,304.06011962890625,0.9990000128746032,0.430609792470932,0.3713070154190063,292.69097900390625,297.1499938964844,293.1499938964844,0.0126056242734193,-3454.88671875,303.4738464355469,0.4937151968479156,0.050000000745058,0.2318572103977203,291.1796875,291.1499938964844,270.1480712890625,269.37548828125,282.7571716308594,292.69000244140625,291.1741638183594,1.0,0.3109039962291717,0.9885398745536804,0.9885398745536804,1.0,1.0,-1.5585038661956787,0.6869882941246033,0.8715155720710754,0.3254751563072204,0.0,0.0,0.5828315019607544,53.25349426269531,110.0,-86.24484252929688,-13094.81640625,356.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70623779296875,306.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6171875,18000.0,0.0,0.0,0.3214813768863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976861119270325,0.5976923704147339,-6.25072834736784e-06,0.0,0.0003262627287767,0.0,0.0,41.6205940246582,0.0,0.0,0.0,0.4047145545482635,4.0,0.0,1.0
804000,292.6528625488281,297.1499938964844,293.1499938964844,0.1530348807573318,-3619.235595703125,304.1267395019531,0.9190232753753662,0.3041192889213562,0.2731248736381531,292.66363525390625,297.1499938964844,293.1499938964844,0.1398604959249496,-3162.094970703125,304.12139892578125,0.8168279528617859,0.2131705731153488,0.2018555700778961,292.59527587890625,297.1499938964844,293.1499938964844,0.2279493957757949,-3449.916748046875,304.1094665527344,0.9323298335075378,0.3160878121852875,0.2204321771860122,292.497314453125,297.1499938964844,293.1499938964844,0.2976760566234588,-5788.509765625,304.06011962890625,0.9990000128746032,0.430609792470932,0.3713070154190063,292.69097900390625,297.1499938964844,293.1499938964844,0.0126056242734193,-3454.88671875,303.4738464355469,0.4937151968479156,0.050000000745058,0.2318572103977203,291.1796875,291.1499938964844,270.1480712890625,269.37548828125,282.7571716308594,292.69000244140625,291.1741638183594,1.0,0.3109039962291717,0.9885398745536804,0.9885398745536804,1.0,1.0,-1.5585038661956787,0.6869882941246033,0.8715155720710754,0.3254751563072204,0.0,0.0,0.5828315019607544,53.25349426269531,110.0,-86.24484252929688,-13094.81640625,356.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70623779296875,306.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6171875,18000.0,0.0,0.0,0.3214813768863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976861119270325,0.5976923704147339,-6.25072834736784e-06,0.0,0.0003262627287767,0.0,0.0,41.6205940246582,0.0,0.0,0.0,0.4047145545482635,4.0,0.0,1.0
804060,292.6913452148437,297.1499938964844,293.1499938964844,0.1574923992156982,-3705.676513671875,304.1270751953125,0.8800768852233887,0.3089079260826111,0.2779943645000458,292.700439453125,297.1499938964844,293.1499938964844,0.1452177017927169,-3259.664794921875,304.1220092773437,0.7857800722122192,0.218027114868164,0.2070376127958297,292.6317443847656,297.1499938964844,293.1499938964844,0.2360051423311233,-3547.0341796875,304.1095886230469,0.8928295373916626,0.3227421939373016,0.2255053669214248,292.6048278808594,297.1499938964844,293.1499938964844,0.3332239687442779,-6335.771484375,304.0339660644531,0.9864227771759032,0.4253789186477661,0.4049491882324219,292.7126159667969,297.1499938964844,293.1499938964844,0.0131145706400275,-3533.2041015625,303.5694580078125,0.4688202440738678,0.050000000745058,0.2340895384550094,291.113525390625,291.1499938964844,270.1367492675781,269.35888671875,282.7391662597656,292.7110595703125,291.1114501953125,1.0,0.3325346410274505,0.9870399236679076,0.9870399236679076,1.0,1.0,-1.62019944190979,0.7159177660942078,0.9042816758155824,0.3420849442481994,0.0,0.0,0.5924014449119568,66.39862060546875,128.0,-75.54656219482422,-13621.2900390625,424.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0688171386719,306.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17874.02734375,18000.0,0.0,0.0,0.3228375613689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101412773132324,0.6101475954055786,-6.302823749138042e-06,0.0,0.0003276391071267,0.0,0.0,43.10948944091797,0.0,0.0,0.0,0.4089421331882477,4.0,0.0,1.0
804120,292.6913452148437,297.1499938964844,293.1499938964844,0.1574923992156982,-3705.676513671875,304.1270751953125,0.8800768852233887,0.3089079260826111,0.2779943645000458,292.700439453125,297.1499938964844,293.1499938964844,0.1452177017927169,-3259.664794921875,304.1220092773437,0.7857800722122192,0.218027114868164,0.2070376127958297,292.6317443847656,297.1499938964844,293.1499938964844,0.2360051423311233,-3547.0341796875,304.1095886230469,0.8928295373916626,0.3227421939373016,0.2255053669214248,292.6048278808594,297.1499938964844,293.1499938964844,0.3332239687442779,-6335.771484375,304.0339660644531,0.9864227771759032,0.4253789186477661,0.4049491882324219,292.7126159667969,297.1499938964844,293.1499938964844,0.0131145706400275,-3533.2041015625,303.5694580078125,0.4688202440738678,0.050000000745058,0.2340895384550094,291.113525390625,291.1499938964844,270.1367492675781,269.35888671875,282.7391662597656,292.7110595703125,291.1114501953125,1.0,0.3325346410274505,0.9870399236679076,0.9870399236679076,1.0,1.0,-1.62019944190979,0.7159177660942078,0.9042816758155824,0.3420849442481994,0.0,0.0,0.5924014449119568,66.39862060546875,128.0,-75.54656219482422,-13621.2900390625,424.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0688171386719,306.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17874.02734375,18000.0,0.0,0.0,0.3228375613689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101412773132324,0.6101475954055786,-6.302823749138042e-06,0.0,0.0003276391071267,0.0,0.0,43.10948944091797,0.0,0.0,0.0,0.4089421331882477,4.0,0.0,1.0
804180,292.7284240722656,297.1499938964844,293.1499938964844,0.1603682190179824,-3759.466796875,304.12994384765625,0.8397953510284424,0.3130085170269012,0.2825264930725097,292.7355041503906,297.1499938964844,293.1499938964844,0.1493133753538131,-3332.10107421875,304.1245422363281,0.7510793805122375,0.2223073840141296,0.211959570646286,292.666748046875,297.1499938964844,293.1499938964844,0.2420931160449981,-3618.296630859375,304.1129150390625,0.8525563478469849,0.32877978682518,0.2303707599639892,292.6772766113281,297.1499938964844,293.1499938964844,0.3325243294239044,-6311.18115234375,304.072998046875,0.9328173995018004,0.4244191944599151,0.4030490517616272,292.7340087890625,297.1499938964844,293.1499938964844,0.0136458072811365,-3604.930419921875,303.6624755859375,0.4329515993595123,0.050000000745058,0.2375041097402572,291.1341552734375,291.1499938964844,270.1273193359375,269.3438415527344,282.73834228515625,292.7295227050781,291.1350402832031,1.0,0.3535032272338867,0.9855399131774902,0.9855399131774902,1.0,1.0,-1.6387708187103271,0.7246056795120239,0.9141651391983032,0.3471142649650574,0.0,0.0,0.5934558510780334,85.00890350341797,131.0,-1.1955400705337524,-13878.13671875,486.84967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2910461425781,306.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.861328125,18000.0,0.0,0.0,0.3244679570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192781329154968,0.6192845106124878,-6.388412202795735e-06,0.0,0.0003292937471996,0.0,0.0,44.48820114135742,0.0,0.0,0.0,0.4123915433883667,4.0,0.0,1.0
804240,292.7284240722656,297.1499938964844,293.1499938964844,0.1603682190179824,-3759.466796875,304.12994384765625,0.8397953510284424,0.3130085170269012,0.2825264930725097,292.7355041503906,297.1499938964844,293.1499938964844,0.1493133753538131,-3332.10107421875,304.1245422363281,0.7510793805122375,0.2223073840141296,0.211959570646286,292.666748046875,297.1499938964844,293.1499938964844,0.2420931160449981,-3618.296630859375,304.1129150390625,0.8525563478469849,0.32877978682518,0.2303707599639892,292.6772766113281,297.1499938964844,293.1499938964844,0.3325243294239044,-6311.18115234375,304.072998046875,0.9328173995018004,0.4244191944599151,0.4030490517616272,292.7340087890625,297.1499938964844,293.1499938964844,0.0136458072811365,-3604.930419921875,303.6624755859375,0.4329515993595123,0.050000000745058,0.2375041097402572,291.1341552734375,291.1499938964844,270.1273193359375,269.3438415527344,282.73834228515625,292.7295227050781,291.1350402832031,1.0,0.3535032272338867,0.9855399131774902,0.9855399131774902,1.0,1.0,-1.6387708187103271,0.7246056795120239,0.9141651391983032,0.3471142649650574,0.0,0.0,0.5934558510780334,85.00890350341797,131.0,-1.1955400705337524,-13878.13671875,486.84967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2910461425781,306.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.861328125,18000.0,0.0,0.0,0.3244679570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192781329154968,0.6192845106124878,-6.388412202795735e-06,0.0,0.0003292937471996,0.0,0.0,44.48820114135742,0.0,0.0,0.0,0.4123915433883667,4.0,0.0,1.0
804300,292.7465515136719,297.1499938964844,293.1499938964844,0.1617348790168762,-3785.159423828125,304.131103515625,0.8279379606246948,0.3147925436496734,0.2844709157943725,292.7525329589844,297.1499938964844,293.1499938964844,0.1512239277362823,-3365.885009765625,304.12567138671875,0.7410821914672852,0.2242134064435959,0.2141173332929611,292.6842346191406,297.1499938964844,293.1499938964844,0.2449854910373687,-3652.134033203125,304.1144104003906,0.840891420841217,0.3314634561538696,0.2325287759304046,292.7018737792969,297.1499938964844,293.1499938964844,0.3341666758060455,-6331.12548828125,304.0839538574219,0.9149307012557985,0.4255699813365936,0.4040375053882599,292.7442321777344,297.1499938964844,293.1499938964844,0.013897756114602,-3638.3251953125,303.7071838378906,0.4230484366416931,0.050000000745058,0.238890916109085,291.1361694335937,291.1499938964844,270.1233215332031,269.3369445800781,282.7384948730469,292.7400207519531,291.1363525390625,1.0,0.3617142736911773,0.9847899079322816,0.9847899079322816,1.0,1.0,-1.649139165878296,0.729473352432251,0.9196658134460448,0.349893718957901,0.0,0.0,0.5941504240036011,92.62657165527344,131.0,0.9613099098205566,-13968.53515625,514.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37921142578125,306.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.484375,18000.0,0.0,0.0,0.3252139687538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201260685920715,0.6201324462890625,-6.399457561201416e-06,0.0,0.0003300508542452,0.0,0.0,44.6348762512207,0.0,0.0,0.0,0.4128371477127075,4.0,0.0,1.0
804360,292.7641296386719,297.1499938964844,293.1499938964844,0.1629873365163803,-3808.64404296875,304.1322631835937,0.8191325068473816,0.3164474666118622,0.2862441837787628,292.7690124511719,297.1499938964844,293.1499938964844,0.1529994904994964,-3397.170654296875,304.1268920898437,0.7339286804199219,0.2260112911462783,0.2161123603582382,292.7013854980469,297.1499938964844,293.1499938964844,0.247678130865097,-3683.5009765625,304.1159973144531,0.8325129151344299,0.3339951038360595,0.2345241755247116,292.72265625,297.1499938964844,293.1499938964844,0.3362425565719604,-6358.61279296875,304.0921325683594,0.9027726054191588,0.4271637201309204,0.4055840671062469,292.7539367675781,297.1499938964844,293.1499938964844,0.0141339069232344,-3668.641845703125,303.75146484375,0.4161077439785003,0.050000000745058,0.2400668710470199,291.1375427246094,291.1499938964844,270.11981201171875,269.3304443359375,282.7397155761719,292.751953125,291.13787841796875,1.0,0.3688580095767975,0.984062433242798,0.984062433242798,1.0,1.0,-1.6593281030654907,0.7342610359191895,0.9250670671463012,0.3526239395141601,0.0,0.0,0.5948517918586731,99.11649322509766,119.0,3.087080478668213,-14057.6787109375,539.1962280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4550476074219,307.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.357421875,18000.0,0.0,0.0,0.3259184956550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216210722923279,0.6216275095939636,-6.410928108380176e-06,0.0,0.000330765848048,0.0,0.0,44.84904098510742,0.0,0.0,0.0,0.4134116768836975,4.0,0.0,1.0
804420,292.7973937988281,297.1499938964844,293.1499938964844,0.1650944799184799,-3847.950439453125,304.1346435546875,0.8134928941726685,0.319476842880249,0.2892301380634308,292.7999267578125,297.1499938964844,293.1499938964844,0.1560920923948288,-3451.341064453125,304.1294250488281,0.7302669882774353,0.2293912023305893,0.2195764780044555,292.7339782714844,297.1499938964844,293.1499938964844,0.2524639368057251,-3738.895263671875,304.1193542480469,0.828079104423523,0.3387495875358581,0.2380558252334594,292.75762939453125,297.1499938964844,293.1499938964844,0.3406175673007965,-6418.5634765625,304.10400390625,0.8955517411231995,0.4308874905109405,0.4091508388519287,292.77154541015625,297.1499938964844,293.1499938964844,0.0144784469157457,-3708.797119140625,303.8402099609375,0.4109701514244079,0.050000000745058,0.2410691082477569,291.1410827636719,291.1499938964844,270.11431884765625,269.3187255859375,282.7449645996094,292.77740478515625,291.141357421875,1.0,0.3754444122314453,0.982607364654541,0.982607364654541,1.0,1.0,-1.6768004894256592,0.7424638271331787,0.9343367218971252,0.3573296368122101,0.0,0.0,0.5957931280136108,104.83558654785156,107.0,4.383313655853272,-14202.1708984375,566.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5748596191406,307.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.224609375,18000.0,0.0,0.0,0.3272483050823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623909592628479,0.6239160299301147,-6.430016583180986e-06,0.0,0.0003321154508739,0.0,0.0,45.186710357666016,0.0,0.0,0.0,0.4142979383468628,4.0,0.0,1.0
804480,292.7973937988281,297.1499938964844,293.1499938964844,0.1650944799184799,-3847.950439453125,304.1346435546875,0.8134928941726685,0.319476842880249,0.2892301380634308,292.7999267578125,297.1499938964844,293.1499938964844,0.1560920923948288,-3451.341064453125,304.1294250488281,0.7302669882774353,0.2293912023305893,0.2195764780044555,292.7339782714844,297.1499938964844,293.1499938964844,0.2524639368057251,-3738.895263671875,304.1193542480469,0.828079104423523,0.3387495875358581,0.2380558252334594,292.75762939453125,297.1499938964844,293.1499938964844,0.3406175673007965,-6418.5634765625,304.10400390625,0.8955517411231995,0.4308874905109405,0.4091508388519287,292.77154541015625,297.1499938964844,293.1499938964844,0.0144784469157457,-3708.797119140625,303.8402099609375,0.4109701514244079,0.050000000745058,0.2410691082477569,291.1410827636719,291.1499938964844,270.11431884765625,269.3187255859375,282.7449645996094,292.77740478515625,291.141357421875,1.0,0.3754444122314453,0.982607364654541,0.982607364654541,1.0,1.0,-1.6768004894256592,0.7424638271331787,0.9343367218971252,0.3573296368122101,0.0,0.0,0.5957931280136108,104.83558654785156,107.0,4.383313655853272,-14202.1708984375,566.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5748596191406,307.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.224609375,18000.0,0.0,0.0,0.3272483050823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623909592628479,0.6239160299301147,-6.430016583180986e-06,0.0,0.0003321154508739,0.0,0.0,45.186710357666016,0.0,0.0,0.0,0.4142979383468628,4.0,0.0,1.0
804540,292.8276062011719,297.1499938964844,293.1499938964844,0.1668992340564727,-3881.532470703125,304.1367492675781,0.8166778683662415,0.3222801089286804,0.2917602360248565,292.8280029296875,297.1499938964844,293.1499938964844,0.1588115245103836,-3498.766357421875,304.1317443847656,0.7341448664665222,0.2325664907693863,0.222594067454338,292.76422119140625,297.1499938964844,293.1499938964844,0.2567174732685089,-3787.884765625,304.1224670410156,0.8323331475257874,0.3431560397148132,0.2411603778600692,292.7875671386719,297.1499938964844,293.1499938964844,0.3448674976825714,-6477.9599609375,304.1121826171875,0.8993427157402039,0.4347519874572754,0.4127523899078369,292.7866516113281,297.1499938964844,293.1499938964844,0.0147178946062922,-3732.552490234375,303.9298400878906,0.4115209579467773,0.050000000745058,0.240955114364624,291.1433410644531,291.1499938964844,270.1108703613281,269.30877685546875,282.7529602050781,292.8040466308594,291.1435546875,1.0,0.3764646053314209,0.981152355670929,0.981152355670929,1.0,1.0,-1.6913775205612185,0.7493045926094055,0.942072868347168,0.361255794763565,0.0,0.0,0.59652179479599,104.53854370117188,95.0,3.4648265838623047,-14313.837890625,575.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6641845703125,307.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.3284690380096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255521178245544,0.6255585551261902,-6.44360761725693e-06,0.0,0.000333354313625,0.0,0.0,45.42937469482422,0.0,0.0,0.0,0.4149385690689087,4.0,0.0,1.0
804600,292.8276062011719,297.1499938964844,293.1499938964844,0.1668992340564727,-3881.532470703125,304.1367492675781,0.8166778683662415,0.3222801089286804,0.2917602360248565,292.8280029296875,297.1499938964844,293.1499938964844,0.1588115245103836,-3498.766357421875,304.1317443847656,0.7341448664665222,0.2325664907693863,0.222594067454338,292.76422119140625,297.1499938964844,293.1499938964844,0.2567174732685089,-3787.884765625,304.1224670410156,0.8323331475257874,0.3431560397148132,0.2411603778600692,292.7875671386719,297.1499938964844,293.1499938964844,0.3448674976825714,-6477.9599609375,304.1121826171875,0.8993427157402039,0.4347519874572754,0.4127523899078369,292.7866516113281,297.1499938964844,293.1499938964844,0.0147178946062922,-3732.552490234375,303.9298400878906,0.4115209579467773,0.050000000745058,0.240955114364624,291.1433410644531,291.1499938964844,270.1108703613281,269.30877685546875,282.7529602050781,292.8040466308594,291.1435546875,1.0,0.3764646053314209,0.981152355670929,0.981152355670929,1.0,1.0,-1.6913775205612185,0.7493045926094055,0.942072868347168,0.361255794763565,0.0,0.0,0.59652179479599,104.53854370117188,95.0,3.4648265838623047,-14313.837890625,575.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6641845703125,307.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.3284690380096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255521178245544,0.6255585551261902,-6.44360761725693e-06,0.0,0.000333354313625,0.0,0.0,45.42937469482422,0.0,0.0,0.0,0.4149385690689087,4.0,0.0,1.0
