time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.8549194335937,297.1499938964844,293.1499938964844,0.1684829294681549,-3910.9501953125,304.1385192871094,0.8255256414413452,0.3249032497406006,0.2939767837524414,292.8533935546875,297.1499938964844,293.1499938964844,0.1612500548362732,-3541.14404296875,304.1337585449219,0.7430830597877502,0.2355684041976928,0.2252897173166275,292.792236328125,297.1499938964844,293.1499938964844,0.2605297863483429,-3831.61328125,304.1252746582031,0.8423808813095093,0.3472466766834259,0.2439287602901458,292.8144226074219,297.1499938964844,293.1499938964844,0.3487694859504699,-6532.90283203125,304.1182556152344,0.9105423092842102,0.4384828209877014,0.4161231219768524,292.7994384765625,297.1499938964844,293.1499938964844,0.0148865254595875,-3745.48193359375,304.0206604003906,0.4158190190792084,0.050000000745058,0.2401178479194641,291.14520263671875,291.1499938964844,270.10955810546875,269.3006896972656,282.7635803222656,292.8321228027344,291.1453857421875,1.0,0.3737480342388153,0.9799015522003174,0.9799015522003174,1.0,1.0,-1.7036422491073608,0.7550612688064575,0.948581039905548,0.3645678460597992,0.0,0.0,0.5970335602760315,100.3338394165039,83.0,2.8487069606781006,-14401.4560546875,571.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,307.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2734375,18000.0,0.0,0.0,0.329584538936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267738938331604,0.6267803311347961,-6.453817150031682e-06,0.0,0.0003344864235259,0.0,0.0,45.61094665527344,0.0,0.0,0.0,0.415414035320282,4.0,0.0,1.0
804720,292.8549194335937,297.1499938964844,293.1499938964844,0.1684829294681549,-3910.9501953125,304.1385192871094,0.8255256414413452,0.3249032497406006,0.2939767837524414,292.8533935546875,297.1499938964844,293.1499938964844,0.1612500548362732,-3541.14404296875,304.1337585449219,0.7430830597877502,0.2355684041976928,0.2252897173166275,292.792236328125,297.1499938964844,293.1499938964844,0.2605297863483429,-3831.61328125,304.1252746582031,0.8423808813095093,0.3472466766834259,0.2439287602901458,292.8144226074219,297.1499938964844,293.1499938964844,0.3487694859504699,-6532.90283203125,304.1182556152344,0.9105423092842102,0.4384828209877014,0.4161231219768524,292.7994384765625,297.1499938964844,293.1499938964844,0.0148865254595875,-3745.48193359375,304.0206604003906,0.4158190190792084,0.050000000745058,0.2401178479194641,291.14520263671875,291.1499938964844,270.10955810546875,269.3006896972656,282.7635803222656,292.8321228027344,291.1453857421875,1.0,0.3737480342388153,0.9799015522003174,0.9799015522003174,1.0,1.0,-1.7036422491073608,0.7550612688064575,0.948581039905548,0.3645678460597992,0.0,0.0,0.5970335602760315,100.3338394165039,83.0,2.8487069606781006,-14401.4560546875,571.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,307.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2734375,18000.0,0.0,0.0,0.329584538936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267738938331604,0.6267803311347961,-6.453817150031682e-06,0.0,0.0003344864235259,0.0,0.0,45.61094665527344,0.0,0.0,0.0,0.415414035320282,4.0,0.0,1.0
804780,292.8796691894531,297.1499938964844,293.1499938964844,0.1698944568634033,-3937.142822265625,304.1399841308594,0.83892822265625,0.3273564577102661,0.2959479689598083,292.87646484375,297.1499938964844,293.1499938964844,0.1634648442268371,-3579.52880859375,304.1354675292969,0.756462574005127,0.2384032309055328,0.2277292609214782,292.8182678222656,297.1499938964844,293.1499938964844,0.2639608085155487,-3870.833984375,304.1277770996094,0.8574604392051697,0.3510266244411468,0.2464077174663543,292.8389587402344,297.1499938964844,293.1499938964844,0.3523024916648865,-6582.841796875,304.1228942871094,0.9290525317192078,0.4420041441917419,0.4192045629024505,292.8102111816406,297.1499938964844,293.1499938964844,0.0150072574615478,-3751.25830078125,304.112548828125,0.4235339164733886,0.050000000745058,0.2388122677803039,291.1466979980469,291.1499938964844,270.11041259765625,269.2944641113281,282.77447509765625,292.8575744628906,291.14678955078125,1.0,0.3684994280338287,0.978650689125061,0.978650689125061,1.0,1.0,-1.71404767036438,0.7599402070045471,0.954107403755188,0.367379367351532,0.0,0.0,0.5973590016365051,93.59095764160156,71.0,1.9646315574646,-14471.09765625,558.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874755859375,307.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.3305927813053131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275591254234314,0.6275655627250671,-6.460644272010541e-06,0.0,0.0003355096268933,0.0,0.0,45.729373931884766,0.0,0.0,0.0,0.4157238900661468,4.0,0.0,1.0
804840,292.8796691894531,297.1499938964844,293.1499938964844,0.1698944568634033,-3937.142822265625,304.1399841308594,0.83892822265625,0.3273564577102661,0.2959479689598083,292.87646484375,297.1499938964844,293.1499938964844,0.1634648442268371,-3579.52880859375,304.1354675292969,0.756462574005127,0.2384032309055328,0.2277292609214782,292.8182678222656,297.1499938964844,293.1499938964844,0.2639608085155487,-3870.833984375,304.1277770996094,0.8574604392051697,0.3510266244411468,0.2464077174663543,292.8389587402344,297.1499938964844,293.1499938964844,0.3523024916648865,-6582.841796875,304.1228942871094,0.9290525317192078,0.4420041441917419,0.4192045629024505,292.8102111816406,297.1499938964844,293.1499938964844,0.0150072574615478,-3751.25830078125,304.112548828125,0.4235339164733886,0.050000000745058,0.2388122677803039,291.1466979980469,291.1499938964844,270.11041259765625,269.2944641113281,282.77447509765625,292.8575744628906,291.14678955078125,1.0,0.3684994280338287,0.978650689125061,0.978650689125061,1.0,1.0,-1.71404767036438,0.7599402070045471,0.954107403755188,0.367379367351532,0.0,0.0,0.5973590016365051,93.59095764160156,71.0,1.9646315574646,-14471.09765625,558.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874755859375,307.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.3305927813053131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275591254234314,0.6275655627250671,-6.460644272010541e-06,0.0,0.0003355096268933,0.0,0.0,45.729373931884766,0.0,0.0,0.0,0.4157238900661468,4.0,0.0,1.0
804900,292.8912353515625,297.1499938964844,293.1499938964844,0.1705462038516998,-3949.23486328125,304.140625,0.8474999070167542,0.3285124599933624,0.296847403049469,292.8872375488281,297.1499938964844,293.1499938964844,0.1644996404647827,-3597.43408203125,304.13623046875,0.7649757266044617,0.2397526353597641,0.2288600653409958,292.8306579589844,297.1499938964844,293.1499938964844,0.2655507028102875,-3888.970458984375,304.1289367675781,0.8670542240142822,0.3527989387512207,0.2475458681583404,292.8504333496094,297.1499938964844,293.1499938964844,0.3539594411849975,-6606.33203125,304.12481689453125,0.9407815337181092,0.4436912834644317,0.4206481277942657,292.8150634765625,297.1499938964844,293.1499938964844,0.0150380292907357,-3752.2373046875,304.14898681640625,0.4292249679565429,0.0507003106176853,0.2383788526058197,291.14697265625,291.1499938964844,270.1116943359375,269.29205322265625,282.7794189453125,292.8686218261719,291.14703369140625,1.0,0.3651929795742035,0.9780253171920776,0.9780253171920776,1.0,1.0,-1.719061255455017,0.7623006701469421,0.9567606449127196,0.3687013685703277,0.0,0.0,0.5975314974784851,89.52627563476562,71.0,1.324951171875,-14503.177734375,550.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81103515625,307.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.3310576677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279047727584839,0.6279112100601196,-6.46337321086321e-06,0.0,0.0003359814581926,0.0,0.0,45.77999496459961,0.0,0.0,0.0,0.4158582687377929,4.0,0.0,1.0
804960,292.9024353027344,297.1499938964844,293.1499938964844,0.1712258607149124,-3961.998046875,304.1410827636719,0.8601005673408508,0.3295887112617492,0.2976319491863251,292.897705078125,297.1499938964844,293.1499938964844,0.1655191034078598,-3615.182861328125,304.1368713378906,0.777222752571106,0.2410240918397903,0.2298717200756073,292.8427124023437,297.1499938964844,293.1499938964844,0.2671430706977844,-3907.24462890625,304.1298522949219,0.8809030055999756,0.3544750511646271,0.2485766857862472,292.8615417480469,297.1499938964844,293.1499938964844,0.355672538280487,-6630.91015625,304.1262512207031,0.956895351409912,0.4453025758266449,0.4219714105129242,292.82061767578125,297.1499938964844,293.1499938964844,0.0160819198936224,-3892.61669921875,304.1472473144531,0.4477772712707519,0.0538528934121131,0.2473287880420684,291.1418762207031,291.1499938964844,270.1135559082031,269.2901916503906,282.7797546386719,292.87945556640625,291.13995361328125,1.0,0.3618925809860229,0.9774097204208374,0.9774097204208374,1.0,1.0,-1.7347763776779177,0.7697859406471252,0.9649903774261476,0.3727608025074005,0.0,0.0,0.5985059142112732,84.13385772705078,59.0,-12.991474151611328,-14580.1875,544.7146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,307.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.173828125,18000.0,0.0,0.0,0.3315344154834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285808682441711,0.6285873651504517,-6.466891136369668e-06,0.0,0.0003364652802702,0.0,0.0,45.86873245239258,0.0,0.0,0.0,0.4161312580108642,4.0,0.0,1.0
805020,292.9239196777344,297.1499938964844,293.1499938964844,0.1728105098009109,-3992.2275390625,304.1414489746094,0.8921679258346558,0.331505537033081,0.298969954252243,292.9176330566406,297.1499938964844,293.1499938964844,0.1676846891641616,-3653.2841796875,304.1376647949219,0.8074942827224731,0.2433717250823974,0.2316748648881912,292.8651428222656,297.1499938964844,293.1499938964844,0.2706575691699981,-3948.00439453125,304.1307373046875,0.9160944223403932,0.3577050566673279,0.2504978477954864,292.8823547363281,297.1499938964844,293.1499938964844,0.3595760762691498,-6687.8505859375,304.127685546875,0.990228533744812,0.4483913779258728,0.424437940120697,292.83770751953125,297.1499938964844,293.1499938964844,0.0189348980784416,-4241.80322265625,304.1434936523437,0.4893462061882019,0.0587476640939712,0.2688841819763183,291.1076965332031,291.1499938964844,270.1189880371094,269.2879333496094,282.77984619140625,292.9003601074219,291.1064453125,1.0,0.3551490008831024,0.9761785864830016,0.9761785864830016,1.0,1.0,-1.7697021961212158,0.786354660987854,0.9833475947380066,0.3821238875389099,0.0,0.0,0.6066131591796875,72.87789154052734,47.0,-32.26436233520508,-14816.5634765625,534.0765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,307.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.017578125,18000.0,0.0,0.0,0.3329240381717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400681138038635,0.640074610710144,-6.531379312946228e-06,0.0,0.0003378755645826,0.0,0.0,47.41999053955078,0.0,0.0,0.0,0.4203496277332306,4.0,0.0,1.0
805080,292.9239196777344,297.1499938964844,293.1499938964844,0.1728105098009109,-3992.2275390625,304.1414489746094,0.8921679258346558,0.331505537033081,0.298969954252243,292.9176330566406,297.1499938964844,293.1499938964844,0.1676846891641616,-3653.2841796875,304.1376647949219,0.8074942827224731,0.2433717250823974,0.2316748648881912,292.8651428222656,297.1499938964844,293.1499938964844,0.2706575691699981,-3948.00439453125,304.1307373046875,0.9160944223403932,0.3577050566673279,0.2504978477954864,292.8823547363281,297.1499938964844,293.1499938964844,0.3595760762691498,-6687.8505859375,304.127685546875,0.990228533744812,0.4483913779258728,0.424437940120697,292.83770751953125,297.1499938964844,293.1499938964844,0.0189348980784416,-4241.80322265625,304.1434936523437,0.4893462061882019,0.0587476640939712,0.2688841819763183,291.1076965332031,291.1499938964844,270.1189880371094,269.2879333496094,282.77984619140625,292.9003601074219,291.1064453125,1.0,0.3551490008831024,0.9761785864830016,0.9761785864830016,1.0,1.0,-1.7697021961212158,0.786354660987854,0.9833475947380066,0.3821238875389099,0.0,0.0,0.6066131591796875,72.87789154052734,47.0,-32.26436233520508,-14816.5634765625,534.0765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,307.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.017578125,18000.0,0.0,0.0,0.3329240381717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400681138038635,0.640074610710144,-6.531379312946228e-06,0.0,0.0003378755645826,0.0,0.0,47.41999053955078,0.0,0.0,0.0,0.4203496277332306,4.0,0.0,1.0
805140,292.94464111328125,297.1499938964844,293.1499938964844,0.1735003143548965,-4004.551025390625,304.1432189941406,0.9224604964256288,0.3330280482769012,0.3001087307929992,292.9365234375,297.1499938964844,293.1499938964844,0.1691140532493591,-3677.521240234375,304.1394348144531,0.8323760032653809,0.2454281151294708,0.2333539426326751,292.8857421875,297.1499938964844,293.1499938964844,0.2731352746486664,-3975.79833984375,304.13311767578125,0.9505232572555542,0.3607459664344787,0.2524036467075348,292.8871154785156,297.1499938964844,293.1499938964844,0.3401391506195068,-6383.27392578125,304.16961669921875,0.9990000128746032,0.4541034400463104,0.4040762782096863,292.8582763671875,297.1499938964844,293.1499938964844,0.0212561376392841,-4494.4326171875,304.1418151855469,0.516406238079071,0.0624928958714008,0.2851424217224121,291.1152648925781,291.1499938964844,270.1268005371094,269.2877502441406,282.7938232421875,292.91796875,291.1185302734375,1.0,0.3468129932880401,0.974947452545166,0.974947452545166,1.0,1.0,-1.7704761028289795,0.7865874767303467,0.9838886260986328,0.3826146125793457,0.0,0.0,0.6116226315498352,64.45181274414062,50.0,14.887520790100098,-14910.798828125,509.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7549133300781,307.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.4765625,18000.0,0.0,0.0,0.335010826587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544897556304932,0.6544963717460632,-6.646437213930767e-06,0.0,0.0003399933921173,0.0,0.0,49.61491394042969,0.0,0.0,0.0,0.4258086681365967,4.0,0.0,1.0
805200,292.94464111328125,297.1499938964844,293.1499938964844,0.1735003143548965,-4004.551025390625,304.1432189941406,0.9224604964256288,0.3330280482769012,0.3001087307929992,292.9365234375,297.1499938964844,293.1499938964844,0.1691140532493591,-3677.521240234375,304.1394348144531,0.8323760032653809,0.2454281151294708,0.2333539426326751,292.8857421875,297.1499938964844,293.1499938964844,0.2731352746486664,-3975.79833984375,304.13311767578125,0.9505232572555542,0.3607459664344787,0.2524036467075348,292.8871154785156,297.1499938964844,293.1499938964844,0.3401391506195068,-6383.27392578125,304.16961669921875,0.9990000128746032,0.4541034400463104,0.4040762782096863,292.8582763671875,297.1499938964844,293.1499938964844,0.0212561376392841,-4494.4326171875,304.1418151855469,0.516406238079071,0.0624928958714008,0.2851424217224121,291.1152648925781,291.1499938964844,270.1268005371094,269.2877502441406,282.7938232421875,292.91796875,291.1185302734375,1.0,0.3468129932880401,0.974947452545166,0.974947452545166,1.0,1.0,-1.7704761028289795,0.7865874767303467,0.9838886260986328,0.3826146125793457,0.0,0.0,0.6116226315498352,64.45181274414062,50.0,14.887520790100098,-14910.798828125,509.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7549133300781,307.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.4765625,18000.0,0.0,0.0,0.335010826587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544897556304932,0.6544963717460632,-6.646437213930767e-06,0.0,0.0003399933921173,0.0,0.0,49.61491394042969,0.0,0.0,0.0,0.4258086681365967,4.0,0.0,1.0
805260,292.9655456542969,297.1499938964844,293.1499938964844,0.1736466139554977,-4006.353271484375,304.1451721191406,0.94291889667511,0.3339907824993133,0.3009350001811981,292.9554138183594,297.1499938964844,293.1499938964844,0.1700586080551147,-3692.996826171875,304.141357421875,0.8483096957206726,0.24700927734375,0.2347938865423202,292.9057922363281,297.1499938964844,293.1499938964844,0.2749878466129303,-3996.136962890625,304.1355895996094,0.9708159565925598,0.3633737862110138,0.2541798949241638,292.85260009765625,297.1499938964844,293.1499938964844,0.3184005320072174,-6048.275390625,304.1983337402344,0.9990000128746032,0.4677217602729797,0.3828524947166443,292.8797912597656,297.1499938964844,293.1499938964844,0.0232783369719982,-4697.54150390625,304.1412048339844,0.53758704662323,0.0655229911208152,0.2986666262149811,291.14361572265625,291.1499938964844,270.1370849609375,269.28973388671875,282.81060791015625,292.93536376953125,291.1444396972656,1.0,0.3421075940132141,0.973526895046234,0.973526895046234,1.0,1.0,-1.7660750150680542,0.7844505310058594,0.98162442445755,0.3813552558422088,0.0,0.0,0.6100709438323975,59.89052963256836,68.0,23.65114402770996,-14869.076171875,492.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257385253906,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.3369590640068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542639136314392,0.654270589351654,-6.670043148915283e-06,0.0,0.000341970619047,0.0,0.0,49.73076248168945,0.0,0.0,0.0,0.4260276556015014,4.0,0.0,1.0
805320,292.9655456542969,297.1499938964844,293.1499938964844,0.1736466139554977,-4006.353271484375,304.1451721191406,0.94291889667511,0.3339907824993133,0.3009350001811981,292.9554138183594,297.1499938964844,293.1499938964844,0.1700586080551147,-3692.996826171875,304.141357421875,0.8483096957206726,0.24700927734375,0.2347938865423202,292.9057922363281,297.1499938964844,293.1499938964844,0.2749878466129303,-3996.136962890625,304.1355895996094,0.9708159565925598,0.3633737862110138,0.2541798949241638,292.85260009765625,297.1499938964844,293.1499938964844,0.3184005320072174,-6048.275390625,304.1983337402344,0.9990000128746032,0.4677217602729797,0.3828524947166443,292.8797912597656,297.1499938964844,293.1499938964844,0.0232783369719982,-4697.54150390625,304.1412048339844,0.53758704662323,0.0655229911208152,0.2986666262149811,291.14361572265625,291.1499938964844,270.1370849609375,269.28973388671875,282.81060791015625,292.93536376953125,291.1444396972656,1.0,0.3421075940132141,0.973526895046234,0.973526895046234,1.0,1.0,-1.7660750150680542,0.7844505310058594,0.98162442445755,0.3813552558422088,0.0,0.0,0.6100709438323975,59.89052963256836,68.0,23.65114402770996,-14869.076171875,492.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257385253906,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.3369590640068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542639136314392,0.654270589351654,-6.670043148915283e-06,0.0,0.000341970619047,0.0,0.0,49.73076248168945,0.0,0.0,0.0,0.4260276556015014,4.0,0.0,1.0
805380,292.98638916015625,297.1499938964844,293.1499938964844,0.1741630584001541,-4015.9638671875,304.1458740234375,0.9424124360084534,0.3344436585903168,0.3014603555202484,292.97430419921875,297.1499938964844,293.1499938964844,0.1712396740913391,-3713.34375,304.1422424316406,0.8487913012504578,0.2481093257665634,0.2359538376331329,292.92535400390625,297.1499938964844,293.1499938964844,0.2774122357368469,-4023.835693359375,304.13629150390625,0.9718143343925476,0.3655956089496612,0.2558002173900604,292.82257080078125,297.1499938964844,293.1499938964844,0.3187829554080963,-6061.70849609375,304.1805114746094,0.9990000128746032,0.4814029037952423,0.384064257144928,292.9010009765625,297.1499938964844,293.1499938964844,0.0252570006996393,-4887.892578125,304.1408386230469,0.5456737279891968,0.068064160645008,0.3106220066547394,291.1383056640625,291.1499938964844,270.1498413085937,269.2939147949219,282.82061767578125,292.9570617675781,291.1368103027344,1.0,0.3459424674510956,0.972106397151947,0.972106397151947,1.0,1.0,-1.7858344316482544,0.7938681840896606,0.9919662475585938,0.3864282071590423,0.0,0.0,0.6115278601646423,60.573204040527344,86.0,-6.387245178222656,-14948.1064453125,507.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281494140625,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.236328125,18000.0,0.0,0.0,0.338627427816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547167897224426,0.6547234654426575,-6.669672529824311e-06,0.0,0.0003436637925915,0.0,0.0,49.7770881652832,0.0,0.0,0.0,0.4262474179267883,4.0,0.0,1.0
805440,292.98638916015625,297.1499938964844,293.1499938964844,0.1741630584001541,-4015.9638671875,304.1458740234375,0.9424124360084534,0.3344436585903168,0.3014603555202484,292.97430419921875,297.1499938964844,293.1499938964844,0.1712396740913391,-3713.34375,304.1422424316406,0.8487913012504578,0.2481093257665634,0.2359538376331329,292.92535400390625,297.1499938964844,293.1499938964844,0.2774122357368469,-4023.835693359375,304.13629150390625,0.9718143343925476,0.3655956089496612,0.2558002173900604,292.82257080078125,297.1499938964844,293.1499938964844,0.3187829554080963,-6061.70849609375,304.1805114746094,0.9990000128746032,0.4814029037952423,0.384064257144928,292.9010009765625,297.1499938964844,293.1499938964844,0.0252570006996393,-4887.892578125,304.1408386230469,0.5456737279891968,0.068064160645008,0.3106220066547394,291.1383056640625,291.1499938964844,270.1498413085937,269.2939147949219,282.82061767578125,292.9570617675781,291.1368103027344,1.0,0.3459424674510956,0.972106397151947,0.972106397151947,1.0,1.0,-1.7858344316482544,0.7938681840896606,0.9919662475585938,0.3864282071590423,0.0,0.0,0.6115278601646423,60.573204040527344,86.0,-6.387245178222656,-14948.1064453125,507.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281494140625,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.236328125,18000.0,0.0,0.0,0.338627427816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547167897224426,0.6547234654426575,-6.669672529824311e-06,0.0,0.0003436637925915,0.0,0.0,49.7770881652832,0.0,0.0,0.0,0.4262474179267883,4.0,0.0,1.0
805500,292.99658203125,297.1499938964844,293.1499938964844,0.1745450943708419,-4023.347412109375,304.1459350585937,0.9354180693626404,0.3345110118389129,0.3016262352466583,292.9836120605469,297.1499938964844,293.1499938964844,0.1719061285257339,-3725.06005859375,304.1424255371094,0.8439455032348633,0.2485062032938003,0.2364377677440643,292.934814453125,297.1499938964844,293.1499938964844,0.2788197696208954,-4040.137939453125,304.13623046875,0.966416835784912,0.3665811121463775,0.2565590441226959,292.8212585449219,297.1499938964844,293.1499938964844,0.3262559771537781,-6181.5302734375,304.16131591796875,0.9990000128746032,0.4858177900314331,0.3918126821517944,292.91131591796875,297.1499938964844,293.1499938964844,0.0262528229504823,-4981.1787109375,304.14068603515625,0.5451880693435669,0.069193311035633,0.3162098228931427,291.12451171875,291.1499938964844,270.1571960449219,269.2968444824219,282.821533203125,292.9656677246094,291.1224670410156,1.0,0.3503400385379791,0.9713960886001588,0.9713960886001588,1.0,1.0,-1.8035335540771484,0.8023070693016052,1.0012264251708984,0.3910791277885437,0.0,0.0,0.6145914196968079,62.57659912109375,86.0,-22.50812721252441,-15048.9140625,525.0471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72137451171875,307.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.962890625,18000.0,0.0,0.0,0.3395439386367798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586329936981201,0.658639669418335,-6.690666396025335e-06,0.0,0.0003445939219091,0.0,0.0,50.32322692871094,0.0,0.0,0.0,0.4277041554450989,4.0,0.0,1.0
805560,293.0066223144531,297.1499938964844,293.1499938964844,0.1749453991651535,-4031.139892578125,304.1459350585937,0.925051212310791,0.3344795703887939,0.3017339706420898,292.9927978515625,297.1499938964844,293.1499938964844,0.1725722402334213,-3736.82568359375,304.1426086425781,0.8367374539375305,0.2488100975751876,0.2368649393320083,292.9440612792969,297.1499938964844,293.1499938964844,0.2802734375,-4057.005615234375,304.1360778808594,0.9577488899230956,0.36749267578125,0.2572888433933258,292.8307800292969,297.1499938964844,293.1499938964844,0.3376498818397522,-6360.81689453125,304.1385498046875,0.9990000128746032,0.4881196022033691,0.4033460319042206,292.9215393066406,297.1499938964844,293.1499938964844,0.0272188484668731,-5073.96142578125,304.140625,0.5423874258995056,0.0702119097113609,0.3214997351169586,291.1072998046875,291.1499938964844,270.1651916503906,269.3003845214844,282.8212585449219,292.9745788574219,291.10498046875,1.0,0.3560972213745117,0.9707275032997132,0.9707275032997132,1.0,1.0,-1.8252476453781128,0.812674880027771,1.0125727653503418,0.3968050181865692,0.0,0.0,0.6191515922546387,65.52091979980469,104.0,-34.972984313964844,-15184.8388671875,548.6923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,307.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.5625,18000.0,0.0,0.0,0.3406375348567962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655316352844238,0.6655383706092834,-6.734062026225729e-06,0.0,0.0003457037964835,0.0,0.0,51.33297348022461,0.0,0.0,0.0,0.4303120374679565,4.0,0.0,1.0
805620,293.0263366699219,297.1499938964844,293.1499938964844,0.1757156401872635,-4046.23681640625,304.1460266113281,0.899207592010498,0.3341190814971924,0.3017705380916595,293.0107727050781,297.1499938964844,293.1499938964844,0.1738375276327133,-3759.25732421875,304.1429443359375,0.8176658749580383,0.2491467297077179,0.2375523149967193,292.9617919921875,297.1499938964844,293.1499938964844,0.283220887184143,-4091.19873046875,304.13580322265625,0.9324631690979004,0.3691120445728302,0.2586697340011596,292.88189697265625,297.1499938964844,293.1499938964844,0.3702735900878906,-6863.1318359375,304.087890625,0.9990000128746032,0.4859368503093719,0.4355559349060058,292.94195556640625,297.1499938964844,293.1499938964844,0.0290652401745319,-5235.69580078125,304.140625,0.5317565202713013,0.07186009734869,0.3308537602424621,291.06756591796875,291.1499938964844,270.1831970214844,269.3091735839844,282.8154296875,292.9877624511719,291.0650329589844,1.0,0.3708812594413757,0.9693903923034668,0.9693903923034668,1.0,1.0,-1.877676606178284,0.8377594947814941,1.0399171113967896,0.4106650054454803,0.0,0.0,0.6327348351478577,73.96312713623047,107.0,-50.26399993896485,-15542.5673828125,612.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936889648437,307.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17765.021484375,18000.0,0.0,0.0,0.3436802327632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885683536529541,0.688575267791748,-6.8966796789027285e-06,0.0,0.0003487917419988,0.0,0.0,54.905086517333984,0.0,0.0,0.0,0.4392337799072265,4.0,0.0,1.0
805680,293.0263366699219,297.1499938964844,293.1499938964844,0.1757156401872635,-4046.23681640625,304.1460266113281,0.899207592010498,0.3341190814971924,0.3017705380916595,293.0107727050781,297.1499938964844,293.1499938964844,0.1738375276327133,-3759.25732421875,304.1429443359375,0.8176658749580383,0.2491467297077179,0.2375523149967193,292.9617919921875,297.1499938964844,293.1499938964844,0.283220887184143,-4091.19873046875,304.13580322265625,0.9324631690979004,0.3691120445728302,0.2586697340011596,292.88189697265625,297.1499938964844,293.1499938964844,0.3702735900878906,-6863.1318359375,304.087890625,0.9990000128746032,0.4859368503093719,0.4355559349060058,292.94195556640625,297.1499938964844,293.1499938964844,0.0290652401745319,-5235.69580078125,304.140625,0.5317565202713013,0.07186009734869,0.3308537602424621,291.06756591796875,291.1499938964844,270.1831970214844,269.3091735839844,282.8154296875,292.9877624511719,291.0650329589844,1.0,0.3708812594413757,0.9693903923034668,0.9693903923034668,1.0,1.0,-1.877676606178284,0.8377594947814941,1.0399171113967896,0.4106650054454803,0.0,0.0,0.6327348351478577,73.96312713623047,107.0,-50.26399993896485,-15542.5673828125,612.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936889648437,307.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17765.021484375,18000.0,0.0,0.0,0.3436802327632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885683536529541,0.688575267791748,-6.8966796789027285e-06,0.0,0.0003487917419988,0.0,0.0,54.905086517333984,0.0,0.0,0.0,0.4392337799072265,4.0,0.0,1.0
805740,293.0450439453125,297.1499938964844,293.1499938964844,0.1759616434574127,-4050.99853515625,304.14697265625,0.8764197826385498,0.3334557712078094,0.3015312254428863,293.0277709960937,297.1499938964844,293.1499938964844,0.1745999753475189,-3772.48876953125,304.1440734863281,0.7982202768325806,0.2492263913154602,0.2379882037639618,292.9781494140625,297.1499938964844,293.1499938964844,0.2855681180953979,-4117.939453125,304.1366882324219,0.9079979062080384,0.3705600202083587,0.2599276304244995,292.9598083496094,297.1499938964844,293.1499938964844,0.3909984529018402,-7167.46875,304.0767517089844,0.9922130703926086,0.4769405126571655,0.4544466435909271,292.9616394042969,297.1499938964844,293.1499938964844,0.0304676759988069,-5360.33837890625,304.14141845703125,0.520835280418396,0.0731402933597564,0.3383718430995941,291.0450439453125,291.1499938964844,270.203857421875,269.3203430175781,282.8229064941406,293.0072937011719,291.046142578125,1.0,0.3827708959579468,0.9680532813072203,0.9680532813072203,1.0,1.0,-1.9112294912338257,0.8537190556526184,1.0575103759765625,0.4199096858501434,0.0,0.0,0.6487998366355896,82.89706420898438,110.0,-22.22282791137696,-15854.91015625,665.9542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40313720703125,307.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.671875,18000.0,0.0,0.0,0.3481721878051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216556072235107,0.7216627597808838,-7.161175290093524e-06,0.0,0.0003533505077939,0.0,0.0,60.496826171875,0.0,0.0,0.0,0.4523792564868927,4.0,0.0,1.0
805800,293.0450439453125,297.1499938964844,293.1499938964844,0.1759616434574127,-4050.99853515625,304.14697265625,0.8764197826385498,0.3334557712078094,0.3015312254428863,293.0277709960937,297.1499938964844,293.1499938964844,0.1745999753475189,-3772.48876953125,304.1440734863281,0.7982202768325806,0.2492263913154602,0.2379882037639618,292.9781494140625,297.1499938964844,293.1499938964844,0.2855681180953979,-4117.939453125,304.1366882324219,0.9079979062080384,0.3705600202083587,0.2599276304244995,292.9598083496094,297.1499938964844,293.1499938964844,0.3909984529018402,-7167.46875,304.0767517089844,0.9922130703926086,0.4769405126571655,0.4544466435909271,292.9616394042969,297.1499938964844,293.1499938964844,0.0304676759988069,-5360.33837890625,304.14141845703125,0.520835280418396,0.0731402933597564,0.3383718430995941,291.0450439453125,291.1499938964844,270.203857421875,269.3203430175781,282.8229064941406,293.0072937011719,291.046142578125,1.0,0.3827708959579468,0.9680532813072203,0.9680532813072203,1.0,1.0,-1.9112294912338257,0.8537190556526184,1.0575103759765625,0.4199096858501434,0.0,0.0,0.6487998366355896,82.89706420898438,110.0,-22.22282791137696,-15854.91015625,665.9542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40313720703125,307.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.671875,18000.0,0.0,0.0,0.3481721878051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216556072235107,0.7216627597808838,-7.161175290093524e-06,0.0,0.0003533505077939,0.0,0.0,60.496826171875,0.0,0.0,0.0,0.4523792564868927,4.0,0.0,1.0
805860,293.0631103515625,297.1499938964844,293.1499938964844,0.1750325560569763,-4032.44287109375,304.1495056152344,0.8549262881278992,0.3324549794197082,0.3010799288749695,293.0440368652344,297.1499938964844,293.1499938964844,0.1743386089801788,-3766.79931640625,304.146484375,0.7787809371948242,0.2490279078483581,0.238255575299263,292.9936218261719,297.1499938964844,293.1499938964844,0.2863728404045105,-4125.84912109375,304.1397705078125,0.8867034912109375,0.3717753291130066,0.2611002624034881,293.006591796875,297.1499938964844,293.1499938964844,0.3858050107955932,-7077.16943359375,304.1091613769531,0.9674705862998962,0.4721989929676056,0.4489123523235321,292.9795227050781,297.1499938964844,293.1499938964844,0.0316819362342357,-5459.5439453125,304.14227294921875,0.5104237794876099,0.0742821395397186,0.3454342484474182,291.0814208984375,291.1499938964844,270.227294921875,269.333984375,282.8467102050781,293.03228759765625,291.0831298828125,1.0,0.3913160264492035,0.9661957621574402,0.9661957621574402,1.0,1.0,-1.9141920804977417,0.8550763726234436,1.0591157674789429,0.4206107556819916,0.0,0.0,0.6554927229881287,92.2270278930664,113.0,26.870433807373047,-15938.7216796875,698.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2189025878906,307.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.494140625,18000.0,0.0,0.0,0.3533900678157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437753677368164,0.7437827587127686,-7.386695870081894e-06,0.0,0.0003586460079532,0.0,0.0,64.74742126464844,0.0,0.0,0.0,0.4615872502326965,4.0,0.0,1.0
805920,293.0631103515625,297.1499938964844,293.1499938964844,0.1750325560569763,-4032.44287109375,304.1495056152344,0.8549262881278992,0.3324549794197082,0.3010799288749695,293.0440368652344,297.1499938964844,293.1499938964844,0.1743386089801788,-3766.79931640625,304.146484375,0.7787809371948242,0.2490279078483581,0.238255575299263,292.9936218261719,297.1499938964844,293.1499938964844,0.2863728404045105,-4125.84912109375,304.1397705078125,0.8867034912109375,0.3717753291130066,0.2611002624034881,293.006591796875,297.1499938964844,293.1499938964844,0.3858050107955932,-7077.16943359375,304.1091613769531,0.9674705862998962,0.4721989929676056,0.4489123523235321,292.9795227050781,297.1499938964844,293.1499938964844,0.0316819362342357,-5459.5439453125,304.14227294921875,0.5104237794876099,0.0742821395397186,0.3454342484474182,291.0814208984375,291.1499938964844,270.227294921875,269.333984375,282.8467102050781,293.03228759765625,291.0831298828125,1.0,0.3913160264492035,0.9661957621574402,0.9661957621574402,1.0,1.0,-1.9141920804977417,0.8550763726234436,1.0591157674789429,0.4206107556819916,0.0,0.0,0.6554927229881287,92.2270278930664,113.0,26.870433807373047,-15938.7216796875,698.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2189025878906,307.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.494140625,18000.0,0.0,0.0,0.3533900678157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437753677368164,0.7437827587127686,-7.386695870081894e-06,0.0,0.0003586460079532,0.0,0.0,64.74742126464844,0.0,0.0,0.0,0.4615872502326965,4.0,0.0,1.0
805980,293.08056640625,297.1499938964844,293.1499938964844,0.1740334182977676,-4012.9755859375,304.1513366699219,0.8410350680351257,0.3311169445514679,0.3002085983753204,293.0598449707031,297.1499938964844,293.1499938964844,0.1738919168710708,-3758.262939453125,304.1483764648437,0.7660608887672424,0.2485069930553436,0.2381051182746887,293.0084533691406,297.1499938964844,293.1499938964844,0.2871136963367462,-4133.423828125,304.1419372558594,0.8733112812042236,0.3727319240570068,0.2620034515857696,293.0313415527344,297.1499938964844,293.1499938964844,0.3843016326427459,-7047.7421875,304.125,0.9500482082366944,0.4707914292812347,0.4473073780536651,292.9959411621094,297.1499938964844,293.1499938964844,0.0326934233307838,-5542.88623046875,304.1431579589844,0.5045284628868103,0.0752682387828826,0.3513098359107971,291.1047668457031,291.1499938964844,270.2535705566406,269.35015869140625,282.8678283691406,293.0514831542969,291.1062316894531,1.0,0.3979570567607879,0.96433824300766,0.96433824300766,1.0,1.0,-1.9191776514053345,0.8574011325836182,1.0617765188217163,0.4218601584434509,0.0,0.0,0.6599236130714417,99.23612213134766,116.0,30.61337280273437,-15985.294921875,725.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1040344238281,307.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.2890625,18000.0,0.0,0.0,0.3585175275802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561611533164978,0.7561686635017395,-7.5159723564866e-06,0.0,0.0003638497146312,0.0,0.0,67.22205352783203,0.0,0.0,0.0,0.4668832421302795,4.0,0.0,1.0
806040,293.08056640625,297.1499938964844,293.1499938964844,0.1740334182977676,-4012.9755859375,304.1513366699219,0.8410350680351257,0.3311169445514679,0.3002085983753204,293.0598449707031,297.1499938964844,293.1499938964844,0.1738919168710708,-3758.262939453125,304.1483764648437,0.7660608887672424,0.2485069930553436,0.2381051182746887,293.0084533691406,297.1499938964844,293.1499938964844,0.2871136963367462,-4133.423828125,304.1419372558594,0.8733112812042236,0.3727319240570068,0.2620034515857696,293.0313415527344,297.1499938964844,293.1499938964844,0.3843016326427459,-7047.7421875,304.125,0.9500482082366944,0.4707914292812347,0.4473073780536651,292.9959411621094,297.1499938964844,293.1499938964844,0.0326934233307838,-5542.88623046875,304.1431579589844,0.5045284628868103,0.0752682387828826,0.3513098359107971,291.1047668457031,291.1499938964844,270.2535705566406,269.35015869140625,282.8678283691406,293.0514831542969,291.1062316894531,1.0,0.3979570567607879,0.96433824300766,0.96433824300766,1.0,1.0,-1.9191776514053345,0.8574011325836182,1.0617765188217163,0.4218601584434509,0.0,0.0,0.6599236130714417,99.23612213134766,116.0,30.61337280273437,-15985.294921875,725.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1040344238281,307.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.2890625,18000.0,0.0,0.0,0.3585175275802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561611533164978,0.7561686635017395,-7.5159723564866e-06,0.0,0.0003638497146312,0.0,0.0,67.22205352783203,0.0,0.0,0.0,0.4668832421302795,4.0,0.0,1.0
806100,293.08892822265625,297.1499938964844,293.1499938964844,0.1734668016433715,-4002.023681640625,304.1521301269531,0.8355590105056763,0.3303514719009399,0.2996615469455719,293.06744384765625,297.1499938964844,293.1499938964844,0.173573225736618,-3752.38427734375,304.1492614746094,0.7610514163970947,0.2481520324945449,0.2379142045974731,293.0154724121094,297.1499938964844,293.1499938964844,0.287405788898468,-4136.36767578125,304.1428527832031,0.8681880235671997,0.3731441497802734,0.2623890936374664,293.0402526855469,297.1499938964844,293.1499938964844,0.3840102553367615,-7041.0244140625,304.13006591796875,0.9431522488594056,0.4705424010753631,0.4470805823802948,293.00360107421875,297.1499938964844,293.1499938964844,0.0331446379423141,-5579.79296875,304.1435852050781,0.5024130344390869,0.0757173225283622,0.3539313971996307,291.1156005859375,291.1499938964844,270.2677917480469,269.35919189453125,282.878173828125,293.059814453125,291.1169738769531,1.0,0.4007737636566162,0.9634094834327698,0.9634094834327698,1.0,1.0,-1.921630501747132,0.858544111251831,1.0630863904953003,0.4224734902381897,0.0,0.0,0.6611245274543762,102.19539642333984,116.0,30.34408950805664,-16005.083984375,737.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0731506347656,307.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.72265625,18000.0,0.0,0.0,0.3609517216682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760195791721344,0.7602033615112305,-7.560005997220287e-06,0.0,0.000366320105968,0.0,0.0,68.05310821533203,0.0,0.0,0.0,0.4686112701892853,4.0,0.0,1.0
806160,293.0970764160156,297.1499938964844,293.1499938964844,0.1728633046150207,-3990.403564453125,304.15283203125,0.830690324306488,0.329525738954544,0.2990500628948211,293.07489013671875,297.1499938964844,293.1499938964844,0.1732013970613479,-3745.611572265625,304.1500549316406,0.7566230297088623,0.2477387636899948,0.2376570552587509,293.0222473144531,297.1499938964844,293.1499938964844,0.2876582741737366,-4138.892578125,304.1437072753906,0.8637489676475525,0.3735173344612121,0.2627392709255218,293.0479736328125,297.1499938964844,293.1499938964844,0.3838337361812591,-7036.49755859375,304.1340026855469,0.937090277671814,0.470415323972702,0.4470113515853882,293.0108642578125,297.1499938964844,293.1499938964844,0.0335674881935119,-5614.25439453125,304.1439819335937,0.5006389021873474,0.0761410593986511,0.3563871383666992,291.1258850097656,291.1499938964844,270.2827453613281,269.368896484375,282.8885192871094,293.0675964355469,291.127197265625,1.0,0.4033307731151581,0.9627054333686828,0.9627054333686828,1.0,1.0,-1.9238741397857664,0.8595951795578003,1.0642789602279663,0.4230376183986664,0.0,0.0,0.6617005467414856,104.89608764648438,119.0,29.4826602935791,-16021.849609375,747.7516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0594177246094,307.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.814453125,18000.0,0.0,0.0,0.3632587790489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627894878387451,0.7627971172332764,-7.5905727499048226e-06,0.0,0.0003686614800244,0.0,0.0,68.60610961914062,0.0,0.0,0.0,0.4697392284870147,4.0,0.0,1.0
806220,293.1126708984375,297.1499938964844,293.1499938964844,0.1715454459190368,-3965.12158203125,304.1540832519531,0.8221264481544495,0.3276993036270141,0.297648012638092,293.08917236328125,297.1499938964844,293.1499938964844,0.1723032742738723,-3729.4453125,304.15155029296875,0.7489526867866516,0.2467429935932159,0.2369593828916549,293.0350646972656,297.1499938964844,293.1499938964844,0.2880453467369079,-4142.67431640625,304.1451416015625,0.8562896847724915,0.374151736497879,0.2633445858955383,293.0613098144531,297.1499938964844,293.1499938964844,0.3835607767105102,-7029.62158203125,304.13970947265625,0.9267590045928956,0.4702908396720886,0.4470489621162414,293.0244445800781,297.1499938964844,293.1499938964844,0.0343353301286697,-5676.51220703125,304.14471435546875,0.4977501034736633,0.0769144743680954,0.3608598411083221,291.1453857421875,291.1499938964844,270.3148498535156,269.3902893066406,282.9099426269531,293.08203125,291.1466064453125,1.0,0.4078279733657837,0.961297333240509,0.961297333240509,1.0,1.0,-1.9274965524673464,0.8612842559814453,1.0662122964859009,0.423929363489151,0.0,0.0,0.6609968543052673,109.72808074951172,122.0,27.6860294342041,-16045.380859375,766.5474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.080810546875,307.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.3673826456069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638189792633057,0.7638266086578369,-7.612730314576765e-06,0.0,0.0003728466981556,0.0,0.0,68.89572143554688,0.0,0.0,0.0,0.4702562093734741,4.0,0.0,1.0
806280,293.1126708984375,297.1499938964844,293.1499938964844,0.1715454459190368,-3965.12158203125,304.1540832519531,0.8221264481544495,0.3276993036270141,0.297648012638092,293.08917236328125,297.1499938964844,293.1499938964844,0.1723032742738723,-3729.4453125,304.15155029296875,0.7489526867866516,0.2467429935932159,0.2369593828916549,293.0350646972656,297.1499938964844,293.1499938964844,0.2880453467369079,-4142.67431640625,304.1451416015625,0.8562896847724915,0.374151736497879,0.2633445858955383,293.0613098144531,297.1499938964844,293.1499938964844,0.3835607767105102,-7029.62158203125,304.13970947265625,0.9267590045928956,0.4702908396720886,0.4470489621162414,293.0244445800781,297.1499938964844,293.1499938964844,0.0343353301286697,-5676.51220703125,304.14471435546875,0.4977501034736633,0.0769144743680954,0.3608598411083221,291.1453857421875,291.1499938964844,270.3148498535156,269.3902893066406,282.9099426269531,293.08203125,291.1466064453125,1.0,0.4078279733657837,0.961297333240509,0.961297333240509,1.0,1.0,-1.9274965524673464,0.8612842559814453,1.0662122964859009,0.423929363489151,0.0,0.0,0.6609968543052673,109.72808074951172,122.0,27.6860294342041,-16045.380859375,766.5474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.080810546875,307.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.3673826456069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638189792633057,0.7638266086578369,-7.612730314576765e-06,0.0,0.0003728466981556,0.0,0.0,68.89572143554688,0.0,0.0,0.0,0.4702562093734741,4.0,0.0,1.0
806340,293.1275329589844,297.1499938964844,293.1499938964844,0.1700886785984039,-3937.26171875,304.1551513671875,0.8144343495368958,0.3256354331970215,0.2960197031497955,293.1028137207031,297.1499938964844,293.1499938964844,0.1712111085653305,-3709.970458984375,304.15283203125,0.742289125919342,0.2455188632011413,0.2360302060842514,293.0470275878906,297.1499938964844,293.1499938964844,0.2882901132106781,-4144.9189453125,304.1463623046875,0.8500728607177734,0.3746412396430969,0.2638340294361114,293.072998046875,297.1499938964844,293.1499938964844,0.3832327425479889,-7022.82177734375,304.1436462402344,0.9181073307991028,0.4701693058013916,0.4471111595630646,293.0367736816406,297.1499938964844,293.1499938964844,0.0350083112716674,-5730.755859375,304.1453552246094,0.4953753650188446,0.0775913521647453,0.3648034930229187,291.1636962890625,291.1499938964844,270.3500061035156,269.41436767578125,282.9327392578125,293.0956115722656,291.1648254394531,1.0,0.4116967916488647,0.9598891735076904,0.9598891735076904,1.0,1.0,-1.9298244714736936,0.8623534440994263,1.0674710273742676,0.4244649112224579,0.0,0.0,0.6579244136810303,114.03152465820312,125.0,25.831621170043945,-16052.7373046875,782.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16143798828125,307.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.751953125,18000.0,0.0,0.0,0.3707069158554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594651579856873,0.7594727873802185,-7.584479135402944e-06,0.0,0.0003762203850783,0.0,0.0,68.12554931640625,0.0,0.0,0.0,0.4685293138027191,4.0,0.0,1.0
