time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1275329589844,297.1499938964844,293.1499938964844,0.1700886785984039,-3937.26171875,304.1551513671875,0.8144343495368958,0.3256354331970215,0.2960197031497955,293.1028137207031,297.1499938964844,293.1499938964844,0.1712111085653305,-3709.970458984375,304.15283203125,0.742289125919342,0.2455188632011413,0.2360302060842514,293.0470275878906,297.1499938964844,293.1499938964844,0.2882901132106781,-4144.9189453125,304.1463623046875,0.8500728607177734,0.3746412396430969,0.2638340294361114,293.072998046875,297.1499938964844,293.1499938964844,0.3832327425479889,-7022.82177734375,304.1436462402344,0.9181073307991028,0.4701693058013916,0.4471111595630646,293.0367736816406,297.1499938964844,293.1499938964844,0.0350083112716674,-5730.755859375,304.1453552246094,0.4953753650188446,0.0775913521647453,0.3648034930229187,291.1636962890625,291.1499938964844,270.3500061035156,269.41436767578125,282.9327392578125,293.0956115722656,291.1648254394531,1.0,0.4116967916488647,0.9598891735076904,0.9598891735076904,1.0,1.0,-1.9298244714736936,0.8623534440994263,1.0674710273742676,0.4244649112224579,0.0,0.0,0.6579244136810303,114.03152465820312,125.0,25.831621170043945,-16052.7373046875,782.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16143798828125,307.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.751953125,18000.0,0.0,0.0,0.3707069158554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594651579856873,0.7594727873802185,-7.584479135402944e-06,0.0,0.0003762203850783,0.0,0.0,68.12554931640625,0.0,0.0,0.0,0.4685293138027191,4.0,0.0,1.0
806460,293.14288330078125,297.1499938964844,293.1499938964844,0.1683994233608245,-3904.9931640625,304.15625,0.8067346215248108,0.3230911791324615,0.2940309643745422,293.11700439453125,297.1499938964844,293.1499938964844,0.1698112189769745,-3685.13525390625,304.1542358398437,0.735916793346405,0.2438362389802932,0.2347404211759567,293.0589599609375,297.1499938964844,293.1499938964844,0.2883172333240509,-4144.7060546875,304.14752197265625,0.8443788290023804,0.3748312890529632,0.2641518115997314,293.0843811035156,297.1499938964844,293.1499938964844,0.3826960027217865,-7013.47021484375,304.1466369628906,0.9103494882583618,0.4698108434677124,0.4470144510269165,293.04888916015625,297.1499938964844,293.1499938964844,0.0355102010071277,-5770.75341796875,304.14605712890625,0.4929278790950775,0.0780033841729164,0.3678232431411743,291.1811218261719,291.1499938964844,270.3886108398437,269.4416809082031,282.95831298828125,293.1097412109375,291.1822814941406,1.0,0.4150617718696594,0.9584752321243286,0.9584752321243286,1.0,1.0,-1.929781675338745,0.8622796535491943,1.0675020217895508,0.4243766963481903,0.0,0.0,0.6526055335998535,118.09334564208984,113.0,24.87739944458008,-16035.9814453125,795.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933654785156,307.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3984375,18000.0,0.0,0.0,0.3730902373790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500848174095154,0.7500923275947571,-7.509719580411911e-06,0.0,0.0003786391753237,0.0,0.0,66.38996887207031,0.0,0.0,0.0,0.4647204577922821,4.0,0.0,1.0
806520,293.14288330078125,297.1499938964844,293.1499938964844,0.1683994233608245,-3904.9931640625,304.15625,0.8067346215248108,0.3230911791324615,0.2940309643745422,293.11700439453125,297.1499938964844,293.1499938964844,0.1698112189769745,-3685.13525390625,304.1542358398437,0.735916793346405,0.2438362389802932,0.2347404211759567,293.0589599609375,297.1499938964844,293.1499938964844,0.2883172333240509,-4144.7060546875,304.14752197265625,0.8443788290023804,0.3748312890529632,0.2641518115997314,293.0843811035156,297.1499938964844,293.1499938964844,0.3826960027217865,-7013.47021484375,304.1466369628906,0.9103494882583618,0.4698108434677124,0.4470144510269165,293.04888916015625,297.1499938964844,293.1499938964844,0.0355102010071277,-5770.75341796875,304.14605712890625,0.4929278790950775,0.0780033841729164,0.3678232431411743,291.1811218261719,291.1499938964844,270.3886108398437,269.4416809082031,282.95831298828125,293.1097412109375,291.1822814941406,1.0,0.4150617718696594,0.9584752321243286,0.9584752321243286,1.0,1.0,-1.929781675338745,0.8622796535491943,1.0675020217895508,0.4243766963481903,0.0,0.0,0.6526055335998535,118.09334564208984,113.0,24.87739944458008,-16035.9814453125,795.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933654785156,307.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3984375,18000.0,0.0,0.0,0.3730902373790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500848174095154,0.7500923275947571,-7.509719580411911e-06,0.0,0.0003786391753237,0.0,0.0,66.38996887207031,0.0,0.0,0.0,0.4647204577922821,4.0,0.0,1.0
806580,293.1584777832031,297.1499938964844,293.1499938964844,0.1662395149469375,-3863.67138671875,304.15777587890625,0.8058781027793884,0.3201115131378174,0.291402131319046,293.1317138671875,297.1499938964844,293.1499938964844,0.1677811741828918,-3649.156005859375,304.1562194824219,0.7353262901306152,0.241692379117012,0.2327663600444793,293.0707702636719,297.1499938964844,293.1499938964844,0.2877934873104095,-4138.0673828125,304.14923095703125,0.8458960056304932,0.3747412860393524,0.2640951871871948,293.0956115722656,297.1499938964844,293.1499938964844,0.3815585970878601,-6995.43408203125,304.149658203125,0.91189843416214,0.469192624092102,0.4464398026466369,293.0609130859375,297.1499938964844,293.1499938964844,0.0355458036065101,-5772.03271484375,304.1473388671875,0.4942397475242615,0.0781253054738044,0.3684276640415191,291.20074462890625,291.1499938964844,270.43096923828125,269.47247314453125,282.98779296875,293.12384033203125,291.2019958496094,1.0,0.4129649698734283,0.9570612907409668,0.9570612907409668,1.0,1.0,-1.9242258071899407,0.8595520257949829,1.0646737813949585,0.422832041978836,0.0,0.0,0.6445614695549011,116.86861419677734,101.0,26.908248901367188,-15973.5263671875,787.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4722900390625,307.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.904296875,18000.0,0.0,0.0,0.3743846118450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352162599563599,0.735223650932312,-7.388165613519959e-06,0.0,0.0003799528058152,0.0,0.0,63.67403030395508,0.0,0.0,0.0,0.4586853981018066,4.0,0.0,1.0
806640,293.1584777832031,297.1499938964844,293.1499938964844,0.1662395149469375,-3863.67138671875,304.15777587890625,0.8058781027793884,0.3201115131378174,0.291402131319046,293.1317138671875,297.1499938964844,293.1499938964844,0.1677811741828918,-3649.156005859375,304.1562194824219,0.7353262901306152,0.241692379117012,0.2327663600444793,293.0707702636719,297.1499938964844,293.1499938964844,0.2877934873104095,-4138.0673828125,304.14923095703125,0.8458960056304932,0.3747412860393524,0.2640951871871948,293.0956115722656,297.1499938964844,293.1499938964844,0.3815585970878601,-6995.43408203125,304.149658203125,0.91189843416214,0.469192624092102,0.4464398026466369,293.0609130859375,297.1499938964844,293.1499938964844,0.0355458036065101,-5772.03271484375,304.1473388671875,0.4942397475242615,0.0781253054738044,0.3684276640415191,291.20074462890625,291.1499938964844,270.43096923828125,269.47247314453125,282.98779296875,293.12384033203125,291.2019958496094,1.0,0.4129649698734283,0.9570612907409668,0.9570612907409668,1.0,1.0,-1.9242258071899407,0.8595520257949829,1.0646737813949585,0.422832041978836,0.0,0.0,0.6445614695549011,116.86861419677734,101.0,26.908248901367188,-15973.5263671875,787.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4722900390625,307.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.904296875,18000.0,0.0,0.0,0.3743846118450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352162599563599,0.735223650932312,-7.388165613519959e-06,0.0,0.0003799528058152,0.0,0.0,63.67403030395508,0.0,0.0,0.0,0.4586853981018066,4.0,0.0,1.0
806700,293.1659240722656,297.1499938964844,293.1499938964844,0.1650649160146713,-3841.201904296875,304.1584777832031,0.8075636625289917,0.3185397088527679,0.2899421751499176,293.13885498046875,297.1499938964844,293.1499938964844,0.1666189879179,-3628.586181640625,304.1571960449219,0.7367424964904785,0.2405190765857696,0.2316082417964935,293.0763854980469,297.1499938964844,293.1499938964844,0.2874155342578888,-4133.44189453125,304.1500549316406,0.8488153219223022,0.3746432363986969,0.2639787197113037,293.1009826660156,297.1499938964844,293.1499938964844,0.3808597028255462,-6984.62744140625,304.1510009765625,0.915452778339386,0.4688310325145721,0.4460348784923553,293.066650390625,297.1499938964844,293.1499938964844,0.0354520827531814,-5763.513671875,304.1479797363281,0.4960707426071167,0.078129693865776,0.3681381046772003,291.2103576660156,291.1499938964844,270.4534606933594,269.4891052246094,283.00347900390625,293.130615234375,291.2115173339844,1.0,0.4105965495109558,0.956354320049286,0.956354320049286,1.0,1.0,-1.9201089143753047,0.857547402381897,1.0625615119934082,0.4216940701007843,0.0,0.0,0.6395679116249084,114.71884155273438,101.0,26.497636795043945,-15925.435546875,776.8202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57916259765625,307.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.57421875,18000.0,0.0,0.0,0.3745647072792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255241274833679,0.7255313992500305,-7.3084506766463164e-06,0.0,0.0003801355487667,0.0,0.0,61.93723678588867,0.0,0.0,0.0,0.4547780454158783,4.0,0.0,1.0
806760,293.173095703125,297.1499938964844,293.1499938964844,0.1638616174459457,-3818.194091796875,304.1591186523437,0.8102971315383911,0.3169269263744354,0.2884157299995422,293.14581298828125,297.1499938964844,293.1499938964844,0.1653993129730224,-3607.020751953125,304.1581115722656,0.7390563488006592,0.2392941266298294,0.2303690761327743,293.0817565917969,297.1499938964844,293.1499938964844,0.2870032489299774,-4128.4599609375,304.1507873535156,0.852897047996521,0.3745181262493133,0.263821393251419,293.1061096191406,297.1499938964844,293.1499938964844,0.3801248371601105,-6973.39501953125,304.1521301269531,0.9205440878868104,0.4684427678585052,0.4455748796463012,293.0721130371094,297.1499938964844,293.1499938964844,0.0353127233684062,-5751.30712890625,304.1485900878906,0.4985440671443939,0.0781088322401046,0.3675860166549682,291.2190246582031,291.1499938964844,270.476806640625,269.50653076171875,283.0196533203125,293.1371765136719,291.22003173828125,1.0,0.4075556695461273,0.9556921124458312,0.9556921124458312,1.0,1.0,-1.915384292602539,0.8552533984184265,1.0601308345794678,0.4203939139842987,0.0,0.0,0.6340932250022888,111.85028839111328,89.0,25.02756690979004,-15868.4921875,763.5792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,307.39239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.7734375,18000.0,0.0,0.0,0.3744139075279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146288752555847,0.7146360874176025,-7.218414793896954e-06,0.0,0.0003799825208261,0.0,0.0,60.01654815673828,0.0,0.0,0.0,0.4504026472568512,4.0,0.0,1.0
806820,293.1866760253906,297.1499938964844,293.1499938964844,0.1614028513431549,-3771.203857421875,304.1601867675781,0.8183459043502808,0.3135902881622314,0.2852014899253845,293.1590881347656,297.1499938964844,293.1499938964844,0.1628357917070388,-3561.739501953125,304.15966796875,0.746129035949707,0.2367076873779297,0.2276944667100906,293.0918884277344,297.1499938964844,293.1499938964844,0.2861203253269195,-4117.94287109375,304.1519775390625,0.8643006086349487,0.3741940557956695,0.2634082734584808,293.11578369140625,297.1499938964844,293.1499938964844,0.3786022663116455,-6950.4326171875,304.1539611816406,0.9348482489585876,0.4675950109958648,0.444523811340332,293.08233642578125,297.1499938964844,293.1499938964844,0.034938346594572,-5719.23876953125,304.1496887207031,0.5053389668464661,0.0780084356665611,0.3658997416496277,291.2330322265625,291.1499938964844,270.5258178710937,269.5435485839844,283.05322265625,293.1495666503906,291.2337341308594,1.0,0.3999148905277252,0.9543677568435668,0.9543677568435668,1.0,1.0,-1.9045307636260984,0.8499940037727356,1.0545367002487185,0.4174157977104187,0.0,0.0,0.6220368146896362,104.52079010009766,77.0,20.09038543701172,-15732.1650390625,730.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,307.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.427734375,18000.0,0.0,0.0,0.3730929791927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901199221611023,0.6901269555091858,-7.016729796305299e-06,0.0,0.0003786419401876,0.0,0.0,55.83341217041016,0.0,0.0,0.0,0.4406364262104034,4.0,0.0,1.0
806880,293.1866760253906,297.1499938964844,293.1499938964844,0.1614028513431549,-3771.203857421875,304.1601867675781,0.8183459043502808,0.3135902881622314,0.2852014899253845,293.1590881347656,297.1499938964844,293.1499938964844,0.1628357917070388,-3561.739501953125,304.15966796875,0.746129035949707,0.2367076873779297,0.2276944667100906,293.0918884277344,297.1499938964844,293.1499938964844,0.2861203253269195,-4117.94287109375,304.1519775390625,0.8643006086349487,0.3741940557956695,0.2634082734584808,293.11578369140625,297.1499938964844,293.1499938964844,0.3786022663116455,-6950.4326171875,304.1539611816406,0.9348482489585876,0.4675950109958648,0.444523811340332,293.08233642578125,297.1499938964844,293.1499938964844,0.034938346594572,-5719.23876953125,304.1496887207031,0.5053389668464661,0.0780084356665611,0.3658997416496277,291.2330322265625,291.1499938964844,270.5258178710937,269.5435485839844,283.05322265625,293.1495666503906,291.2337341308594,1.0,0.3999148905277252,0.9543677568435668,0.9543677568435668,1.0,1.0,-1.9045307636260984,0.8499940037727356,1.0545367002487185,0.4174157977104187,0.0,0.0,0.6220368146896362,104.52079010009766,77.0,20.09038543701172,-15732.1650390625,730.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,307.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.427734375,18000.0,0.0,0.0,0.3730929791927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901199221611023,0.6901269555091858,-7.016729796305299e-06,0.0,0.0003786419401876,0.0,0.0,55.83341217041016,0.0,0.0,0.0,0.4406364262104034,4.0,0.0,1.0
806940,293.1992492675781,297.1499938964844,293.1499938964844,0.1589051634073257,-3723.480224609375,304.16094970703125,0.8295398950576782,0.3101119101047516,0.2818061709403991,293.1715393066406,297.1499938964844,293.1499938964844,0.1601513028144836,-3514.344482421875,304.1609191894531,0.7564544677734375,0.2339506596326828,0.2248005270957946,293.1011962890625,297.1499938964844,293.1499938964844,0.2852039039134979,-4107.1865234375,304.15283203125,0.880029022693634,0.3737740218639374,0.2628871500492096,293.1246643066406,297.1499938964844,293.1499938964844,0.3770659863948822,-6927.58349609375,304.1551818847656,0.9536347389221193,0.4666564464569092,0.4433310925960541,293.09161376953125,297.1499938964844,293.1499938964844,0.0344768464565277,-5680.27587890625,304.1505432128906,0.5147860646247864,0.0778415352106094,0.3636379837989807,291.2422180175781,291.1499938964844,270.5777893066406,269.583251953125,283.08819580078125,293.1610717773437,291.2425842285156,1.0,0.3907247185707092,0.9530433416366576,0.9530433416366576,1.0,1.0,-1.8922052383422847,0.8440318703651428,1.0481733083724976,0.4140419960021972,0.0,0.0,0.6090800166130066,95.7473373413086,65.0,13.838197708129885,-15571.1025390625,692.9613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,307.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.220703125,18000.0,0.0,0.0,0.3704192340373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634098887443542,0.6634166836738586,-6.800537903473014e-06,0.0,0.0003759284154511,0.0,0.0,51.50111770629883,0.0,0.0,0.0,0.4301347434520721,4.0,0.0,1.0
807000,293.1992492675781,297.1499938964844,293.1499938964844,0.1589051634073257,-3723.480224609375,304.16094970703125,0.8295398950576782,0.3101119101047516,0.2818061709403991,293.1715393066406,297.1499938964844,293.1499938964844,0.1601513028144836,-3514.344482421875,304.1609191894531,0.7564544677734375,0.2339506596326828,0.2248005270957946,293.1011962890625,297.1499938964844,293.1499938964844,0.2852039039134979,-4107.1865234375,304.15283203125,0.880029022693634,0.3737740218639374,0.2628871500492096,293.1246643066406,297.1499938964844,293.1499938964844,0.3770659863948822,-6927.58349609375,304.1551818847656,0.9536347389221193,0.4666564464569092,0.4433310925960541,293.09161376953125,297.1499938964844,293.1499938964844,0.0344768464565277,-5680.27587890625,304.1505432128906,0.5147860646247864,0.0778415352106094,0.3636379837989807,291.2422180175781,291.1499938964844,270.5777893066406,269.583251953125,283.08819580078125,293.1610717773437,291.2425842285156,1.0,0.3907247185707092,0.9530433416366576,0.9530433416366576,1.0,1.0,-1.8922052383422847,0.8440318703651428,1.0481733083724976,0.4140419960021972,0.0,0.0,0.6090800166130066,95.7473373413086,65.0,13.838197708129885,-15571.1025390625,692.9613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,307.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.220703125,18000.0,0.0,0.0,0.3704192340373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634098887443542,0.6634166836738586,-6.800537903473014e-06,0.0,0.0003759284154511,0.0,0.0,51.50111770629883,0.0,0.0,0.0,0.4301347434520721,4.0,0.0,1.0
807060,293.2109069824219,297.1499938964844,293.1499938964844,0.1563803553581237,-3675.215087890625,304.1614990234375,0.8443907499313354,0.3064951300621032,0.2782542407512665,293.1832580566406,297.1499938964844,293.1499938964844,0.157367542386055,-3465.16748046875,304.1618957519531,0.7704854011535645,0.2310273796319961,0.2217153459787368,293.1098327636719,297.1499938964844,293.1499938964844,0.2842720448970794,-4096.3681640625,304.1534423828125,0.9004440903663635,0.373257577419281,0.2622743546962738,293.1329040527344,297.1499938964844,293.1499938964844,0.3755393624305725,-6905.1064453125,304.1559753417969,0.9752274751663208,0.4656271934509277,0.4420197606086731,293.1000366210937,297.1499938964844,293.1499938964844,0.0339527130126953,-5636.3544921875,304.1512451171875,0.527463436126709,0.0776121839880943,0.3609338104724884,291.246826171875,291.1499938964844,270.63238525390625,269.6254577636719,283.12432861328125,293.1717834472656,291.2469482421875,1.0,0.3804099261760711,0.951849400997162,0.951849400997162,1.0,1.0,-1.8786782026290887,0.8375033140182495,1.0411748886108398,0.4103511571884155,0.0,0.0,0.5958200693130493,86.09251403808594,53.0,7.626701831817627,-15390.681640625,651.6762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.015625,18000.0,0.0,0.0,0.3664647042751312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636062741279602,0.6360693573951721,-6.584694347111508e-06,0.0,0.0003719150845427,0.0,0.0,47.312538146972656,0.0,0.0,0.0,0.4195522665977478,4.0,0.0,1.0
807120,293.2109069824219,297.1499938964844,293.1499938964844,0.1563803553581237,-3675.215087890625,304.1614990234375,0.8443907499313354,0.3064951300621032,0.2782542407512665,293.1832580566406,297.1499938964844,293.1499938964844,0.157367542386055,-3465.16748046875,304.1618957519531,0.7704854011535645,0.2310273796319961,0.2217153459787368,293.1098327636719,297.1499938964844,293.1499938964844,0.2842720448970794,-4096.3681640625,304.1534423828125,0.9004440903663635,0.373257577419281,0.2622743546962738,293.1329040527344,297.1499938964844,293.1499938964844,0.3755393624305725,-6905.1064453125,304.1559753417969,0.9752274751663208,0.4656271934509277,0.4420197606086731,293.1000366210937,297.1499938964844,293.1499938964844,0.0339527130126953,-5636.3544921875,304.1512451171875,0.527463436126709,0.0776121839880943,0.3609338104724884,291.246826171875,291.1499938964844,270.63238525390625,269.6254577636719,283.12432861328125,293.1717834472656,291.2469482421875,1.0,0.3804099261760711,0.951849400997162,0.951849400997162,1.0,1.0,-1.8786782026290887,0.8375033140182495,1.0411748886108398,0.4103511571884155,0.0,0.0,0.5958200693130493,86.09251403808594,53.0,7.626701831817627,-15390.681640625,651.6762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.015625,18000.0,0.0,0.0,0.3664647042751312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636062741279602,0.6360693573951721,-6.584694347111508e-06,0.0,0.0003719150845427,0.0,0.0,47.312538146972656,0.0,0.0,0.0,0.4195522665977478,4.0,0.0,1.0
807180,293.2218017578125,297.1499938964844,293.1499938964844,0.153825893998146,-3626.32177734375,304.16192626953125,0.8643624186515808,0.3027427792549133,0.2745607793331146,293.1943359375,297.1499938964844,293.1499938964844,0.1544875651597976,-3414.206787109375,304.1627197265625,0.789176344871521,0.2279388308525085,0.2184534966945648,293.1178894042969,297.1499938964844,293.1499938964844,0.2833207845687866,-4085.408203125,304.15386962890625,0.928618848323822,0.3726438879966736,0.261579155921936,293.1405639648437,297.1499938964844,293.1499938964844,0.3740085065364837,-6882.77880859375,304.15655517578125,0.9975675344467164,0.4645063281059265,0.4406022727489471,293.1076965332031,297.1499938964844,293.1499938964844,0.0333756692707538,-5588.15625,304.1517944335937,0.5443018674850464,0.0773203074932098,0.3578534126281738,291.2476501464844,291.1499938964844,270.6894226074219,269.6698303222656,283.1615905761719,293.1817626953125,291.24755859375,1.0,0.3692207038402557,0.9506554007530212,0.9506554007530212,1.0,1.0,-1.86408007144928,0.8304665088653564,1.0336134433746338,0.4063742160797119,0.0,0.0,0.5827101469039917,75.90357971191406,41.0,2.260995626449585,-15194.8515625,608.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83740234375,307.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.041015625,18000.0,0.0,0.0,0.3613530695438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092727184295654,0.6092790961265564,-6.379617843776941e-06,0.0,0.0003667274140752,0.0,0.0,43.44878768920898,0.0,0.0,0.0,0.4093660116195678,4.0,0.0,1.0
807240,293.2218017578125,297.1499938964844,293.1499938964844,0.153825893998146,-3626.32177734375,304.16192626953125,0.8643624186515808,0.3027427792549133,0.2745607793331146,293.1943359375,297.1499938964844,293.1499938964844,0.1544875651597976,-3414.206787109375,304.1627197265625,0.789176344871521,0.2279388308525085,0.2184534966945648,293.1178894042969,297.1499938964844,293.1499938964844,0.2833207845687866,-4085.408203125,304.15386962890625,0.928618848323822,0.3726438879966736,0.261579155921936,293.1405639648437,297.1499938964844,293.1499938964844,0.3740085065364837,-6882.77880859375,304.15655517578125,0.9975675344467164,0.4645063281059265,0.4406022727489471,293.1076965332031,297.1499938964844,293.1499938964844,0.0333756692707538,-5588.15625,304.1517944335937,0.5443018674850464,0.0773203074932098,0.3578534126281738,291.2476501464844,291.1499938964844,270.6894226074219,269.6698303222656,283.1615905761719,293.1817626953125,291.24755859375,1.0,0.3692207038402557,0.9506554007530212,0.9506554007530212,1.0,1.0,-1.86408007144928,0.8304665088653564,1.0336134433746338,0.4063742160797119,0.0,0.0,0.5827101469039917,75.90357971191406,41.0,2.260995626449585,-15194.8515625,608.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83740234375,307.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.041015625,18000.0,0.0,0.0,0.3613530695438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092727184295654,0.6092790961265564,-6.379617843776941e-06,0.0,0.0003667274140752,0.0,0.0,43.44878768920898,0.0,0.0,0.0,0.4093660116195678,4.0,0.0,1.0
807300,293.226806640625,297.1499938964844,293.1499938964844,0.1524812281131744,-3600.4072265625,304.1622009277344,0.8727194666862488,0.3008465468883514,0.2727307081222534,293.1994934082031,297.1499938964844,293.1499938964844,0.1529861092567443,-3387.46923828125,304.16314697265625,0.7967864274978638,0.2263644635677337,0.2168292701244354,293.1215515136719,297.1499938964844,293.1499938964844,0.282745212316513,-4078.683837890625,304.1542358398437,0.9409722685813904,0.3723300695419311,0.261254221200943,293.13983154296875,297.1499938964844,293.1499938964844,0.3633407354354858,-6719.07958984375,304.17498779296875,0.9990000128746032,0.4647588431835174,0.4296615421772003,293.1111145019531,297.1499938964844,293.1499938964844,0.0331030115485191,-5564.99267578125,304.1519470214844,0.5515161156654358,0.0771853327751159,0.356519877910614,291.2523803710937,291.1499938964844,270.71875,269.6927490234375,283.1853332519531,293.1861267089844,291.25408935546875,1.0,0.3629353940486908,0.9500584006309508,0.9500584006309508,1.0,1.0,-1.844834566116333,0.8211784362792969,1.023656129837036,0.4013928771018982,0.0,0.0,0.5754880905151367,71.83787536621094,41.0,13.755047798156738,-15045.509765625,581.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9820861816406,307.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18241.306640625,18000.0,0.0,0.0,0.3583778738975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596015214920044,0.5960214734077454,-6.282419235503767e-06,0.0,0.0003637079789768,0.0,0.0,41.63226318359375,0.0,0.0,0.0,0.4043835401535034,4.0,0.0,1.0
807360,293.23175048828125,297.1499938964844,293.1499938964844,0.1509354263544082,-3570.289306640625,304.16278076171875,0.881290078163147,0.2989058494567871,0.2708916962146759,293.2045593261719,297.1499938964844,293.1499938964844,0.151307538151741,-3357.26513671875,304.163818359375,0.8044722676277161,0.2247423827648162,0.2151918560266494,293.12518310546875,297.1499938964844,293.1499938964844,0.2818506956100464,-4068.03759765625,304.15509033203125,0.953100323677063,0.371977299451828,0.2609273493289947,293.1280517578125,297.1499938964844,293.1499938964844,0.3481253683567047,-6486.46728515625,304.19805908203125,0.9990000128746032,0.4671878218650818,0.4146383106708526,293.1143798828125,297.1499938964844,293.1499938964844,0.032789334654808,-5537.4755859375,304.15216064453125,0.5589017271995544,0.0770352035760879,0.3552581965923309,291.2704467773437,291.1499938964844,270.7485656738281,269.71612548828125,283.2106628417969,293.1897277832031,291.272705078125,1.0,0.356120765209198,0.949533462524414,0.949533462524414,1.0,1.0,-1.820715069770813,0.8096207976341248,1.0110942125320437,0.3949456214904785,0.0,0.0,0.5656725168228149,67.89170837402344,44.0,30.83444023132324,-14848.09375,552.9525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13360595703125,308.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.353515625,18000.0,0.0,0.0,0.3550474047660827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799431800842285,0.5799493789672852,-6.176253464218462e-06,0.0,0.0003603279765229,0.0,0.0,39.5533332824707,0.0,0.0,0.0,0.3984845280647278,4.0,0.0,1.0
807420,293.2416381835937,297.1499938964844,293.1499938964844,0.1481857448816299,-3517.101318359375,304.1630859375,0.8918569087982178,0.2948303520679474,0.2671436667442322,293.21484375,297.1499938964844,293.1499938964844,0.1482041627168655,-3301.7607421875,304.1643371582031,0.8133375644683838,0.2212749123573303,0.2118226736783981,293.1326599121094,297.1499938964844,293.1499938964844,0.2805937528610229,-4053.46484375,304.1554260253906,0.9684537053108216,0.3710889220237732,0.2602283954620361,293.08697509765625,297.1499938964844,293.1499938964844,0.3278129994869232,-6179.76806640625,304.2150573730469,0.9990000128746032,0.4760542511940002,0.3949019312858581,293.12078857421875,297.1499938964844,293.1499938964844,0.0322850346565246,-5494.32373046875,304.1522827148437,0.5686206221580505,0.0766408145427703,0.3528162240982055,291.2835998535156,291.1499938964844,270.8096008300781,269.7640991210937,283.2588195800781,293.2005310058594,291.2832946777344,1.0,0.3470694422721863,0.9484836459159852,0.9484836459159852,1.0,1.0,-1.7846866846084597,0.7924198508262634,0.9922667741775512,0.385150671005249,0.0,0.0,0.5464659929275513,62.80098724365234,62.0,13.667025566101074,-14444.3837890625,513.3738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46600341796875,308.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.58984375,18000.0,0.0,0.0,0.3471334278583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430103540420532,0.543016254901886,-5.930561655986821e-06,0.0,0.0003522963088471,0.0,0.0,35.00699615478516,0.0,0.0,0.0,0.3853461444377899,4.0,0.0,1.0
807480,293.2416381835937,297.1499938964844,293.1499938964844,0.1481857448816299,-3517.101318359375,304.1630859375,0.8918569087982178,0.2948303520679474,0.2671436667442322,293.21484375,297.1499938964844,293.1499938964844,0.1482041627168655,-3301.7607421875,304.1643371582031,0.8133375644683838,0.2212749123573303,0.2118226736783981,293.1326599121094,297.1499938964844,293.1499938964844,0.2805937528610229,-4053.46484375,304.1554260253906,0.9684537053108216,0.3710889220237732,0.2602283954620361,293.08697509765625,297.1499938964844,293.1499938964844,0.3278129994869232,-6179.76806640625,304.2150573730469,0.9990000128746032,0.4760542511940002,0.3949019312858581,293.12078857421875,297.1499938964844,293.1499938964844,0.0322850346565246,-5494.32373046875,304.1522827148437,0.5686206221580505,0.0766408145427703,0.3528162240982055,291.2835998535156,291.1499938964844,270.8096008300781,269.7640991210937,283.2588195800781,293.2005310058594,291.2832946777344,1.0,0.3470694422721863,0.9484836459159852,0.9484836459159852,1.0,1.0,-1.7846866846084597,0.7924198508262634,0.9922667741775512,0.385150671005249,0.0,0.0,0.5464659929275513,62.80098724365234,62.0,13.667025566101074,-14444.3837890625,513.3738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46600341796875,308.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.58984375,18000.0,0.0,0.0,0.3471334278583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430103540420532,0.543016254901886,-5.930561655986821e-06,0.0,0.0003522963088471,0.0,0.0,35.00699615478516,0.0,0.0,0.0,0.3853461444377899,4.0,0.0,1.0
807540,293.2514038085937,297.1499938964844,293.1499938964844,0.1459391266107559,-3474.245361328125,304.1624450683594,0.885893702507019,0.2905277907848358,0.2633641064167022,293.2252502441406,297.1499938964844,293.1499938964844,0.1454779803752899,-3253.4990234375,304.1640930175781,0.8075464367866516,0.217522993683815,0.2083697170019149,293.1402893066406,297.1499938964844,293.1499938964844,0.280152678489685,-4048.981201171875,304.154296875,0.9658563137054444,0.3699840307235718,0.2595131993293762,293.0567932128906,297.1499938964844,293.1499938964844,0.3291797935962677,-6211.11669921875,304.19012451171875,0.9990000128746032,0.4838354885578155,0.3970113396644592,293.126953125,297.1499938964844,293.1499938964844,0.0319977141916751,-5471.6796875,304.1519775390625,0.56602543592453,0.076128602027893,0.3507622182369232,291.26251220703125,291.1499938964844,270.8722229003906,269.8135070800781,283.29815673828125,293.2139892578125,291.2597961425781,1.0,0.3467867374420166,0.9474338293075562,0.9474338293075562,1.0,1.0,-1.7751896381378174,0.7879161238670349,0.9872734546661376,0.3823377788066864,0.0,0.0,0.5323863625526428,63.0267219543457,80.0,-25.36861228942871,-14191.7626953125,507.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78936767578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.525390625,18000.0,0.0,0.0,0.3379712700843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134099721908569,0.5134156942367554,-5.7251959333370905e-06,0.0,0.0003429978678468,0.0,0.0,31.55976104736328,0.0,0.0,0.0,0.374864786863327,4.0,0.0,1.0
807600,293.2514038085937,297.1499938964844,293.1499938964844,0.1459391266107559,-3474.245361328125,304.1624450683594,0.885893702507019,0.2905277907848358,0.2633641064167022,293.2252502441406,297.1499938964844,293.1499938964844,0.1454779803752899,-3253.4990234375,304.1640930175781,0.8075464367866516,0.217522993683815,0.2083697170019149,293.1402893066406,297.1499938964844,293.1499938964844,0.280152678489685,-4048.981201171875,304.154296875,0.9658563137054444,0.3699840307235718,0.2595131993293762,293.0567932128906,297.1499938964844,293.1499938964844,0.3291797935962677,-6211.11669921875,304.19012451171875,0.9990000128746032,0.4838354885578155,0.3970113396644592,293.126953125,297.1499938964844,293.1499938964844,0.0319977141916751,-5471.6796875,304.1519775390625,0.56602543592453,0.076128602027893,0.3507622182369232,291.26251220703125,291.1499938964844,270.8722229003906,269.8135070800781,283.29815673828125,293.2139892578125,291.2597961425781,1.0,0.3467867374420166,0.9474338293075562,0.9474338293075562,1.0,1.0,-1.7751896381378174,0.7879161238670349,0.9872734546661376,0.3823377788066864,0.0,0.0,0.5323863625526428,63.0267219543457,80.0,-25.36861228942871,-14191.7626953125,507.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78936767578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.525390625,18000.0,0.0,0.0,0.3379712700843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134099721908569,0.5134156942367554,-5.7251959333370905e-06,0.0,0.0003429978678468,0.0,0.0,31.55976104736328,0.0,0.0,0.0,0.374864786863327,4.0,0.0,1.0
807660,293.2608947753906,297.1499938964844,293.1499938964844,0.1439961194992065,-3437.5908203125,304.1615295410156,0.8672200441360474,0.2860371470451355,0.2595483660697937,293.23553466796875,297.1499938964844,293.1499938964844,0.1429531723260879,-3209.071044921875,304.1636047363281,0.7896425127983093,0.213530033826828,0.2048259973526001,293.1477966308594,297.1499938964844,293.1499938964844,0.2802456617355346,-4050.978271484375,304.1527099609375,0.948511838912964,0.368709534406662,0.2587803602218628,293.0656433105469,297.1499938964844,293.1499938964844,0.3485445976257324,-6517.779296875,304.1441650390625,0.9990000128746032,0.4844924509525299,0.4166675508022308,293.1333312988281,297.1499938964844,293.1499938964844,0.0317937098443508,-5457.5048828125,304.15167236328125,0.5534476041793823,0.0754193142056465,0.3486587703227997,291.2184143066406,291.1499938964844,270.9361877441406,269.8640441894531,283.3266296386719,293.22247314453125,291.2151184082031,1.0,0.3530157506465912,0.946601152420044,0.946601152420044,1.0,1.0,-1.7865382432937622,0.7933353185653687,0.9932029247283936,0.3851666450500488,0.0,0.0,0.5261098742485046,67.54765319824219,83.0,-52.94934844970703,-14121.0302734375,529.0238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0185241699219,308.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.669921875,18000.0,0.0,0.0,0.3286203145980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975644052028656,0.4975700080394745,-5.603467343462398e-06,0.0,0.0003335078363306,0.0,0.0,29.747148513793945,0.0,0.0,0.0,0.3691331744194031,4.0,0.0,1.0
807720,293.2608947753906,297.1499938964844,293.1499938964844,0.1439961194992065,-3437.5908203125,304.1615295410156,0.8672200441360474,0.2860371470451355,0.2595483660697937,293.23553466796875,297.1499938964844,293.1499938964844,0.1429531723260879,-3209.071044921875,304.1636047363281,0.7896425127983093,0.213530033826828,0.2048259973526001,293.1477966308594,297.1499938964844,293.1499938964844,0.2802456617355346,-4050.978271484375,304.1527099609375,0.948511838912964,0.368709534406662,0.2587803602218628,293.0656433105469,297.1499938964844,293.1499938964844,0.3485445976257324,-6517.779296875,304.1441650390625,0.9990000128746032,0.4844924509525299,0.4166675508022308,293.1333312988281,297.1499938964844,293.1499938964844,0.0317937098443508,-5457.5048828125,304.15167236328125,0.5534476041793823,0.0754193142056465,0.3486587703227997,291.2184143066406,291.1499938964844,270.9361877441406,269.8640441894531,283.3266296386719,293.22247314453125,291.2151184082031,1.0,0.3530157506465912,0.946601152420044,0.946601152420044,1.0,1.0,-1.7865382432937622,0.7933353185653687,0.9932029247283936,0.3851666450500488,0.0,0.0,0.5261098742485046,67.54765319824219,83.0,-52.94934844970703,-14121.0302734375,529.0238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0185241699219,308.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.669921875,18000.0,0.0,0.0,0.3286203145980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975644052028656,0.4975700080394745,-5.603467343462398e-06,0.0,0.0003335078363306,0.0,0.0,29.747148513793945,0.0,0.0,0.0,0.3691331744194031,4.0,0.0,1.0
807780,293.26983642578125,297.1499938964844,293.1499938964844,0.1418200880289077,-3395.981201171875,304.1613464355469,0.8502476215362549,0.2814138829708099,0.2556011378765106,293.245361328125,297.1499938964844,293.1499938964844,0.1401572525501251,-3159.279052734375,304.16375732421875,0.7728133797645569,0.2093700319528579,0.2011067420244217,293.1548156738281,297.1499938964844,293.1499938964844,0.2800232172012329,-4048.962890625,304.1522521972656,0.9312893152236938,0.3673413693904876,0.2579695284366607,293.107666015625,297.1499938964844,293.1499938964844,0.3682131171226501,-6819.43603515625,304.1138610839844,0.9990000128746032,0.4781488180160522,0.4357866942882538,293.1401672363281,297.1499938964844,293.1499938964844,0.0313465222716331,-5421.90625,304.1518859863281,0.5411537885665894,0.0744615793228149,0.345451682806015,291.1830139160156,291.1499938964844,271.0011901855469,269.9154968261719,283.3538818359375,293.2256774902344,291.1813659667969,1.0,0.3582992255687713,0.9457684755325316,0.9457684755325316,1.0,1.0,-1.7954732179641724,0.7975571751594543,0.9979159832000732,0.3875240385532379,0.0,0.0,0.5244238376617432,72.10364532470703,86.0,-44.95198440551758,-14108.1298828125,548.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1019592285156,308.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.28515625,18000.0,0.0,0.0,0.3200958967208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492485910654068,0.4924914538860321,-5.555866209761007e-06,0.0,0.0003248566645197,0.0,0.0,29.141077041625977,0.0,0.0,0.0,0.3671410679817199,4.0,0.0,1.0
807840,293.26983642578125,297.1499938964844,293.1499938964844,0.1418200880289077,-3395.981201171875,304.1613464355469,0.8502476215362549,0.2814138829708099,0.2556011378765106,293.245361328125,297.1499938964844,293.1499938964844,0.1401572525501251,-3159.279052734375,304.16375732421875,0.7728133797645569,0.2093700319528579,0.2011067420244217,293.1548156738281,297.1499938964844,293.1499938964844,0.2800232172012329,-4048.962890625,304.1522521972656,0.9312893152236938,0.3673413693904876,0.2579695284366607,293.107666015625,297.1499938964844,293.1499938964844,0.3682131171226501,-6819.43603515625,304.1138610839844,0.9990000128746032,0.4781488180160522,0.4357866942882538,293.1401672363281,297.1499938964844,293.1499938964844,0.0313465222716331,-5421.90625,304.1518859863281,0.5411537885665894,0.0744615793228149,0.345451682806015,291.1830139160156,291.1499938964844,271.0011901855469,269.9154968261719,283.3538818359375,293.2256774902344,291.1813659667969,1.0,0.3582992255687713,0.9457684755325316,0.9457684755325316,1.0,1.0,-1.7954732179641724,0.7975571751594543,0.9979159832000732,0.3875240385532379,0.0,0.0,0.5244238376617432,72.10364532470703,86.0,-44.95198440551758,-14108.1298828125,548.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1019592285156,308.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.28515625,18000.0,0.0,0.0,0.3200958967208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492485910654068,0.4924914538860321,-5.555866209761007e-06,0.0,0.0003248566645197,0.0,0.0,29.141077041625977,0.0,0.0,0.0,0.3671410679817199,4.0,0.0,1.0
807900,293.2741394042969,297.1499938964844,293.1499938964844,0.1406242549419403,-3372.893310546875,304.1614685058594,0.8426424860954285,0.2790489196777344,0.2535796761512756,293.2501220703125,297.1499938964844,293.1499938964844,0.1386449933052063,-3132.1142578125,304.1640014648437,0.7651346921920776,0.2072267383337021,0.1991869062185287,293.1581726074219,297.1499938964844,293.1499938964844,0.2797546982765198,-4046.013916015625,304.1523132324219,0.923394739627838,0.3666200637817383,0.2575382888317108,293.13427734375,297.1499938964844,293.1499938964844,0.37752366065979,-6959.529296875,304.1035461425781,0.9990000128746032,0.4734606146812439,0.444672018289566,293.1437072753906,297.1499938964844,293.1499938964844,0.0310221724212169,-5395.095703125,304.1521301269531,0.5353651642799377,0.0738914161920547,0.3434142768383026,291.1708068847656,291.1499938964844,271.0340270996094,269.94146728515625,283.36798095703125,293.226806640625,291.16925048828125,1.0,0.3607142269611358,0.9453521370887756,0.9453521370887756,1.0,1.0,-1.7984464168548584,0.798963189125061,0.9994831681251526,0.3882785141468048,0.0,0.0,0.5242671966552734,74.26029205322266,86.0,-39.66642379760742,-14091.5166015625,557.4633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0921630859375,308.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.06640625,18000.0,0.0,0.0,0.3162955343723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913472831249237,0.4913528263568878,-5.545046860788716e-06,0.0,0.0003209997375961,0.0,0.0,29.005521774291992,0.0,0.0,0.0,0.3667049705982208,4.0,0.0,1.0
807960,293.2782287597656,297.1499938964844,293.1499938964844,0.13936747610569,-3348.46875,304.1616516113281,0.8331831097602844,0.2766738533973694,0.2515690624713897,293.2546691894531,297.1499938964844,293.1499938964844,0.137080118060112,-3103.838134765625,304.164306640625,0.7557055354118347,0.2050658762454986,0.1972716152667999,293.16131591796875,297.1499938964844,293.1499938964844,0.279390275478363,-4041.864501953125,304.1525573730469,0.912950038909912,0.3658965826034546,0.2571224272251129,293.1610412597656,297.1499938964844,293.1499938964844,0.3799124360084533,-6993.08056640625,304.10821533203125,0.994206964969635,0.468400776386261,0.4464803040027618,293.1470642089844,297.1499938964844,293.1499938964844,0.0306780394166708,-5366.18603515625,304.1523742675781,0.5280170440673828,0.0733100250363349,0.3413732647895813,291.1626892089844,291.1499938964844,271.0670166015625,269.96759033203125,283.3876953125,293.23077392578125,291.1627197265625,1.0,0.3627323806285858,0.944698691368103,0.944698691368103,1.0,1.0,-1.792728304862976,0.7961642742156982,0.9965639710426332,0.3868789076805115,0.0,0.0,0.5242936611175537,77.18055725097656,89.0,-25.34219551086425,-14045.005859375,562.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0546569824219,308.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.3128202259540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912187755107879,0.4912243187427521,-5.540762685996015e-06,0.0,0.0003174727607984,0.0,0.0,28.97660446166992,0.0,0.0,0.0,0.366602748632431,4.0,0.0,1.0
808020,293.2861633300781,297.1499938964844,293.1499938964844,0.1363806426525116,-3289.513916015625,304.1627502441406,0.814828097820282,0.2718138694763183,0.2475035488605499,293.2635803222656,297.1499938964844,293.1499938964844,0.1335284411907196,-3038.75244140625,304.1654357910156,0.737942099571228,0.2006117105484008,0.1933744698762893,293.1676025390625,297.1499938964844,293.1499938964844,0.2778436243534088,-4023.52734375,304.1542663574219,0.894332230091095,0.3643389046192169,0.2562626004219055,293.1914367675781,297.1499938964844,293.1499938964844,0.3736429810523987,-6889.466796875,304.1321716308594,0.9745383858680724,0.4619039297103882,0.4395371079444885,293.15338134765625,297.1499938964844,293.1499938964844,0.0298696793615818,-5295.04150390625,304.1529235839844,0.5142713785171509,0.0721041485667228,0.3372796177864074,291.17974853515625,291.1499938964844,271.1333923339844,270.0200500488281,283.4330749511719,293.2413330078125,291.179931640625,1.0,0.3655296266078949,0.943391740322113,0.943391740322113,1.0,1.0,-1.76912522315979,0.7848738431930542,0.9842513203620912,0.380475252866745,0.0,0.0,0.5191068053245544,83.14269256591797,92.0,5.688164234161377,-13821.044921875,564.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9423828125,308.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.55859375,18000.0,0.0,0.0,0.3065423965454101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852096736431122,0.4852151870727539,-5.51681887372979e-06,0.0,0.0003111015539616,0.0,0.0,28.413402557373047,0.0,0.0,0.0,0.3646840453147888,4.0,0.0,1.0
808080,293.2861633300781,297.1499938964844,293.1499938964844,0.1363806426525116,-3289.513916015625,304.1627502441406,0.814828097820282,0.2718138694763183,0.2475035488605499,293.2635803222656,297.1499938964844,293.1499938964844,0.1335284411907196,-3038.75244140625,304.1654357910156,0.737942099571228,0.2006117105484008,0.1933744698762893,293.1676025390625,297.1499938964844,293.1499938964844,0.2778436243534088,-4023.52734375,304.1542663574219,0.894332230091095,0.3643389046192169,0.2562626004219055,293.1914367675781,297.1499938964844,293.1499938964844,0.3736429810523987,-6889.466796875,304.1321716308594,0.9745383858680724,0.4619039297103882,0.4395371079444885,293.15338134765625,297.1499938964844,293.1499938964844,0.0298696793615818,-5295.04150390625,304.1529235839844,0.5142713785171509,0.0721041485667228,0.3372796177864074,291.17974853515625,291.1499938964844,271.1333923339844,270.0200500488281,283.4330749511719,293.2413330078125,291.179931640625,1.0,0.3655296266078949,0.943391740322113,0.943391740322113,1.0,1.0,-1.76912522315979,0.7848738431930542,0.9842513203620912,0.380475252866745,0.0,0.0,0.5191068053245544,83.14269256591797,92.0,5.688164234161377,-13821.044921875,564.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9423828125,308.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.55859375,18000.0,0.0,0.0,0.3065423965454101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852096736431122,0.4852151870727539,-5.51681887372979e-06,0.0,0.0003111015539616,0.0,0.0,28.413402557373047,0.0,0.0,0.0,0.3646840453147888,4.0,0.0,1.0
