time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2936706542969,297.1499938964844,293.1499938964844,0.1334974914789199,-3232.702880859375,304.1632995605469,0.799286961555481,0.2668440639972687,0.243270456790924,293.2721862792969,297.1499938964844,293.1499938964844,0.1299756616353988,-2973.593994140625,304.1662292480469,0.7239702939987183,0.1959893256425857,0.1892521232366562,293.1737060546875,297.1499938964844,293.1499938964844,0.2764529883861542,-4007.339111328125,304.1551513671875,0.8808919787406921,0.3626510798931122,0.2552616596221924,293.2052001953125,297.1499938964844,293.1499938964844,0.3701715171337127,-6833.80078125,304.1437072753906,0.9587268829345704,0.4580474197864532,0.4356839060783386,293.1592102050781,297.1499938964844,293.1499938964844,0.0286930743604898,-5224.921875,304.1539611816406,0.503951370716095,0.0708339139819145,0.3326119780540466,291.18218994140625,291.1499938964844,271.20001220703125,270.0726318359375,283.4766540527344,293.2499389648437,291.182373046875,1.0,0.3674906492233276,0.9420848488807678,0.9420848488807678,1.0,1.0,-1.7476589679718018,0.7746147513389587,0.973044216632843,0.3746493458747864,0.0,0.0,0.5146701335906982,87.90632629394531,95.0,4.781120777130127,-13581.5234375,564.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8233337402344,308.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.10546875,18000.0,0.0,0.0,0.3008013963699341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774965345859527,0.4775020182132721,-5.473148576129461e-06,0.0,0.0003052751999348,0.0,0.0,27.643909454345703,0.0,0.0,0.0,0.3621440231800079,4.0,0.0,1.0
808200,293.2936706542969,297.1499938964844,293.1499938964844,0.1334974914789199,-3232.702880859375,304.1632995605469,0.799286961555481,0.2668440639972687,0.243270456790924,293.2721862792969,297.1499938964844,293.1499938964844,0.1299756616353988,-2973.593994140625,304.1662292480469,0.7239702939987183,0.1959893256425857,0.1892521232366562,293.1737060546875,297.1499938964844,293.1499938964844,0.2764529883861542,-4007.339111328125,304.1551513671875,0.8808919787406921,0.3626510798931122,0.2552616596221924,293.2052001953125,297.1499938964844,293.1499938964844,0.3701715171337127,-6833.80078125,304.1437072753906,0.9587268829345704,0.4580474197864532,0.4356839060783386,293.1592102050781,297.1499938964844,293.1499938964844,0.0286930743604898,-5224.921875,304.1539611816406,0.503951370716095,0.0708339139819145,0.3326119780540466,291.18218994140625,291.1499938964844,271.20001220703125,270.0726318359375,283.4766540527344,293.2499389648437,291.182373046875,1.0,0.3674906492233276,0.9420848488807678,0.9420848488807678,1.0,1.0,-1.7476589679718018,0.7746147513389587,0.973044216632843,0.3746493458747864,0.0,0.0,0.5146701335906982,87.90632629394531,95.0,4.781120777130127,-13581.5234375,564.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8233337402344,308.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.10546875,18000.0,0.0,0.0,0.3008013963699341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774965345859527,0.4775020182132721,-5.473148576129461e-06,0.0,0.0003052751999348,0.0,0.0,27.643909454345703,0.0,0.0,0.0,0.3621440231800079,4.0,0.0,1.0
808260,293.3004455566406,297.1499938964844,293.1499938964844,0.1305842697620391,-3175.0888671875,304.1637268066406,0.7855717539787292,0.2618293464183807,0.2389615029096603,293.2802124023437,297.1499938964844,293.1499938964844,0.126332938671112,-2906.429443359375,304.1668701171875,0.7111994028091431,0.1912611126899719,0.1849915087223053,293.179443359375,297.1499938964844,293.1499938964844,0.2749706506729126,-3990.13232421875,304.1559143066406,0.8699884414672852,0.3608888983726501,0.2541832327842712,293.213134765625,297.1499938964844,293.1499938964844,0.3675363659858703,-6792.595703125,304.15008544921875,0.945191204547882,0.4550328552722931,0.4328998327255249,293.1644287109375,297.1499938964844,293.1499938964844,0.0279157161712646,-5143.171875,304.1539001464844,0.495429128408432,0.0695421174168586,0.3276859819889068,291.1839294433594,291.1499938964844,271.2666320800781,270.1250915527344,283.5189208984375,293.2569580078125,291.18389892578125,1.0,0.3689323663711548,0.941176414489746,0.941176414489746,1.0,1.0,-1.7268171310424805,0.7646819949150085,0.962135136127472,0.3690142631530761,0.0,0.0,0.5099965333938599,92.00460052490234,98.0,2.643045425415039,-13344.9892578125,562.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7041320800781,307.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.341796875,18000.0,0.0,0.0,0.2955405414104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697130620479584,0.4697184860706329,-5.429623797681416e-06,0.0,0.0002999360731337,0.0,0.0,26.88218116760254,0.0,0.0,0.0,0.3595763444900512,4.0,0.0,1.0
808320,293.3004455566406,297.1499938964844,293.1499938964844,0.1305842697620391,-3175.0888671875,304.1637268066406,0.7855717539787292,0.2618293464183807,0.2389615029096603,293.2802124023437,297.1499938964844,293.1499938964844,0.126332938671112,-2906.429443359375,304.1668701171875,0.7111994028091431,0.1912611126899719,0.1849915087223053,293.179443359375,297.1499938964844,293.1499938964844,0.2749706506729126,-3990.13232421875,304.1559143066406,0.8699884414672852,0.3608888983726501,0.2541832327842712,293.213134765625,297.1499938964844,293.1499938964844,0.3675363659858703,-6792.595703125,304.15008544921875,0.945191204547882,0.4550328552722931,0.4328998327255249,293.1644287109375,297.1499938964844,293.1499938964844,0.0279157161712646,-5143.171875,304.1539001464844,0.495429128408432,0.0695421174168586,0.3276859819889068,291.1839294433594,291.1499938964844,271.2666320800781,270.1250915527344,283.5189208984375,293.2569580078125,291.18389892578125,1.0,0.3689323663711548,0.941176414489746,0.941176414489746,1.0,1.0,-1.7268171310424805,0.7646819949150085,0.962135136127472,0.3690142631530761,0.0,0.0,0.5099965333938599,92.00460052490234,98.0,2.643045425415039,-13344.9892578125,562.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7041320800781,307.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.341796875,18000.0,0.0,0.0,0.2955405414104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697130620479584,0.4697184860706329,-5.429623797681416e-06,0.0,0.0002999360731337,0.0,0.0,26.88218116760254,0.0,0.0,0.0,0.3595763444900512,4.0,0.0,1.0
808380,293.3065185546875,297.1499938964844,293.1499938964844,0.1276613622903823,-3117.053466796875,304.1640014648437,0.7732585668563843,0.2567850649356842,0.2346089035272598,293.2876892089844,297.1499938964844,293.1499938964844,0.1226328089833259,-2837.814453125,304.1674194335937,0.698366105556488,0.1864471584558487,0.1806307882070541,293.18475341796875,297.1499938964844,293.1499938964844,0.2734231054782867,-3972.19873046875,304.1565246582031,0.8606281876564026,0.3590642213821411,0.2530485987663269,293.2189025878906,297.1499938964844,293.1499938964844,0.3650978505611419,-6755.318359375,304.1540832519531,0.933050811290741,0.4522611796855926,0.4304260313510895,293.1690673828125,297.1499938964844,293.1499938964844,0.027229132130742,-5063.17578125,304.1537475585937,0.4877917766571045,0.0682342499494552,0.3226160705089569,291.1849365234375,291.1499938964844,271.3329772949219,270.1771545410156,283.560546875,293.2630310058594,291.1849365234375,1.0,0.3700356185436249,0.9402679204940796,0.9402679204940796,1.0,1.0,-1.7059354782104492,0.7547444701194763,0.9511910676956176,0.3633735179901123,0.0,0.0,0.5052796602249146,95.71578216552734,101.0,1.9295568466186523,-13113.716796875,559.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5912780761719,307.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.77734375,18000.0,0.0,0.0,0.2906822264194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620133936405182,0.4620187878608703,-5.38700169272488e-06,0.0,0.0002950055059045,0.0,0.0,26.14261817932129,0.0,0.0,0.0,0.357047826051712,4.0,0.0,1.0
808440,293.3065185546875,297.1499938964844,293.1499938964844,0.1276613622903823,-3117.053466796875,304.1640014648437,0.7732585668563843,0.2567850649356842,0.2346089035272598,293.2876892089844,297.1499938964844,293.1499938964844,0.1226328089833259,-2837.814453125,304.1674194335937,0.698366105556488,0.1864471584558487,0.1806307882070541,293.18475341796875,297.1499938964844,293.1499938964844,0.2734231054782867,-3972.19873046875,304.1565246582031,0.8606281876564026,0.3590642213821411,0.2530485987663269,293.2189025878906,297.1499938964844,293.1499938964844,0.3650978505611419,-6755.318359375,304.1540832519531,0.933050811290741,0.4522611796855926,0.4304260313510895,293.1690673828125,297.1499938964844,293.1499938964844,0.027229132130742,-5063.17578125,304.1537475585937,0.4877917766571045,0.0682342499494552,0.3226160705089569,291.1849365234375,291.1499938964844,271.3329772949219,270.1771545410156,283.560546875,293.2630310058594,291.1849365234375,1.0,0.3700356185436249,0.9402679204940796,0.9402679204940796,1.0,1.0,-1.7059354782104492,0.7547444701194763,0.9511910676956176,0.3633735179901123,0.0,0.0,0.5052796602249146,95.71578216552734,101.0,1.9295568466186523,-13113.716796875,559.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5912780761719,307.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.77734375,18000.0,0.0,0.0,0.2906822264194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620133936405182,0.4620187878608703,-5.38700169272488e-06,0.0,0.0002950055059045,0.0,0.0,26.14261817932129,0.0,0.0,0.0,0.357047826051712,4.0,0.0,1.0
808500,293.309326171875,297.1499938964844,293.1499938964844,0.1261928677558899,-3087.796875,304.16412353515625,0.7675089836120605,0.254252016544342,0.2324189841747284,293.2912292480469,297.1499938964844,293.1499938964844,0.120760329067707,-2802.926513671875,304.16766357421875,0.6921469569206238,0.1840086877346038,0.1784164160490036,293.1872863769531,297.1499938964844,293.1499938964844,0.272617757320404,-3962.865966796875,304.15679931640625,0.8563606142997742,0.3581287264823913,0.2524621486663818,293.22137451171875,297.1499938964844,293.1499938964844,0.3638745248317718,-6736.84619140625,304.1555480957031,0.927397072315216,0.4509015679359436,0.4292238056659698,293.17120361328125,297.1499938964844,293.1499938964844,0.0267973095178604,-5022.5693359375,304.15386962890625,0.4840840995311737,0.0675722509622573,0.3200291991233825,291.18560791015625,291.1499938964844,271.365966796875,270.2029724121094,283.5811462402344,293.26580810546875,291.1856384277344,1.0,0.3704944252967834,0.9398136734962464,0.9398136734962464,1.0,1.0,-1.6953940391540527,0.7497333288192749,0.9456607103347778,0.3605278134346008,0.0,0.0,0.5028344988822937,97.47364044189452,101.0,1.9837005138397217,-12998.9658203125,557.8258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5388488769531,307.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.31640625,18000.0,0.0,0.0,0.2883820831775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580834209918976,0.4580887854099273,-5.365756351238815e-06,0.0,0.0002926711458712,0.0,0.0,25.77185440063477,0.0,0.0,0.0,0.3557681739330292,4.0,0.0,1.0
808560,293.3119812011719,297.1499938964844,293.1499938964844,0.124720461666584,-3058.392822265625,304.16424560546875,0.7619840502738953,0.2517122626304626,0.2302211225032806,293.29461669921875,297.1499938964844,293.1499938964844,0.1188751384615898,-2767.685546875,304.1678771972656,0.6860503554344177,0.1815507709980011,0.1761816442012787,293.189697265625,297.1499938964844,293.1499938964844,0.2717932760715484,-3953.308837890625,304.15704345703125,0.8523042798042297,0.357179045677185,0.2518644630908966,293.22369384765625,297.1499938964844,293.1499938964844,0.3626358807086944,-6718.24169921875,304.15679931640625,0.9219916462898254,0.4495442807674408,0.4280255734920501,293.1732482910156,297.1499938964844,293.1499938964844,0.0263310000300407,-4980.93212890625,304.15399169921875,0.4803331792354584,0.0669042617082595,0.3174087107181549,291.1864318847656,291.1499938964844,271.3988037109375,270.2286071777344,283.60162353515625,293.2684326171875,291.1864929199219,1.0,0.3709087967872619,0.9393994212150574,0.9393994212150574,1.0,1.0,-1.6847695112228394,0.7446882724761963,0.9400812387466432,0.3576624691486358,0.0,0.0,0.5003215074539185,99.1873550415039,104.0,2.2250795364379883,-12884.7763671875,555.8067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4896850585937,307.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.07421875,18000.0,0.0,0.0,0.2861475348472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540849924087524,0.4540903568267822,-5.344410965335555e-06,0.0,0.0002904033462982,0.0,0.0,25.398881912231445,0.0,0.0,0.0,0.3544724583625793,4.0,0.0,1.0
808620,293.3168640136719,297.1499938964844,293.1499938964844,0.1217639744281768,-2999.13525390625,304.1644287109375,0.7515285611152649,0.2466125637292862,0.2258030027151107,293.30108642578125,297.1499938964844,293.1499938964844,0.1150671020150184,-2696.13134765625,304.1682434082031,0.6742104291915894,0.1765752732753753,0.1716513037681579,293.1943054199219,297.1499938964844,293.1499938964844,0.2700853943824768,-3933.499755859375,304.1575622558594,0.8447132706642151,0.35523721575737,0.2506362795829773,293.2279052734375,297.1499938964844,293.1499938964844,0.3600988090038299,-6680.35546875,304.1587219238281,0.9119537472724916,0.446820318698883,0.4256218075752258,293.177001953125,297.1499938964844,293.1499938964844,0.0254165511578321,-4896.28369140625,304.1542053222656,0.472329169511795,0.0655491277575492,0.3120637238025665,291.18865966796875,291.1499938964844,271.4638366699219,270.2791442871094,283.6421813964844,293.2733154296875,291.18878173828125,1.0,0.3716296851634979,0.9385709166526794,0.9385709166526794,1.0,1.0,-1.6632477045059204,0.7344810366630554,0.928766667842865,0.3518625795841217,0.0,0.0,0.4950211346149444,102.51286315917967,92.0,3.026396989822388,-12657.3935546875,551.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.403076171875,307.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.55078125,18000.0,0.0,0.0,0.2818343043327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457843005657196,0.4457896053791046,-5.301023975334829e-06,0.0,0.0002860259846784,0.0,0.0,24.638307571411133,0.0,0.0,0.0,0.3518027067184448,4.0,0.0,1.0
808680,293.3168640136719,297.1499938964844,293.1499938964844,0.1217639744281768,-2999.13525390625,304.1644287109375,0.7515285611152649,0.2466125637292862,0.2258030027151107,293.30108642578125,297.1499938964844,293.1499938964844,0.1150671020150184,-2696.13134765625,304.1682434082031,0.6742104291915894,0.1765752732753753,0.1716513037681579,293.1943054199219,297.1499938964844,293.1499938964844,0.2700853943824768,-3933.499755859375,304.1575622558594,0.8447132706642151,0.35523721575737,0.2506362795829773,293.2279052734375,297.1499938964844,293.1499938964844,0.3600988090038299,-6680.35546875,304.1587219238281,0.9119537472724916,0.446820318698883,0.4256218075752258,293.177001953125,297.1499938964844,293.1499938964844,0.0254165511578321,-4896.28369140625,304.1542053222656,0.472329169511795,0.0655491277575492,0.3120637238025665,291.18865966796875,291.1499938964844,271.4638366699219,270.2791442871094,283.6421813964844,293.2733154296875,291.18878173828125,1.0,0.3716296851634979,0.9385709166526794,0.9385709166526794,1.0,1.0,-1.6632477045059204,0.7344810366630554,0.928766667842865,0.3518625795841217,0.0,0.0,0.4950211346149444,102.51286315917967,92.0,3.026396989822388,-12657.3935546875,551.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.403076171875,307.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.55078125,18000.0,0.0,0.0,0.2818343043327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457843005657196,0.4457896053791046,-5.301023975334829e-06,0.0,0.0002860259846784,0.0,0.0,24.638307571411133,0.0,0.0,0.0,0.3518027067184448,4.0,0.0,1.0
808740,293.3211364746094,297.1499938964844,293.1499938964844,0.118674598634243,-2936.841796875,304.1647644042969,0.7482304573059082,0.2415225654840469,0.2211953252553939,293.3069763183594,297.1499938964844,293.1499938964844,0.111061044037342,-2620.244140625,304.1688537597656,0.6691623330116272,0.1715525090694427,0.1668691337108612,293.1984558105469,297.1499938964844,293.1499938964844,0.2681112587451935,-3910.491455078125,304.1583251953125,0.8450615406036377,0.3532761931419372,0.2492403537034988,293.2315673828125,297.1499938964844,293.1499938964844,0.3572690486907959,-6638.1767578125,304.1605529785156,0.9122098684310912,0.4441024661064148,0.423020452260971,293.1802673339844,297.1499938964844,293.1499938964844,0.0243589021265506,-4796.041015625,304.1545715332031,0.4693094491958618,0.0642029121518135,0.3057701289653778,291.1930236816406,291.1499938964844,271.5277709960937,270.3285522460937,283.6827697753906,293.277587890625,291.193359375,1.0,0.3670954406261444,0.9377423524856568,0.9377423524856568,1.0,1.0,-1.6396199464797974,0.7232924699783325,0.9163274765014648,0.3455201685428619,0.0,0.0,0.4890393614768982,100.88079071044922,80.0,5.910356998443604,-12422.90234375,531.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33502197265625,307.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.201171875,18000.0,0.0,0.0,0.2776456475257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367900490760803,0.4367953240871429,-5.255779797153082e-06,0.0,0.0002817750209942,0.0,0.0,23.836111068725582,0.0,0.0,0.0,0.3489418029785156,4.0,0.0,1.0
808800,293.3211364746094,297.1499938964844,293.1499938964844,0.118674598634243,-2936.841796875,304.1647644042969,0.7482304573059082,0.2415225654840469,0.2211953252553939,293.3069763183594,297.1499938964844,293.1499938964844,0.111061044037342,-2620.244140625,304.1688537597656,0.6691623330116272,0.1715525090694427,0.1668691337108612,293.1984558105469,297.1499938964844,293.1499938964844,0.2681112587451935,-3910.491455078125,304.1583251953125,0.8450615406036377,0.3532761931419372,0.2492403537034988,293.2315673828125,297.1499938964844,293.1499938964844,0.3572690486907959,-6638.1767578125,304.1605529785156,0.9122098684310912,0.4441024661064148,0.423020452260971,293.1802673339844,297.1499938964844,293.1499938964844,0.0243589021265506,-4796.041015625,304.1545715332031,0.4693094491958618,0.0642029121518135,0.3057701289653778,291.1930236816406,291.1499938964844,271.5277709960937,270.3285522460937,283.6827697753906,293.277587890625,291.193359375,1.0,0.3670954406261444,0.9377423524856568,0.9377423524856568,1.0,1.0,-1.6396199464797974,0.7232924699783325,0.9163274765014648,0.3455201685428619,0.0,0.0,0.4890393614768982,100.88079071044922,80.0,5.910356998443604,-12422.90234375,531.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33502197265625,307.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.201171875,18000.0,0.0,0.0,0.2776456475257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367900490760803,0.4367953240871429,-5.255779797153082e-06,0.0,0.0002817750209942,0.0,0.0,23.836111068725582,0.0,0.0,0.0,0.3489418029785156,4.0,0.0,1.0
808860,293.3250427246094,297.1499938964844,293.1499938964844,0.1155000925064086,-2872.478271484375,304.1651306152344,0.749960720539093,0.2363926470279693,0.2164466828107834,293.3125915527344,297.1499938964844,293.1499938964844,0.1069148778915405,-2541.0771484375,304.1694641113281,0.6688390374183655,0.1664377301931381,0.1618867814540863,293.20196533203125,297.1499938964844,293.1499938964844,0.2659901678562164,-3885.747802734375,304.1590881347656,0.8513029217720032,0.3513320386409759,0.2477518916130066,293.2346496582031,297.1499938964844,293.1499938964844,0.3542703986167907,-6593.59765625,304.1620178222656,0.9200755953788756,0.4414138495922088,0.4203068017959595,293.182861328125,297.1499938964844,293.1499938964844,0.0232540108263492,-4688.4482421875,304.1548767089844,0.470819741487503,0.0629084110260009,0.2990278005599975,291.19842529296875,291.1499938964844,271.59039306640625,270.37652587890625,283.72296142578125,293.2814636230469,291.19873046875,1.0,0.3593271374702453,0.9370037317276,0.9370037317276,1.0,1.0,-1.614797592163086,0.7115678191184998,0.9032297730445862,0.3388619720935821,0.0,0.0,0.4822186529636383,95.72248077392578,68.0,7.077849388122559,-12179.390625,502.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2906188964844,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.779296875,18000.0,0.0,0.0,0.2734459042549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265998005867004,0.4266049861907959,-5.2061627684452105e-06,0.0,0.0002775128232315,0.0,0.0,22.951807022094727,0.0,0.0,0.0,0.345743715763092,4.0,0.0,1.0
808920,293.3250427246094,297.1499938964844,293.1499938964844,0.1155000925064086,-2872.478271484375,304.1651306152344,0.749960720539093,0.2363926470279693,0.2164466828107834,293.3125915527344,297.1499938964844,293.1499938964844,0.1069148778915405,-2541.0771484375,304.1694641113281,0.6688390374183655,0.1664377301931381,0.1618867814540863,293.20196533203125,297.1499938964844,293.1499938964844,0.2659901678562164,-3885.747802734375,304.1590881347656,0.8513029217720032,0.3513320386409759,0.2477518916130066,293.2346496582031,297.1499938964844,293.1499938964844,0.3542703986167907,-6593.59765625,304.1620178222656,0.9200755953788756,0.4414138495922088,0.4203068017959595,293.182861328125,297.1499938964844,293.1499938964844,0.0232540108263492,-4688.4482421875,304.1548767089844,0.470819741487503,0.0629084110260009,0.2990278005599975,291.19842529296875,291.1499938964844,271.59039306640625,270.37652587890625,283.72296142578125,293.2814636230469,291.19873046875,1.0,0.3593271374702453,0.9370037317276,0.9370037317276,1.0,1.0,-1.614797592163086,0.7115678191184998,0.9032297730445862,0.3388619720935821,0.0,0.0,0.4822186529636383,95.72248077392578,68.0,7.077849388122559,-12179.390625,502.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2906188964844,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.779296875,18000.0,0.0,0.0,0.2734459042549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265998005867004,0.4266049861907959,-5.2061627684452105e-06,0.0,0.0002775128232315,0.0,0.0,22.951807022094727,0.0,0.0,0.0,0.345743715763092,4.0,0.0,1.0
808980,293.32879638671875,297.1499938964844,293.1499938964844,0.1122460514307022,-2806.13818359375,304.1654968261719,0.7554265260696411,0.2311971634626388,0.2115460038185119,293.3181457519531,297.1499938964844,293.1499938964844,0.1026302501559257,-2458.5849609375,304.1701354980469,0.6718435287475586,0.1611938625574112,0.1566896140575409,293.2050170898437,297.1499938964844,293.1499938964844,0.2637927532196045,-3860.109130859375,304.15972900390625,0.8622773885726929,0.3493975400924682,0.2462090402841568,293.2372131347656,297.1499938964844,293.1499938964844,0.3511872887611389,-6547.85595703125,304.16314697265625,0.9340565800666808,0.4387471973896026,0.41753089427948,293.1849060058594,297.1499938964844,293.1499938964844,0.0221532266587018,-4577.96484375,304.15509033203125,0.4754936695098877,0.0616587325930595,0.2921001017093658,291.2038879394531,291.1499938964844,271.65142822265625,270.4228820800781,283.7625732421875,293.2850952148437,291.2041931152344,1.0,0.3492993414402008,0.9362650513648988,0.9362650513648988,1.0,1.0,-1.5891720056533811,0.6994893550872803,0.8896826505661011,0.3319966495037079,0.0,0.0,0.4746654033660888,88.42727661132812,56.0,7.442299365997314,-11931.5908203125,466.90228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.271240234375,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18083.849609375,18000.0,0.0,0.0,0.2691230773925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155005216598511,0.4155056774616241,-5.153287020220887e-06,0.0,0.0002731257118284,0.0,0.0,22.01442146301269,0.0,0.0,0.0,0.3422894477844238,4.0,0.0,1.0
809040,293.32879638671875,297.1499938964844,293.1499938964844,0.1122460514307022,-2806.13818359375,304.1654968261719,0.7554265260696411,0.2311971634626388,0.2115460038185119,293.3181457519531,297.1499938964844,293.1499938964844,0.1026302501559257,-2458.5849609375,304.1701354980469,0.6718435287475586,0.1611938625574112,0.1566896140575409,293.2050170898437,297.1499938964844,293.1499938964844,0.2637927532196045,-3860.109130859375,304.15972900390625,0.8622773885726929,0.3493975400924682,0.2462090402841568,293.2372131347656,297.1499938964844,293.1499938964844,0.3511872887611389,-6547.85595703125,304.16314697265625,0.9340565800666808,0.4387471973896026,0.41753089427948,293.1849060058594,297.1499938964844,293.1499938964844,0.0221532266587018,-4577.96484375,304.15509033203125,0.4754936695098877,0.0616587325930595,0.2921001017093658,291.2038879394531,291.1499938964844,271.65142822265625,270.4228820800781,283.7625732421875,293.2850952148437,291.2041931152344,1.0,0.3492993414402008,0.9362650513648988,0.9362650513648988,1.0,1.0,-1.5891720056533811,0.6994893550872803,0.8896826505661011,0.3319966495037079,0.0,0.0,0.4746654033660888,88.42727661132812,56.0,7.442299365997314,-11931.5908203125,466.90228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.271240234375,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18083.849609375,18000.0,0.0,0.0,0.2691230773925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155005216598511,0.4155056774616241,-5.153287020220887e-06,0.0,0.0002731257118284,0.0,0.0,22.01442146301269,0.0,0.0,0.0,0.3422894477844238,4.0,0.0,1.0
809100,293.3304443359375,297.1499938964844,293.1499938964844,0.110615000128746,-2772.753173828125,304.1656494140625,0.7595366835594177,0.2286070883274078,0.2090742588043213,293.3207397460937,297.1499938964844,293.1499938964844,0.1004650220274925,-2416.634765625,304.17041015625,0.6745284795761108,0.1585519015789032,0.1540425419807434,293.2063903808594,297.1499938964844,293.1499938964844,0.2626800239086151,-3847.1279296875,304.15997314453125,0.8695380091667175,0.3484326004981994,0.245423674583435,293.23834228515625,297.1499938964844,293.1499938964844,0.3496326208114624,-6524.81884765625,304.16357421875,0.9430573582649232,0.4374207556247711,0.4161283671855926,293.185791015625,297.1499938964844,293.1499938964844,0.0216113440692424,-4522.24169921875,304.1551513671875,0.4787083566188812,0.0610473416745662,0.2885992228984833,291.2064208984375,291.1499938964844,271.6812438964844,270.4453430175781,283.7820129394531,293.2867126464844,291.2066955566406,1.0,0.343645691871643,0.9358957409858704,0.9358957409858704,1.0,1.0,-1.576196789741516,0.6933835744857788,0.8828131556510925,0.3285235464572906,0.0,0.0,0.4706493020057678,84.2375259399414,56.0,7.160480499267578,-11806.65625,448.1724243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2705993652344,307.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.2890625,18000.0,0.0,0.0,0.2668884396553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096491038799286,0.4096542298793793,-5.125934421812417e-06,0.0,0.0002708578540477,0.0,0.0,21.530981063842773,0.0,0.0,0.0,0.3404818177223205,4.0,0.0,1.0
809160,293.3319396972656,297.1499938964844,293.1499938964844,0.1089909523725509,-2739.423583984375,304.165771484375,0.7646225690841675,0.2260282635688781,0.2066015899181366,293.3232116699219,297.1499938964844,293.1499938964844,0.0982974544167518,-2374.46240234375,304.1706237792969,0.6780315637588501,0.1559044122695922,0.1513780057430267,293.2076721191406,297.1499938964844,293.1499938964844,0.261563777923584,-3834.106689453125,304.1601867675781,0.8780487775802612,0.3474682569503784,0.2446314394474029,293.2393798828125,297.1499938964844,293.1499938964844,0.348076581954956,-6501.7763671875,304.1639404296875,0.9531611800193788,0.4360979795455932,0.4147194027900696,293.1865539550781,297.1499938964844,293.1499938964844,0.0210776329040527,-4466.42431640625,304.1551818847656,0.4824208319187164,0.0604433603584766,0.2850859463214874,291.20867919921875,291.1499938964844,271.7105712890625,270.4673156738281,283.8011779785156,293.2882080078125,291.2089233398437,1.0,0.3376484811306,0.9355844855308532,0.9355844855308532,1.0,1.0,-1.5631686449050903,0.6872620582580566,0.8759066462516785,0.3250410258769989,0.0,0.0,0.4665082991123199,79.79222106933594,44.0,6.679932117462158,-11681.7001953125,429.0093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275390625,307.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.076171875,18000.0,0.0,0.0,0.2645948529243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403660774230957,0.4036658704280853,-5.098276233184151e-06,0.0,0.0002685301296878,0.0,0.0,21.04361724853516,0.0,0.0,0.0,0.3386398255825043,4.0,0.0,1.0
809220,293.33447265625,297.1499938964844,293.1499938964844,0.1057720258831977,-2673.095703125,304.1658630371094,0.7781407237052917,0.2209055125713348,0.2016660124063491,293.3277282714844,297.1499938964844,293.1499938964844,0.0939623117446899,-2289.7265625,304.1709899902344,0.6877880096435547,0.1505981534719467,0.1460140943527221,293.2099609375,297.1499938964844,293.1499938964844,0.2593275010585785,-3808.0185546875,304.1605224609375,0.8992409110069275,0.3455390036106109,0.243030771613121,293.2412109375,297.1499938964844,293.1499938964844,0.3449694812297821,-6455.78857421875,304.1644592285156,0.9757450222969056,0.4334607422351837,0.4118879437446594,293.1878356933594,297.1499938964844,293.1499938964844,0.0200385320931673,-4354.845703125,304.1551818847656,0.4915014207363128,0.0592540763318538,0.2780442535877228,291.21246337890625,291.1499938964844,271.7676086425781,270.5096130371094,283.8385009765625,293.29083251953125,291.2126159667969,1.0,0.3247735500335693,0.934962034225464,0.934962034225464,1.0,1.0,-1.5370287895202637,0.6750005483627319,0.862028181552887,0.3180620074272156,0.0,0.0,0.4579187035560608,70.34632873535156,32.0,5.422855377197266,-11432.4912109375,390.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29913330078125,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.029296875,18000.0,0.0,0.0,0.2598125040531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914107084274292,0.3914157748222351,-5.04286253999453e-06,0.0,0.0002636766585055,0.0,0.0,20.069908142089844,0.0,0.0,0.0,0.3348965942859649,4.0,0.0,1.0
809280,293.33447265625,297.1499938964844,293.1499938964844,0.1057720258831977,-2673.095703125,304.1658630371094,0.7781407237052917,0.2209055125713348,0.2016660124063491,293.3277282714844,297.1499938964844,293.1499938964844,0.0939623117446899,-2289.7265625,304.1709899902344,0.6877880096435547,0.1505981534719467,0.1460140943527221,293.2099609375,297.1499938964844,293.1499938964844,0.2593275010585785,-3808.0185546875,304.1605224609375,0.8992409110069275,0.3455390036106109,0.243030771613121,293.2412109375,297.1499938964844,293.1499938964844,0.3449694812297821,-6455.78857421875,304.1644592285156,0.9757450222969056,0.4334607422351837,0.4118879437446594,293.1878356933594,297.1499938964844,293.1499938964844,0.0200385320931673,-4354.845703125,304.1551818847656,0.4915014207363128,0.0592540763318538,0.2780442535877228,291.21246337890625,291.1499938964844,271.7676086425781,270.5096130371094,283.8385009765625,293.29083251953125,291.2126159667969,1.0,0.3247735500335693,0.934962034225464,0.934962034225464,1.0,1.0,-1.5370287895202637,0.6750005483627319,0.862028181552887,0.3180620074272156,0.0,0.0,0.4579187035560608,70.34632873535156,32.0,5.422855377197266,-11432.4912109375,390.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29913330078125,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.029296875,18000.0,0.0,0.0,0.2598125040531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914107084274292,0.3914157748222351,-5.04286253999453e-06,0.0,0.0002636766585055,0.0,0.0,20.069908142089844,0.0,0.0,0.0,0.3348965942859649,4.0,0.0,1.0
809340,293.3364562988281,297.1499938964844,293.1499938964844,0.1025978401303291,-2607.324951171875,304.1658630371094,0.7971091866493225,0.215827539563179,0.19675312936306,293.3317565917969,297.1499938964844,293.1499938964844,0.0896233990788459,-2204.689453125,304.17120361328125,0.7019554376602173,0.1452784985303878,0.1406183540821075,293.21197509765625,297.1499938964844,293.1499938964844,0.2570961415767669,-3781.978759765625,304.1607360839844,0.9292922616004944,0.343608945608139,0.2414157688617706,293.24273681640625,297.1499938964844,293.1499938964844,0.3415850400924682,-6405.25830078125,304.16534423828125,0.9990000128746032,0.4308411478996277,0.4087062478065491,293.1888732910156,297.1499938964844,293.1499938964844,0.0190416872501373,-4243.796875,304.1551208496094,0.5038523077964783,0.0580849684774875,0.2710128426551819,291.2152099609375,291.1499938964844,271.8222351074219,270.54949951171875,283.8746337890625,293.29302978515625,291.2153015136719,1.0,0.3108814358711242,0.9343395829200744,0.9343395829200744,1.0,1.0,-1.510479211807251,0.6625688076019287,0.8479103446006775,0.3110096454620361,0.0,0.0,0.4490287899971008,60.450462341308594,25.0,4.173266887664795,-11183.822265625,350.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33740234375,307.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.970703125,18000.0,0.0,0.0,0.2547590434551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789955079555511,0.3790005147457123,-4.988351065549068e-06,0.0,0.0002585480397101,0.0,0.0,19.114356994628903,0.0,0.0,0.0,0.3311391770839691,4.0,0.0,1.0
809400,293.3364562988281,297.1499938964844,293.1499938964844,0.1025978401303291,-2607.324951171875,304.1658630371094,0.7971091866493225,0.215827539563179,0.19675312936306,293.3317565917969,297.1499938964844,293.1499938964844,0.0896233990788459,-2204.689453125,304.17120361328125,0.7019554376602173,0.1452784985303878,0.1406183540821075,293.21197509765625,297.1499938964844,293.1499938964844,0.2570961415767669,-3781.978759765625,304.1607360839844,0.9292922616004944,0.343608945608139,0.2414157688617706,293.24273681640625,297.1499938964844,293.1499938964844,0.3415850400924682,-6405.25830078125,304.16534423828125,0.9990000128746032,0.4308411478996277,0.4087062478065491,293.1888732910156,297.1499938964844,293.1499938964844,0.0190416872501373,-4243.796875,304.1551208496094,0.5038523077964783,0.0580849684774875,0.2710128426551819,291.2152099609375,291.1499938964844,271.8222351074219,270.54949951171875,283.8746337890625,293.29302978515625,291.2153015136719,1.0,0.3108814358711242,0.9343395829200744,0.9343395829200744,1.0,1.0,-1.510479211807251,0.6625688076019287,0.8479103446006775,0.3110096454620361,0.0,0.0,0.4490287899971008,60.450462341308594,25.0,4.173266887664795,-11183.822265625,350.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33740234375,307.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.970703125,18000.0,0.0,0.0,0.2547590434551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789955079555511,0.3790005147457123,-4.988351065549068e-06,0.0,0.0002585480397101,0.0,0.0,19.114356994628903,0.0,0.0,0.0,0.3311391770839691,4.0,0.0,1.0
809460,293.3379211425781,297.1499938964844,293.1499938964844,0.0993094965815544,-2538.311279296875,304.16607666015625,0.8095680475234985,0.2108111232519149,0.1920318305492401,293.335205078125,297.1499938964844,293.1499938964844,0.0852131471037864,-2117.962158203125,304.1715087890625,0.7098546028137207,0.1399724334478378,0.1353758871555328,293.21368408203125,297.1499938964844,293.1499938964844,0.2544582188129425,-3750.67333984375,304.1615905761719,0.952052652835846,0.3416943252086639,0.2399195879697799,293.2236328125,297.1499938964844,293.1499938964844,0.3152607083320617,-5997.66015625,304.2040405273437,0.9990000128746032,0.4322809278964996,0.3824085593223572,293.189453125,297.1499938964844,293.1499938964844,0.0181531645357608,-4139.09375,304.1549072265625,0.5127550363540649,0.0569846518337726,0.2649036943912506,291.2418212890625,291.1499938964844,271.8741760253906,270.58673095703125,283.91864013671875,293.2928771972656,291.2446594238281,1.0,0.2969420254230499,0.933805763721466,0.933805763721466,1.0,1.0,-1.4577243328094482,0.6379531025886536,0.8197711706161499,0.2971664071083069,0.0,0.0,0.4355173408985138,53.64263916015625,28.0,34.86865997314453,-10819.2724609375,308.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3999328613281,307.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.42578125,18000.0,0.0,0.0,0.2492741644382476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634901642799377,0.3634951114654541,-4.93012248625746e-06,0.0,0.0002529815828893,0.0,0.0,17.988487243652344,0.0,0.0,0.0,0.3266147375106811,4.0,0.0,1.0
809520,293.3379211425781,297.1499938964844,293.1499938964844,0.0993094965815544,-2538.311279296875,304.16607666015625,0.8095680475234985,0.2108111232519149,0.1920318305492401,293.335205078125,297.1499938964844,293.1499938964844,0.0852131471037864,-2117.962158203125,304.1715087890625,0.7098546028137207,0.1399724334478378,0.1353758871555328,293.21368408203125,297.1499938964844,293.1499938964844,0.2544582188129425,-3750.67333984375,304.1615905761719,0.952052652835846,0.3416943252086639,0.2399195879697799,293.2236328125,297.1499938964844,293.1499938964844,0.3152607083320617,-5997.66015625,304.2040405273437,0.9990000128746032,0.4322809278964996,0.3824085593223572,293.189453125,297.1499938964844,293.1499938964844,0.0181531645357608,-4139.09375,304.1549072265625,0.5127550363540649,0.0569846518337726,0.2649036943912506,291.2418212890625,291.1499938964844,271.8741760253906,270.58673095703125,283.91864013671875,293.2928771972656,291.2446594238281,1.0,0.2969420254230499,0.933805763721466,0.933805763721466,1.0,1.0,-1.4577243328094482,0.6379531025886536,0.8197711706161499,0.2971664071083069,0.0,0.0,0.4355173408985138,53.64263916015625,28.0,34.86865997314453,-10819.2724609375,308.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3999328613281,307.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.42578125,18000.0,0.0,0.0,0.2492741644382476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634901642799377,0.3634951114654541,-4.93012248625746e-06,0.0,0.0002529815828893,0.0,0.0,17.988487243652344,0.0,0.0,0.0,0.3266147375106811,4.0,0.0,1.0
809580,293.3394470214844,297.1499938964844,293.1499938964844,0.0961953178048133,-2472.8193359375,304.1658935546875,0.8164920210838318,0.2057371586561203,0.1873544454574585,293.3388061523437,297.1499938964844,293.1499938964844,0.0808810368180275,-2033.3934326171875,304.1715393066406,0.7126268148422241,0.1345523595809936,0.1301308721303939,293.2157287597656,297.1499938964844,293.1499938964844,0.2520769834518432,-3722.645751953125,304.1616516113281,0.9670599699020386,0.3396684825420379,0.2384205013513565,293.1813659667969,297.1499938964844,293.1499938964844,0.2958245873451233,-5698.5390625,304.2177429199219,0.9990000128746032,0.438967227935791,0.3633860945701599,293.1900329589844,297.1499938964844,293.1499938964844,0.0173764899373054,-4044.964111328125,304.154541015625,0.5185718536376953,0.0558660775423049,0.2592071294784546,291.2587585449219,291.1499938964844,271.9231872558594,270.6210632324219,283.9588317871094,293.2956848144531,291.2596435546875,1.0,0.2867456674575805,0.9332720041275024,0.9332720041275024,1.0,1.0,-1.4144107103347778,0.6178887486457825,0.7965219020843506,0.285662442445755,0.0,0.0,0.41953244805336,49.09645080566406,46.0,22.53222274780273,-10439.5595703125,278.71612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5174255371094,307.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.10546875,18000.0,0.0,0.0,0.2428799867630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424926102161407,0.3424974679946899,-4.850609457207611e-06,0.0,0.0002464923018123,0.0,0.0,16.51807403564453,0.0,0.0,0.0,0.3207633793354034,4.0,0.0,1.0
809640,293.3394470214844,297.1499938964844,293.1499938964844,0.0961953178048133,-2472.8193359375,304.1658935546875,0.8164920210838318,0.2057371586561203,0.1873544454574585,293.3388061523437,297.1499938964844,293.1499938964844,0.0808810368180275,-2033.3934326171875,304.1715393066406,0.7126268148422241,0.1345523595809936,0.1301308721303939,293.2157287597656,297.1499938964844,293.1499938964844,0.2520769834518432,-3722.645751953125,304.1616516113281,0.9670599699020386,0.3396684825420379,0.2384205013513565,293.1813659667969,297.1499938964844,293.1499938964844,0.2958245873451233,-5698.5390625,304.2177429199219,0.9990000128746032,0.438967227935791,0.3633860945701599,293.1900329589844,297.1499938964844,293.1499938964844,0.0173764899373054,-4044.964111328125,304.154541015625,0.5185718536376953,0.0558660775423049,0.2592071294784546,291.2587585449219,291.1499938964844,271.9231872558594,270.6210632324219,283.9588317871094,293.2956848144531,291.2596435546875,1.0,0.2867456674575805,0.9332720041275024,0.9332720041275024,1.0,1.0,-1.4144107103347778,0.6178887486457825,0.7965219020843506,0.285662442445755,0.0,0.0,0.41953244805336,49.09645080566406,46.0,22.53222274780273,-10439.5595703125,278.71612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5174255371094,307.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.10546875,18000.0,0.0,0.0,0.2428799867630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424926102161407,0.3424974679946899,-4.850609457207611e-06,0.0,0.0002464923018123,0.0,0.0,16.51807403564453,0.0,0.0,0.0,0.3207633793354034,4.0,0.0,1.0
809700,293.3402709960937,297.1499938964844,293.1499938964844,0.0947316363453865,-2442.07080078125,304.1656494140625,0.8145182728767395,0.2031758427619934,0.1850565075874328,293.3406982421875,297.1499938964844,293.1499938964844,0.0787666589021682,-1992.4583740234373,304.1714782714844,0.7088850736618042,0.1317929476499557,0.1275281012058258,293.21685791015625,297.1499938964844,293.1499938964844,0.2510511875152588,-3710.6943359375,304.1614074707031,0.9675986170768738,0.3386140167713165,0.237690195441246,293.1614990234375,297.1499938964844,293.1499938964844,0.2935243546962738,-5666.91748046875,304.2094116210937,0.9990000128746032,0.4424801766872406,0.3616658747196197,293.1903991699219,297.1499938964844,293.1499938964844,0.0170391146093606,-4003.466552734375,304.1543273925781,0.5174784064292908,0.0552865341305732,0.2565848529338836,291.2615051269531,291.1499938964844,271.946533203125,270.6370544433594,283.97613525390625,293.3000183105469,291.2596740722656,1.0,0.2851230800151825,0.9330050945281982,0.9330050945281982,1.0,1.0,-1.402427077293396,0.612373411655426,0.7900537252426147,0.2824055552482605,0.0,0.0,0.4117555320262909,48.55646133422852,46.0,4.192488670349121,-10261.74609375,272.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5866394042969,307.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.962890625,18000.0,0.0,0.0,0.2393843829631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332561582326889,0.3325663805007934,-4.812398856302025e-06,0.0,0.0002429447195027,0.0,0.0,15.842935562133787,0.0,0.0,0.0,0.3180259764194488,4.0,0.0,1.0
809760,293.34112548828125,297.1499938964844,293.1499938964844,0.0935042947530746,-2416.686279296875,304.1650390625,0.8087013363838196,0.2006008625030517,0.1827791631221771,293.34259033203125,297.1499938964844,293.1499938964844,0.076810136437416,-1955.115234375,304.1711120605469,0.7013891339302063,0.1290024369955063,0.1249310597777366,293.218017578125,297.1499938964844,293.1499938964844,0.2505465149879455,-3705.330810546875,304.1602478027344,0.9634881615638732,0.3375372588634491,0.2369689047336578,293.1493835449219,297.1499938964844,293.1499938964844,0.2968097329139709,-5723.73779296875,304.19256591796875,0.9990000128746032,0.4447220265865326,0.3651615679264068,293.1908264160156,297.1499938964844,293.1499938964844,0.0167637299746274,-3970.89501953125,304.154052734375,0.5136173963546753,0.0546897538006305,0.2540747821331024,291.2410583496094,291.1499938964844,271.9690246582031,270.6522521972656,283.9901428222656,293.30377197265625,291.2368469238281,1.0,0.2854069173336029,0.9329100847244264,0.9329100847244264,1.0,1.0,-1.3968876600265503,0.609830379486084,0.7870572209358215,0.2808915376663208,0.0,0.0,0.4076458513736725,49.1400260925293,64.0,-27.855037689208984,-10146.208984375,271.46343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6583557128906,307.2019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.228515625,18000.0,0.0,0.0,0.2357213795185089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249026238918304,0.3249074220657348,-4.778019501827657e-06,0.0,0.0002392272290308,0.0,0.0,15.317390441894531,0.0,0.0,0.0,0.3159185647964477,4.0,0.0,1.0
809820,293.3428039550781,297.1499938964844,293.1499938964844,0.0910418480634689,-2365.592529296875,304.1641540527344,0.7879756689071655,0.1954154074192047,0.1782849580049514,293.3464660644531,297.1499938964844,293.1499938964844,0.0728368312120437,-1879.762451171875,304.17071533203125,0.6784847974777222,0.1233388930559158,0.1197539120912551,293.2204284667969,297.1499938964844,293.1499938964844,0.2495100945234298,-3694.060302734375,304.1585693359375,0.9438707828521729,0.3353278338909149,0.2355580776929855,293.1556701660156,297.1499938964844,293.1499938964844,0.3152182996273041,-6020.6298828125,304.1473999023437,0.9990000128746032,0.4435554444789886,0.3842763006687164,293.19219970703125,297.1499938964844,293.1499938964844,0.0162212178111076,-3905.117919921875,304.1535949707031,0.500348687171936,0.0533785298466682,0.2491121888160705,291.2014465332031,291.1499938964844,272.0113830566406,270.6800231933594,284.0066833496094,293.3029479980469,291.1976318359375,1.0,0.2909063100814819,0.9327201247215272,0.9327201247215272,1.0,1.0,-1.4005643129348757,0.6115527153015137,0.7890115976333618,0.2817468047142029,0.0,0.0,0.4034962654113769,53.026275634765625,67.0,-48.528133392333984,-10072.0146484375,282.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510070800781,307.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.37109375,18000.0,0.0,0.0,0.2285445630550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178935050964355,0.3178982436656952,-4.7398439164680894e-06,0.0,0.0002319436753168,0.0,0.0,14.82491683959961,0.0,0.0,0.0,0.3138287663459778,4.0,0.0,1.0
