time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3428039550781,297.1499938964844,293.1499938964844,0.0910418480634689,-2365.592529296875,304.1641540527344,0.7879756689071655,0.1954154074192047,0.1782849580049514,293.3464660644531,297.1499938964844,293.1499938964844,0.0728368312120437,-1879.762451171875,304.17071533203125,0.6784847974777222,0.1233388930559158,0.1197539120912551,293.2204284667969,297.1499938964844,293.1499938964844,0.2495100945234298,-3694.060302734375,304.1585693359375,0.9438707828521729,0.3353278338909149,0.2355580776929855,293.1556701660156,297.1499938964844,293.1499938964844,0.3152182996273041,-6020.6298828125,304.1473999023437,0.9990000128746032,0.4435554444789886,0.3842763006687164,293.19219970703125,297.1499938964844,293.1499938964844,0.0162212178111076,-3905.117919921875,304.1535949707031,0.500348687171936,0.0533785298466682,0.2491121888160705,291.2014465332031,291.1499938964844,272.0113830566406,270.6800231933594,284.0066833496094,293.3029479980469,291.1976318359375,1.0,0.2909063100814819,0.9327201247215272,0.9327201247215272,1.0,1.0,-1.4005643129348757,0.6115527153015137,0.7890115976333618,0.2817468047142029,0.0,0.0,0.4034962654113769,53.026275634765625,67.0,-48.528133392333984,-10072.0146484375,282.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510070800781,307.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.37109375,18000.0,0.0,0.0,0.2285445630550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178935050964355,0.3178982436656952,-4.7398439164680894e-06,0.0,0.0002319436753168,0.0,0.0,14.82491683959961,0.0,0.0,0.0,0.3138287663459778,4.0,0.0,1.0
809940,293.3443603515625,297.1499938964844,293.1499938964844,0.0885039195418357,-2312.75537109375,304.1636657714844,0.7684508562088013,0.1902157813310623,0.1737719476222992,293.3501892089844,297.1499938964844,293.1499938964844,0.0686966925859451,-1802.0823974609373,304.17071533203125,0.6568521857261658,0.1176088973879814,0.1145050674676895,293.2226867675781,297.1499938964844,293.1499938964844,0.2483337819576263,-3680.8681640625,304.15771484375,0.924263834953308,0.3330855965614319,0.2341184318065643,293.1959228515625,297.1499938964844,293.1499938964844,0.33436119556427,-6319.97412109375,304.11688232421875,0.9990000128746032,0.4352951645851135,0.4032584726810455,293.1943359375,297.1499938964844,293.1499938964844,0.0155831212177872,-3824.325439453125,304.1534729003906,0.4877156317234039,0.0518788024783134,0.2433223277330398,291.16656494140625,291.1499938964844,272.04998779296875,270.70416259765625,284.0201416015625,293.2981872558594,291.1649475097656,1.0,0.2957301437854767,0.932530164718628,0.932530164718628,1.0,1.0,-1.4029597043991089,0.6126426458358765,0.7903169989585876,0.2823931574821472,0.0,0.0,0.4039621651172638,57.06121444702149,70.0,-40.776275634765625,-10057.201171875,292.9101257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7395324707031,307.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.2222426384687423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171727061271667,0.3171774446964264,-4.72834290121682e-06,0.0,0.0002255480212625,0.0,0.0,14.752963066101074,0.0,0.0,0.0,0.3134781122207641,4.0,0.0,1.0
810000,293.3443603515625,297.1499938964844,293.1499938964844,0.0885039195418357,-2312.75537109375,304.1636657714844,0.7684508562088013,0.1902157813310623,0.1737719476222992,293.3501892089844,297.1499938964844,293.1499938964844,0.0686966925859451,-1802.0823974609373,304.17071533203125,0.6568521857261658,0.1176088973879814,0.1145050674676895,293.2226867675781,297.1499938964844,293.1499938964844,0.2483337819576263,-3680.8681640625,304.15771484375,0.924263834953308,0.3330855965614319,0.2341184318065643,293.1959228515625,297.1499938964844,293.1499938964844,0.33436119556427,-6319.97412109375,304.11688232421875,0.9990000128746032,0.4352951645851135,0.4032584726810455,293.1943359375,297.1499938964844,293.1499938964844,0.0155831212177872,-3824.325439453125,304.1534729003906,0.4877156317234039,0.0518788024783134,0.2433223277330398,291.16656494140625,291.1499938964844,272.04998779296875,270.70416259765625,284.0201416015625,293.2981872558594,291.1649475097656,1.0,0.2957301437854767,0.932530164718628,0.932530164718628,1.0,1.0,-1.4029597043991089,0.6126426458358765,0.7903169989585876,0.2823931574821472,0.0,0.0,0.4039621651172638,57.06121444702149,70.0,-40.776275634765625,-10057.201171875,292.9101257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7395324707031,307.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.2222426384687423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171727061271667,0.3171774446964264,-4.72834290121682e-06,0.0,0.0002255480212625,0.0,0.0,14.752963066101074,0.0,0.0,0.0,0.3134781122207641,4.0,0.0,1.0
810060,293.3448181152344,297.1499938964844,293.1499938964844,0.0857770815491676,-2255.486083984375,304.1636657714844,0.7476294636726379,0.1851955205202102,0.1694096326828003,293.35272216796875,297.1499938964844,293.1499938964844,0.0643790736794471,-1721.8533935546875,304.1710205078125,0.6348249316215515,0.1120185256004333,0.1093725562095642,293.2239074707031,297.1499938964844,293.1499938964844,0.2466421872377395,-3660.9736328125,304.1579895019531,0.9023642539978028,0.3309910893440246,0.2327788174152374,293.2408447265625,297.1499938964844,293.1499938964844,0.3373543620109558,-6359.20263671875,304.1248474121094,0.9864006042480468,0.4249781370162964,0.4052518904209137,293.1957702636719,297.1499938964844,293.1499938964844,0.0149397663772106,-3737.666015625,304.15338134765625,0.4721242487430572,0.0504651479423046,0.2377404570579528,291.1609191894531,291.1499938964844,272.086669921875,270.7260131835937,284.0450439453125,293.3014831542969,291.16326904296875,1.0,0.2996521890163421,0.931846797466278,0.931846797466278,1.0,1.0,-1.3858973979949951,0.6047043800354004,0.7811930179595947,0.2780150473117828,0.0,0.0,0.4033538997173309,62.17784881591797,73.0,-2.654576539993286,-9970.0,297.61749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6356811523437,307.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.2171101123094558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173247873783111,0.3173295259475708,-4.728349267679732e-06,0.0,0.0002203391632065,0.0,0.0,14.761167526245115,0.0,0.0,0.0,0.3134791553020477,4.0,0.0,1.0
810120,293.3448181152344,297.1499938964844,293.1499938964844,0.0857770815491676,-2255.486083984375,304.1636657714844,0.7476294636726379,0.1851955205202102,0.1694096326828003,293.35272216796875,297.1499938964844,293.1499938964844,0.0643790736794471,-1721.8533935546875,304.1710205078125,0.6348249316215515,0.1120185256004333,0.1093725562095642,293.2239074707031,297.1499938964844,293.1499938964844,0.2466421872377395,-3660.9736328125,304.1579895019531,0.9023642539978028,0.3309910893440246,0.2327788174152374,293.2408447265625,297.1499938964844,293.1499938964844,0.3373543620109558,-6359.20263671875,304.1248474121094,0.9864006042480468,0.4249781370162964,0.4052518904209137,293.1957702636719,297.1499938964844,293.1499938964844,0.0149397663772106,-3737.666015625,304.15338134765625,0.4721242487430572,0.0504651479423046,0.2377404570579528,291.1609191894531,291.1499938964844,272.086669921875,270.7260131835937,284.0450439453125,293.3014831542969,291.16326904296875,1.0,0.2996521890163421,0.931846797466278,0.931846797466278,1.0,1.0,-1.3858973979949951,0.6047043800354004,0.7811930179595947,0.2780150473117828,0.0,0.0,0.4033538997173309,62.17784881591797,73.0,-2.654576539993286,-9970.0,297.61749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6356811523437,307.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.2171101123094558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173247873783111,0.3173295259475708,-4.728349267679732e-06,0.0,0.0002203391632065,0.0,0.0,14.761167526245115,0.0,0.0,0.0,0.3134791553020477,4.0,0.0,1.0
810180,293.34442138671875,297.1499938964844,293.1499938964844,0.0829571411013603,-2196.073974609375,304.1637878417969,0.7302661538124084,0.1803404241800308,0.1652265787124633,293.354248046875,297.1499938964844,293.1499938964844,0.0599884428083896,-1641.3797607421875,304.1713256835937,0.6156300902366638,0.1065735444426536,0.1044086962938308,293.2244873046875,297.1499938964844,293.1499938964844,0.2445893138647079,-3636.434326171875,304.15869140625,0.885280966758728,0.329000324010849,0.2315397560596466,293.2579345703125,297.1499938964844,293.1499938964844,0.3310497105121612,-6259.0751953125,304.1432189941406,0.9666951298713684,0.4191714227199554,0.398998349905014,293.1963806152344,297.1499938964844,293.1499938964844,0.0145727740600705,-3686.912109375,304.1416015625,0.4567205011844635,0.050000000745058,0.2351199388504028,291.18072509765625,291.1499938964844,272.1233215332031,270.74713134765625,284.0721435546875,293.3050537109375,291.1804504394531,1.0,0.3025215566158294,0.9311634302139282,0.9311634302139282,1.0,1.0,-1.3625342845916748,0.5939375162124634,0.7685967683792114,0.2718261778354645,0.0,0.0,0.3975456357002258,66.9648208618164,76.0,8.568353652954102,-9766.099609375,298.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5053405761719,307.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.560546875,18000.0,0.0,0.0,0.2127335965633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115143179893493,0.311519056558609,-4.715754585049581e-06,0.0,0.0002158975548809,0.0,0.0,14.413969039916992,0.0,0.0,0.0,0.3120974004268646,4.0,0.0,1.0
810240,293.34442138671875,297.1499938964844,293.1499938964844,0.0829571411013603,-2196.073974609375,304.1637878417969,0.7302661538124084,0.1803404241800308,0.1652265787124633,293.354248046875,297.1499938964844,293.1499938964844,0.0599884428083896,-1641.3797607421875,304.1713256835937,0.6156300902366638,0.1065735444426536,0.1044086962938308,293.2244873046875,297.1499938964844,293.1499938964844,0.2445893138647079,-3636.434326171875,304.15869140625,0.885280966758728,0.329000324010849,0.2315397560596466,293.2579345703125,297.1499938964844,293.1499938964844,0.3310497105121612,-6259.0751953125,304.1432189941406,0.9666951298713684,0.4191714227199554,0.398998349905014,293.1963806152344,297.1499938964844,293.1499938964844,0.0145727740600705,-3686.912109375,304.1416015625,0.4567205011844635,0.050000000745058,0.2351199388504028,291.18072509765625,291.1499938964844,272.1233215332031,270.74713134765625,284.0721435546875,293.3050537109375,291.1804504394531,1.0,0.3025215566158294,0.9311634302139282,0.9311634302139282,1.0,1.0,-1.3625342845916748,0.5939375162124634,0.7685967683792114,0.2718261778354645,0.0,0.0,0.3975456357002258,66.9648208618164,76.0,8.568353652954102,-9766.099609375,298.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5053405761719,307.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.560546875,18000.0,0.0,0.0,0.2127335965633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115143179893493,0.311519056558609,-4.715754585049581e-06,0.0,0.0002158975548809,0.0,0.0,14.413969039916992,0.0,0.0,0.0,0.3120974004268646,4.0,0.0,1.0
810300,293.3440856933594,297.1499938964844,293.1499938964844,0.081658087670803,-2168.993408203125,304.16363525390625,0.7231729626655579,0.1779449731111526,0.1631465405225753,293.3548278808594,297.1499938964844,293.1499938964844,0.0578434877097606,-1602.769287109375,304.1713256835937,0.6064703464508057,0.1038715466856956,0.1019288301467895,293.22467041015625,297.1499938964844,293.1499938964844,0.2438172101974487,-3627.41748046875,304.1585388183594,0.8787851929664612,0.3280217945575714,0.2309152334928512,293.26123046875,297.1499938964844,293.1499938964844,0.3292725682258606,-6230.8173828125,304.14764404296875,0.9587761163711548,0.4171563684940338,0.3969709575176239,293.1969909667969,297.1499938964844,293.1499938964844,0.0145873390138149,-3690.37060546875,304.1314392089844,0.452208399772644,0.050000000745058,0.2354743480682373,291.17791748046875,291.1499938964844,272.14166259765625,270.7574157714844,284.0838317871094,293.30584716796875,291.1772766113281,1.0,0.3038270473480224,0.9308217763900756,0.9308217763900756,1.0,1.0,-1.3543018102645874,0.5901428461074829,0.7641589641571045,0.2696551978588104,0.0,0.0,0.3959534168243408,68.91109466552734,76.0,1.0074738264083862,-9682.33203125,299.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.442138671875,306.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2107193917036056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090798854827881,0.3090845644474029,-4.706314030045178e-06,0.0,0.000213853403693,0.0,0.0,14.257912635803224,0.0,0.0,0.0,0.3114680349826813,4.0,0.0,1.0
810360,293.3436889648437,297.1499938964844,293.1499938964844,0.0803546756505966,-2141.8642578125,304.1635437011719,0.7163384556770325,0.175565168261528,0.1610787808895111,293.3553161621094,297.1499938964844,293.1499938964844,0.055677905678749,-1564.11474609375,304.17138671875,0.5972050428390503,0.101178228855133,0.0994550585746765,293.22479248046875,297.1499938964844,293.1499938964844,0.2430325001478195,-3618.216796875,304.1584167480469,0.8728735446929932,0.3270554840564728,0.2302968055009842,293.262939453125,297.1499938964844,293.1499938964844,0.3277473151683807,-6206.7919921875,304.1508483886719,0.9513971209526062,0.4154090583324432,0.3952845931053161,293.19781494140625,297.1499938964844,293.1499938964844,0.0146004315465688,-3693.600830078125,304.1206970214844,0.448232501745224,0.050000000745058,0.2358432710170745,291.17578125,291.1499938964844,272.1600036621094,270.7675170898437,284.0950927734375,293.30633544921875,291.175537109375,1.0,0.3050625622272491,0.9306144714355468,0.9306144714355468,1.0,1.0,-1.3465259075164795,0.5865650177001953,0.7599608898162842,0.2676137387752533,0.0,0.0,0.3944580852985382,70.75450897216797,79.0,-0.9815174341201782,-9609.486328125,300.6420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37762451171875,306.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.751953125,18000.0,0.0,0.0,0.2088453322649002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307281345129013,0.3072860240936279,-4.698925295087975e-06,0.0,0.0002119514538208,0.0,0.0,14.14199161529541,0.0,0.0,0.0,0.3109800815582275,4.0,0.0,1.0
810420,293.3427734375,297.1499938964844,293.1499938964844,0.0777424052357673,-2087.68994140625,304.16339111328125,0.7025037407875061,0.1708417534828186,0.1569707095623016,293.3561706542969,297.1499938964844,293.1499938964844,0.0512885004281997,-1486.739990234375,304.17156982421875,0.5784605741500854,0.0958042442798614,0.0945153534412384,293.224853515625,297.1499938964844,293.1499938964844,0.2414533197879791,-3599.647705078125,304.1582336425781,0.8622921705245972,0.3251459896564483,0.2290732264518737,293.2641296386719,297.1499938964844,293.1499938964844,0.3250423669815063,-6164.744140625,304.1549987792969,0.9377185106277466,0.4123045206069946,0.3924056887626648,293.1997985839844,297.1499938964844,293.1499938964844,0.0146170649677515,-3698.73974609375,304.0980224609375,0.4413298964500427,0.050000000745058,0.2365433871746063,291.17333984375,291.1499938964844,272.1966552734375,270.78729248046875,284.1170349121094,293.30670166015625,291.1729736328125,1.0,0.3073717355728149,0.9301998019218444,0.9301998019218444,1.0,1.0,-1.331580400466919,0.579695463180542,0.7518848776817322,0.263700008392334,0.0,0.0,0.3914973139762878,74.24836730957031,82.0,-3.110061883926392,-9466.869140625,302.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2452087402344,306.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.2055254876613617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037911653518677,0.3037958443164825,-4.686450211011106e-06,0.0,0.000208582234336,0.0,0.0,13.923476219177246,0.0,0.0,0.0,0.3100749850273132,4.0,0.0,1.0
810480,293.3427734375,297.1499938964844,293.1499938964844,0.0777424052357673,-2087.68994140625,304.16339111328125,0.7025037407875061,0.1708417534828186,0.1569707095623016,293.3561706542969,297.1499938964844,293.1499938964844,0.0512885004281997,-1486.739990234375,304.17156982421875,0.5784605741500854,0.0958042442798614,0.0945153534412384,293.224853515625,297.1499938964844,293.1499938964844,0.2414533197879791,-3599.647705078125,304.1582336425781,0.8622921705245972,0.3251459896564483,0.2290732264518737,293.2641296386719,297.1499938964844,293.1499938964844,0.3250423669815063,-6164.744140625,304.1549987792969,0.9377185106277466,0.4123045206069946,0.3924056887626648,293.1997985839844,297.1499938964844,293.1499938964844,0.0146170649677515,-3698.73974609375,304.0980224609375,0.4413298964500427,0.050000000745058,0.2365433871746063,291.17333984375,291.1499938964844,272.1966552734375,270.78729248046875,284.1170349121094,293.30670166015625,291.1729736328125,1.0,0.3073717355728149,0.9301998019218444,0.9301998019218444,1.0,1.0,-1.331580400466919,0.579695463180542,0.7518848776817322,0.263700008392334,0.0,0.0,0.3914973139762878,74.24836730957031,82.0,-3.110061883926392,-9466.869140625,302.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2452087402344,306.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.2055254876613617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037911653518677,0.3037958443164825,-4.686450211011106e-06,0.0,0.000208582234336,0.0,0.0,13.923476219177246,0.0,0.0,0.0,0.3100749850273132,4.0,0.0,1.0
810540,293.3417358398437,297.1499938964844,293.1499938964844,0.0751357600092887,-2033.9713134765625,304.16326904296875,0.6890787482261658,0.1661690026521682,0.1528999954462051,293.3568725585937,297.1499938964844,293.1499938964844,0.0468345992267131,-1409.4051513671875,304.1718139648437,0.5595112442970276,0.090442769229412,0.0895808860659599,293.2248229980469,297.1499938964844,293.1499938964844,0.2398901283740997,-3581.229248046875,304.1581115722656,0.8529256582260132,0.323258638381958,0.2278614938259124,293.2640380859375,297.1499938964844,293.1499938964844,0.322527676820755,-6126.162109375,304.1575012207031,0.9251750111579896,0.4094280898571014,0.3898037672042846,293.2020263671875,297.1499938964844,293.1499938964844,0.0146263558417558,-3702.971923828125,304.0741271972656,0.435444563627243,0.050000000745058,0.2372113317251205,291.1708679199219,291.1499938964844,272.2333374023437,270.80645751953125,284.1385803222656,293.3067626953125,291.1706848144531,1.0,0.3095227181911468,0.929785132408142,0.929785132408142,1.0,1.0,-1.316994309425354,0.5730000138282776,0.7439942955970764,0.2598925530910492,0.0,0.0,0.3888992071151733,77.5794677734375,85.0,-2.7533071041107178,-9333.6201171875,303.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139831542969,306.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.2027226686477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007600009441376,0.3007646799087524,-4.675753189076204e-06,0.0,0.0002057377423625,0.0,0.0,13.73536777496338,0.0,0.0,0.0,0.3092968165874481,4.0,0.0,1.0
810600,293.3417358398437,297.1499938964844,293.1499938964844,0.0751357600092887,-2033.9713134765625,304.16326904296875,0.6890787482261658,0.1661690026521682,0.1528999954462051,293.3568725585937,297.1499938964844,293.1499938964844,0.0468345992267131,-1409.4051513671875,304.1718139648437,0.5595112442970276,0.090442769229412,0.0895808860659599,293.2248229980469,297.1499938964844,293.1499938964844,0.2398901283740997,-3581.229248046875,304.1581115722656,0.8529256582260132,0.323258638381958,0.2278614938259124,293.2640380859375,297.1499938964844,293.1499938964844,0.322527676820755,-6126.162109375,304.1575012207031,0.9251750111579896,0.4094280898571014,0.3898037672042846,293.2020263671875,297.1499938964844,293.1499938964844,0.0146263558417558,-3702.971923828125,304.0741271972656,0.435444563627243,0.050000000745058,0.2372113317251205,291.1708679199219,291.1499938964844,272.2333374023437,270.80645751953125,284.1385803222656,293.3067626953125,291.1706848144531,1.0,0.3095227181911468,0.929785132408142,0.929785132408142,1.0,1.0,-1.316994309425354,0.5730000138282776,0.7439942955970764,0.2598925530910492,0.0,0.0,0.3888992071151733,77.5794677734375,85.0,-2.7533071041107178,-9333.6201171875,303.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139831542969,306.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.2027226686477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007600009441376,0.3007646799087524,-4.675753189076204e-06,0.0,0.0002057377423625,0.0,0.0,13.73536777496338,0.0,0.0,0.0,0.3092968165874481,4.0,0.0,1.0
810660,293.34051513671875,297.1499938964844,293.1499938964844,0.0725258067250251,-1980.5535888671875,304.1632080078125,0.676352322101593,0.1615559607744217,0.1488763689994812,293.3573608398437,297.1499938964844,293.1499938964844,0.0423276349902153,-1332.020263671875,304.17205810546875,0.5407241582870483,0.085098460316658,0.0846564248204231,293.22467041015625,297.1499938964844,293.1499938964844,0.238307699561119,-3562.51708984375,304.1580505371094,0.8444668650627136,0.3213915824890136,0.2266602963209152,293.26348876953125,297.1499938964844,293.1499938964844,0.3200268149375915,-6088.04833984375,304.1591491699219,0.9137769341468812,0.4066492319107055,0.3873098194599151,293.2043762207031,297.1499938964844,293.1499938964844,0.0146280769258737,-3706.107421875,304.0493469238281,0.430314689874649,0.050000000745058,0.2378590106964111,291.170166015625,291.1499938964844,272.2699890136719,270.8251037597656,284.15997314453125,293.3066711425781,291.17010498046875,1.0,0.311564177274704,0.9293661117553712,0.9293661117553712,1.0,1.0,-1.3025949001312256,0.5663986206054688,0.7361962795257568,0.256146490573883,0.0,0.0,0.3862678408622741,80.80830383300781,73.0,-1.1303424835205078,-9205.21875,304.5118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9895935058594,306.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.798828125,18000.0,0.0,0.0,0.2003647238016128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978174090385437,0.2978220880031585,-4.665981578000356e-06,0.0,0.0002033447235589,0.0,0.0,13.555549621582031,0.0,0.0,0.0,0.308555006980896,4.0,0.0,1.0
810720,293.34051513671875,297.1499938964844,293.1499938964844,0.0725258067250251,-1980.5535888671875,304.1632080078125,0.676352322101593,0.1615559607744217,0.1488763689994812,293.3573608398437,297.1499938964844,293.1499938964844,0.0423276349902153,-1332.020263671875,304.17205810546875,0.5407241582870483,0.085098460316658,0.0846564248204231,293.22467041015625,297.1499938964844,293.1499938964844,0.238307699561119,-3562.51708984375,304.1580505371094,0.8444668650627136,0.3213915824890136,0.2266602963209152,293.26348876953125,297.1499938964844,293.1499938964844,0.3200268149375915,-6088.04833984375,304.1591491699219,0.9137769341468812,0.4066492319107055,0.3873098194599151,293.2043762207031,297.1499938964844,293.1499938964844,0.0146280769258737,-3706.107421875,304.0493469238281,0.430314689874649,0.050000000745058,0.2378590106964111,291.170166015625,291.1499938964844,272.2699890136719,270.8251037597656,284.15997314453125,293.3066711425781,291.17010498046875,1.0,0.311564177274704,0.9293661117553712,0.9293661117553712,1.0,1.0,-1.3025949001312256,0.5663986206054688,0.7361962795257568,0.256146490573883,0.0,0.0,0.3862678408622741,80.80830383300781,73.0,-1.1303424835205078,-9205.21875,304.5118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9895935058594,306.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.798828125,18000.0,0.0,0.0,0.2003647238016128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978174090385437,0.2978220880031585,-4.665981578000356e-06,0.0,0.0002033447235589,0.0,0.0,13.555549621582031,0.0,0.0,0.0,0.308555006980896,4.0,0.0,1.0
810780,293.3389892578125,297.1499938964844,293.1499938964844,0.0698141083121299,-1925.4666748046875,304.163330078125,0.6713253855705261,0.157037541270256,0.1447595059871673,293.3575439453125,297.1499938964844,293.1499938964844,0.0376697368919849,-1252.242919921875,304.1724548339844,0.5287411212921143,0.0798085480928421,0.0795955434441566,293.2242431640625,297.1499938964844,293.1499938964844,0.2365551888942718,-3541.65380859375,304.1582946777344,0.8447762131690979,0.3195851445198059,0.2253623157739639,293.2626037597656,297.1499938964844,293.1499938964844,0.3173359334468841,-6047.06982421875,304.1605834960937,0.9138394594192504,0.4039560556411743,0.3847183287143707,293.20660400390625,297.1499938964844,293.1499938964844,0.0145351346582174,-3695.635986328125,304.0243835449219,0.4316623508930206,0.050000000745058,0.237682968378067,291.1719665527344,291.1499938964844,272.3066711425781,270.84326171875,284.18170166015625,293.3063049316406,291.1723022460937,1.0,0.3081538677215576,0.9289470314979552,0.9289470314979552,1.0,1.0,-1.286698818206787,0.5591195821762085,0.7275792956352234,0.2520386576652527,0.0,0.0,0.3832670748233795,79.62008666992188,61.0,2.7122480869293213,-9074.28515625,295.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780517578125,306.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.1983502209186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946659624576568,0.2946706116199493,-4.656131295632804e-06,0.0,0.0002013002667808,0.0,0.0,13.365809440612791,0.0,0.0,0.0,0.3077730536460876,4.0,0.0,1.0
810840,293.3389892578125,297.1499938964844,293.1499938964844,0.0698141083121299,-1925.4666748046875,304.163330078125,0.6713253855705261,0.157037541270256,0.1447595059871673,293.3575439453125,297.1499938964844,293.1499938964844,0.0376697368919849,-1252.242919921875,304.1724548339844,0.5287411212921143,0.0798085480928421,0.0795955434441566,293.2242431640625,297.1499938964844,293.1499938964844,0.2365551888942718,-3541.65380859375,304.1582946777344,0.8447762131690979,0.3195851445198059,0.2253623157739639,293.2626037597656,297.1499938964844,293.1499938964844,0.3173359334468841,-6047.06982421875,304.1605834960937,0.9138394594192504,0.4039560556411743,0.3847183287143707,293.20660400390625,297.1499938964844,293.1499938964844,0.0145351346582174,-3695.635986328125,304.0243835449219,0.4316623508930206,0.050000000745058,0.237682968378067,291.1719665527344,291.1499938964844,272.3066711425781,270.84326171875,284.18170166015625,293.3063049316406,291.1723022460937,1.0,0.3081538677215576,0.9289470314979552,0.9289470314979552,1.0,1.0,-1.286698818206787,0.5591195821762085,0.7275792956352234,0.2520386576652527,0.0,0.0,0.3832670748233795,79.62008666992188,61.0,2.7122480869293213,-9074.28515625,295.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780517578125,306.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.1983502209186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946659624576568,0.2946706116199493,-4.656131295632804e-06,0.0,0.0002013002667808,0.0,0.0,13.365809440612791,0.0,0.0,0.0,0.3077730536460876,4.0,0.0,1.0
810900,293.3380432128906,297.1499938964844,293.1499938964844,0.0684361979365348,-1897.6566162109373,304.16339111328125,0.6711265444755554,0.1548310071229934,0.1426950395107269,293.3574523925781,297.1499938964844,293.1499938964844,0.0353322103619575,-1211.9168701171875,304.1726379394531,0.5247088074684143,0.0772003903985023,0.0770438611507415,293.223876953125,297.1499938964844,293.1499938964844,0.2356360703706741,-3530.6787109375,304.158447265625,0.8476313352584839,0.3187167048454284,0.2246976345777511,293.2619934082031,297.1499938964844,293.1499938964844,0.3159357011318207,-6025.75390625,304.16119384765625,0.9173663854599,0.4026497006416321,0.3834062814712524,293.2075500488281,297.1499938964844,293.1499938964844,0.0144605617970228,-3686.239013671875,304.0120849609375,0.4343605935573578,0.050000000745058,0.2373439669609069,291.174072265625,291.1499938964844,272.32501220703125,270.8522033691406,284.19256591796875,293.30596923828125,291.1744384765625,1.0,0.305039644241333,0.9287375211715698,0.9287375211715698,1.0,1.0,-1.2783782482147217,0.5553149580955505,0.7230632901191711,0.2498929649591446,0.0,0.0,0.3814525604248047,77.68180084228516,61.0,4.286105632781982,-9005.7919921875,287.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294982910156,306.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.552734375,18000.0,0.0,0.0,0.1974290758371353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292790800333023,0.2927954494953155,-4.650606115319533e-06,0.0,0.0002003654080908,0.0,0.0,13.25437355041504,0.0,0.0,0.0,0.3073164820671081,4.0,0.0,1.0
810960,293.33697509765625,297.1499938964844,293.1499938964844,0.0670563578605651,-1869.9490966796875,304.1634826660156,0.6721710562705994,0.1526607125997543,0.1406385451555252,293.3572082519531,297.1499938964844,293.1499938964844,0.0330206491053104,-1171.5714111328125,304.1727294921875,0.521644115447998,0.0746187567710876,0.0744910910725593,293.2234191894531,297.1499938964844,293.1499938964844,0.2347112447023391,-3519.6298828125,304.1585998535156,0.8519986867904663,0.3178697526454925,0.2240295708179474,293.26129150390625,297.1499938964844,293.1499938964844,0.3145286440849304,-6004.35546875,304.1617126464844,0.9228829741477966,0.4013694524765014,0.382093608379364,293.2084045410156,297.1499938964844,293.1499938964844,0.0143738528713583,-3675.012451171875,303.9999389648437,0.4382641017436981,0.050000000745058,0.2368841916322708,291.1762390136719,291.1499938964844,272.34332275390625,270.86102294921875,284.2033996582031,293.3055114746094,291.1766052246094,1.0,0.3011735081672668,0.9285569787025452,0.9285569787025452,1.0,1.0,-1.2699159383773804,0.5514498353004456,0.7184661626815796,0.2477167695760727,0.0,0.0,0.3794841468334198,75.09757232666016,49.0,5.215895652770996,-8936.1171875,278.4710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.786865234375,306.4402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.1965400129556656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907316088676452,0.2907362580299377,-4.644506589102093e-06,0.0,0.000199463131139,0.0,0.0,13.132391929626465,0.0,0.0,0.0,0.3068174719810486,4.0,0.0,1.0
811020,293.33447265625,297.1499938964844,293.1499938964844,0.0643018782138824,-1815.0753173828125,304.16357421875,0.6777529716491699,0.1484280824661255,0.1365678459405899,293.3563842773437,297.1499938964844,293.1499938964844,0.0283073410391807,-1093.0887451171875,304.17303466796875,0.5179861783981323,0.0695369020104408,0.0694042816758155,293.2223205566406,297.1499938964844,293.1499938964844,0.232855424284935,-3497.44140625,304.1588134765625,0.8651910424232483,0.3162335753440857,0.2226927578449249,293.2596435546875,297.1499938964844,293.1499938964844,0.3117110729217529,-5961.5439453125,304.1625061035156,0.9394735097885132,0.3988831043243408,0.3794818222522735,293.209716796875,297.1499938964844,293.1499938964844,0.0141745721921324,-3648.46630859375,303.9762878417969,0.4498809278011322,0.050000000745058,0.2356909066438675,291.1808776855469,291.1499938964844,272.3800048828125,270.8783874511719,284.2249450683594,293.30426025390625,291.1812744140625,1.0,0.2916131019592285,0.9281959533691406,0.9281959533691406,1.0,1.0,-1.2527515888214111,0.5436192750930786,0.7091322541236877,0.2433194369077682,0.0,0.0,0.3750624358654022,68.46748352050781,37.0,6.273119926452637,-8795.1982421875,257.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,306.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16015625,18000.0,0.0,0.0,0.1947925388813018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861389517784118,0.2861435711383819,-4.630863713828148e-06,0.0,0.0001976896601263,0.0,0.0,12.862018585205078,0.0,0.0,0.0,0.3057096004486084,4.0,0.0,1.0
811080,293.33447265625,297.1499938964844,293.1499938964844,0.0643018782138824,-1815.0753173828125,304.16357421875,0.6777529716491699,0.1484280824661255,0.1365678459405899,293.3563842773437,297.1499938964844,293.1499938964844,0.0283073410391807,-1093.0887451171875,304.17303466796875,0.5179861783981323,0.0695369020104408,0.0694042816758155,293.2223205566406,297.1499938964844,293.1499938964844,0.232855424284935,-3497.44140625,304.1588134765625,0.8651910424232483,0.3162335753440857,0.2226927578449249,293.2596435546875,297.1499938964844,293.1499938964844,0.3117110729217529,-5961.5439453125,304.1625061035156,0.9394735097885132,0.3988831043243408,0.3794818222522735,293.209716796875,297.1499938964844,293.1499938964844,0.0141745721921324,-3648.46630859375,303.9762878417969,0.4498809278011322,0.050000000745058,0.2356909066438675,291.1808776855469,291.1499938964844,272.3800048828125,270.8783874511719,284.2249450683594,293.30426025390625,291.1812744140625,1.0,0.2916131019592285,0.9281959533691406,0.9281959533691406,1.0,1.0,-1.2527515888214111,0.5436192750930786,0.7091322541236877,0.2433194369077682,0.0,0.0,0.3750624358654022,68.46748352050781,37.0,6.273119926452637,-8795.1982421875,257.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,306.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16015625,18000.0,0.0,0.0,0.1947925388813018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861389517784118,0.2861435711383819,-4.630863713828148e-06,0.0,0.0001976896601263,0.0,0.0,12.862018585205078,0.0,0.0,0.0,0.3057096004486084,4.0,0.0,1.0
811140,293.33160400390625,297.1499938964844,293.1499938964844,0.0615695565938949,-1761.24072265625,304.1636047363281,0.6881491541862488,0.1443347334861755,0.1325724273920059,293.3551025390625,297.1499938964844,293.1499938964844,0.0243596322834491,-1010.83203125,304.1719665527344,0.5174094438552856,0.0645643025636673,0.0643668323755264,293.2210388183594,297.1499938964844,293.1499938964844,0.2310122996568679,-3475.386962890625,304.158935546875,0.8848523497581482,0.3146633803844452,0.2213646471500396,293.2577514648437,297.1499938964844,293.1499938964844,0.3089197278022766,-5919.16357421875,304.1629943847656,0.9623019099235536,0.3964868187904358,0.3769036531448364,293.2105712890625,297.1499938964844,293.1499938964844,0.0139544224366545,-3618.33251953125,303.9534606933594,0.4671486914157867,0.050000000745058,0.2342444062232971,291.1854858398437,291.1499938964844,272.4166564941406,270.8954772949219,284.24627685546875,293.3026123046875,291.18585205078125,1.0,0.2801191508769989,0.9278348684310912,0.9278348684310912,1.0,1.0,-1.2354837656021118,0.5357531905174255,0.6997305750846863,0.2389203011989593,0.0,0.0,0.3700208365917206,60.48823928833008,25.0,6.343079566955566,-8652.9169921875,234.1584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810607910156,306.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.1929940581321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809349298477173,0.2809395492076874,-4.61549552710494e-06,0.0,0.000195864442503,0.0,0.0,12.558846473693848,0.0,0.0,0.0,0.3044669926166534,4.0,0.0,1.0
811200,293.33160400390625,297.1499938964844,293.1499938964844,0.0615695565938949,-1761.24072265625,304.1636047363281,0.6881491541862488,0.1443347334861755,0.1325724273920059,293.3551025390625,297.1499938964844,293.1499938964844,0.0243596322834491,-1010.83203125,304.1719665527344,0.5174094438552856,0.0645643025636673,0.0643668323755264,293.2210388183594,297.1499938964844,293.1499938964844,0.2310122996568679,-3475.386962890625,304.158935546875,0.8848523497581482,0.3146633803844452,0.2213646471500396,293.2577514648437,297.1499938964844,293.1499938964844,0.3089197278022766,-5919.16357421875,304.1629943847656,0.9623019099235536,0.3964868187904358,0.3769036531448364,293.2105712890625,297.1499938964844,293.1499938964844,0.0139544224366545,-3618.33251953125,303.9534606933594,0.4671486914157867,0.050000000745058,0.2342444062232971,291.1854858398437,291.1499938964844,272.4166564941406,270.8954772949219,284.24627685546875,293.3026123046875,291.18585205078125,1.0,0.2801191508769989,0.9278348684310912,0.9278348684310912,1.0,1.0,-1.2354837656021118,0.5357531905174255,0.6997305750846863,0.2389203011989593,0.0,0.0,0.3700208365917206,60.48823928833008,25.0,6.343079566955566,-8652.9169921875,234.1584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810607910156,306.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.1929940581321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809349298477173,0.2809395492076874,-4.61549552710494e-06,0.0,0.000195864442503,0.0,0.0,12.558846473693848,0.0,0.0,0.0,0.3044669926166534,4.0,0.0,1.0
811260,293.3284606933594,297.1499938964844,293.1499938964844,0.0588727295398712,-1708.701904296875,304.16357421875,0.7042455673217773,0.1403748393058776,0.128666341304779,293.3534851074219,297.1499938964844,293.1499938964844,0.0207094009965658,-933.0888671875,304.1707458496094,0.5203844904899597,0.0596994906663894,0.0593985095620155,293.2196350097656,297.1499938964844,293.1499938964844,0.2292006015777588,-3453.6962890625,304.15899658203125,0.9128363132476808,0.3131484687328338,0.2200521230697631,293.2557067871094,297.1499938964844,293.1499938964844,0.3061822354793548,-5877.61669921875,304.1632080078125,0.9888148307800292,0.3941709697246551,0.3743700385093689,293.2110290527344,297.1499938964844,293.1499938964844,0.0137247117236256,-3586.208740234375,303.9314270019531,0.4850044846534729,0.050000000745058,0.2326397150754928,291.1896057128906,291.1499938964844,272.4533386230469,270.91229248046875,284.2673034667969,293.3006591796875,291.18994140625,1.0,0.2670844197273254,0.9275485873222352,0.9275485873222352,1.0,1.0,-1.2182884216308594,0.5279335379600525,0.6903548836708069,0.2345699667930603,0.0,0.0,0.3644570708274841,51.66996383666992,25.0,5.796926021575928,-8510.7841796875,209.7022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,306.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.583984375,18000.0,0.0,0.0,0.1910546869039535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752421200275421,0.2752467393875122,-4.5987844714545645e-06,0.0,0.0001938962232088,0.0,0.0,12.231008529663086,0.0,0.0,0.0,0.303122729063034,4.0,0.0,1.0
811320,293.3284606933594,297.1499938964844,293.1499938964844,0.0588727295398712,-1708.701904296875,304.16357421875,0.7042455673217773,0.1403748393058776,0.128666341304779,293.3534851074219,297.1499938964844,293.1499938964844,0.0207094009965658,-933.0888671875,304.1707458496094,0.5203844904899597,0.0596994906663894,0.0593985095620155,293.2196350097656,297.1499938964844,293.1499938964844,0.2292006015777588,-3453.6962890625,304.15899658203125,0.9128363132476808,0.3131484687328338,0.2200521230697631,293.2557067871094,297.1499938964844,293.1499938964844,0.3061822354793548,-5877.61669921875,304.1632080078125,0.9888148307800292,0.3941709697246551,0.3743700385093689,293.2110290527344,297.1499938964844,293.1499938964844,0.0137247117236256,-3586.208740234375,303.9314270019531,0.4850044846534729,0.050000000745058,0.2326397150754928,291.1896057128906,291.1499938964844,272.4533386230469,270.91229248046875,284.2673034667969,293.3006591796875,291.18994140625,1.0,0.2670844197273254,0.9275485873222352,0.9275485873222352,1.0,1.0,-1.2182884216308594,0.5279335379600525,0.6903548836708069,0.2345699667930603,0.0,0.0,0.3644570708274841,51.66996383666992,25.0,5.796926021575928,-8510.7841796875,209.7022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,306.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.583984375,18000.0,0.0,0.0,0.1910546869039535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752421200275421,0.2752467393875122,-4.5987844714545645e-06,0.0,0.0001938962232088,0.0,0.0,12.231008529663086,0.0,0.0,0.0,0.303122729063034,4.0,0.0,1.0
811380,293.3251037597656,297.1499938964844,293.1499938964844,0.0562904961407184,-1658.917724609375,304.163330078125,0.7144701480865479,0.1365320831537246,0.1249878108501434,293.3515625,297.1499938964844,293.1499938964844,0.0175594110041856,-857.9932250976562,304.1690673828125,0.51787930727005,0.0549345016479492,0.0546506680548191,293.2182006835937,297.1499938964844,293.1499938964844,0.2275064885616302,-3433.39453125,304.1588134765625,0.9362604022026062,0.3116718530654907,0.218861699104309,293.2503356933594,297.1499938964844,293.1499938964844,0.2967137396335602,-5728.6748046875,304.1757202148437,0.9990000128746032,0.3925534188747406,0.3646800220012665,293.211181640625,297.1499938964844,293.1499938964844,0.0135581791400909,-3562.90478515625,303.909912109375,0.4967063665390014,0.050000000745058,0.23162542283535,291.1949462890625,291.1499938964844,272.489990234375,270.9289245605469,284.29052734375,293.2982177734375,291.1966857910156,1.0,0.257068008184433,0.9272623062133788,0.9272623062133788,1.0,1.0,-1.1939115524291992,0.5168556571006775,0.677055835723877,0.2284989058971405,0.0,0.0,0.3582036793231964,45.906192779541016,25.0,13.506105422973633,-8349.359375,189.8112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6738586425781,306.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.724609375,18000.0,0.0,0.0,0.1889056861400604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691525518894195,0.2691571414470672,-4.581246230372926e-06,0.0,0.000191715254914,0.0,0.0,11.885204315185549,0.0,0.0,0.0,0.3017016351222992,4.0,0.0,1.0
811440,293.3251037597656,297.1499938964844,293.1499938964844,0.0562904961407184,-1658.917724609375,304.163330078125,0.7144701480865479,0.1365320831537246,0.1249878108501434,293.3515625,297.1499938964844,293.1499938964844,0.0175594110041856,-857.9932250976562,304.1690673828125,0.51787930727005,0.0549345016479492,0.0546506680548191,293.2182006835937,297.1499938964844,293.1499938964844,0.2275064885616302,-3433.39453125,304.1588134765625,0.9362604022026062,0.3116718530654907,0.218861699104309,293.2503356933594,297.1499938964844,293.1499938964844,0.2967137396335602,-5728.6748046875,304.1757202148437,0.9990000128746032,0.3925534188747406,0.3646800220012665,293.211181640625,297.1499938964844,293.1499938964844,0.0135581791400909,-3562.90478515625,303.909912109375,0.4967063665390014,0.050000000745058,0.23162542283535,291.1949462890625,291.1499938964844,272.489990234375,270.9289245605469,284.29052734375,293.2982177734375,291.1966857910156,1.0,0.257068008184433,0.9272623062133788,0.9272623062133788,1.0,1.0,-1.1939115524291992,0.5168556571006775,0.677055835723877,0.2284989058971405,0.0,0.0,0.3582036793231964,45.906192779541016,25.0,13.506105422973633,-8349.359375,189.8112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6738586425781,306.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.724609375,18000.0,0.0,0.0,0.1889056861400604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691525518894195,0.2691571414470672,-4.581246230372926e-06,0.0,0.000191715254914,0.0,0.0,11.885204315185549,0.0,0.0,0.0,0.3017016351222992,4.0,0.0,1.0
811500,293.323486328125,297.1499938964844,293.1499938964844,0.0549644120037555,-1633.39208984375,304.163330078125,0.7167984843254089,0.1346340626478195,0.1232177540659904,293.3505859375,297.1499938964844,293.1499938964844,0.0161551497876644,-820.8972778320312,304.16815185546875,0.5141369700431824,0.0525727644562721,0.0523465052247047,293.21759033203125,297.1499938964844,293.1499938964844,0.2264937162399292,-3421.038818359375,304.1590576171875,0.9440598487854004,0.3109258413314819,0.2182993292808532,293.23974609375,297.1499938964844,293.1499938964844,0.2879281640052795,-5590.12109375,304.1869506835937,0.9990000128746032,0.3933590054512024,0.3559325635433197,293.2112121582031,297.1499938964844,293.1499938964844,0.0134819084778428,-3551.33935546875,303.8995056152344,0.5007951259613037,0.050000000745058,0.2313104718923568,291.2079467773437,291.1499938964844,272.5083312988281,270.9371643066406,284.3028869628906,293.2960205078125,291.2108764648437,1.0,0.2526753544807434,0.9271191954612732,0.9271191954612732,1.0,1.0,-1.177458882331848,0.5094144344329834,0.66804438829422,0.224374383687973,0.0,0.0,0.3530691564083099,43.99175643920898,25.0,25.87862777709961,-8243.3076171875,180.75477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896667480469,306.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.36328125,18000.0,0.0,0.0,0.1876856386661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649811208248138,0.2649857103824615,-4.5713200051977765e-06,0.0,0.000190477061551,0.0,0.0,11.65571403503418,0.0,0.0,0.0,0.300759345293045,4.0,0.0,1.0
811560,293.3218994140625,297.1499938964844,293.1499938964844,0.0536716394126415,-1608.456298828125,304.1632385253906,0.7186297178268433,0.1327461898326873,0.1214624643325805,293.3496398925781,297.1499938964844,293.1499938964844,0.0148566458374261,-784.2315673828125,304.1672058105469,0.5097879767417908,0.0502177588641643,0.0500556044280529,293.21710205078125,297.1499938964844,293.1499938964844,0.225522756576538,-3409.234130859375,304.1591796875,0.9510217905044556,0.3101684749126434,0.2177334874868393,293.2251281738281,297.1499938964844,293.1499938964844,0.2799875736236572,-5465.14599609375,304.1946105957031,0.9990000128746032,0.3950899243354797,0.3480750620365143,293.21124267578125,297.1499938964844,293.1499938964844,0.0134129943326115,-3541.02294921875,303.8890686035156,0.5046492218971252,0.050000000745058,0.2310341000556945,291.21978759765625,291.1499938964844,272.52667236328125,270.9454040527344,284.3149108886719,293.29400634765625,291.2214050292969,1.0,0.2486672550439834,0.9270421862602234,0.9270421862602234,1.0,1.0,-1.162158727645874,0.5025057196617126,0.6596530675888062,0.2205637991428375,0.0,0.0,0.3471985757350921,42.30289840698242,28.0,25.26388931274414,-8122.8017578125,172.70611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71661376953125,306.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.298828125,18000.0,0.0,0.0,0.1863112300634384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594937682151794,0.2594983279705047,-4.558160071610473e-06,0.0,0.0001890822022687,0.0,0.0,11.356260299682615,0.0,0.0,0.0,0.2995572686195373,4.0,0.0,1.0
