time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.3188781738281,297.1499938964844,293.1499938964844,0.0508663021028041,-1563.4051513671875,304.1635131835937,0.719926655292511,0.1290063560009002,0.1180120781064033,293.3497314453125,297.1499938964844,293.1499938964844,0.0138808349147439,-756.7915649414062,304.0970458984375,0.5108433365821838,0.050000000745058,0.0486245304346084,293.2162780761719,297.1499938964844,293.1499938964844,0.2239463925361633,-3390.354736328125,304.1587219238281,0.9610341191291808,0.3086335957050323,0.2166072577238083,293.1911315917969,297.1499938964844,293.1499938964844,0.2681233286857605,-5279.7763671875,304.19921875,0.9990000128746032,0.4000722765922546,0.336268275976181,293.2113647460937,297.1499938964844,293.1499938964844,0.0133136892691254,-3527.626708984375,303.8676147460937,0.5108237862586975,0.050000000745058,0.2306304425001144,291.2251281738281,291.1499938964844,272.5633239746094,270.9618225097656,284.33905029296875,293.29510498046875,291.2245483398437,1.0,0.2429313510656356,0.9268881678581238,0.9268881678581238,1.0,1.0,-1.140286564826965,0.492645651102066,0.6476409435272217,0.2151479423046112,0.0,0.0,0.3365775346755981,39.84786224365234,46.0,6.452125549316406,-7914.40234375,161.43504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80096435546875,306.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.830078125,18000.0,0.0,0.0,0.1830426156520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487927377223968,0.2487972676753997,-4.528506451606518e-06,0.0,0.000185764991329,0.0,0.0,10.771921157836914,0.0,0.0,0.0,0.2971862554550171,4.0,0.0,1.0
811680,293.3188781738281,297.1499938964844,293.1499938964844,0.0508663021028041,-1563.4051513671875,304.1635131835937,0.719926655292511,0.1290063560009002,0.1180120781064033,293.3497314453125,297.1499938964844,293.1499938964844,0.0138808349147439,-756.7915649414062,304.0970458984375,0.5108433365821838,0.050000000745058,0.0486245304346084,293.2162780761719,297.1499938964844,293.1499938964844,0.2239463925361633,-3390.354736328125,304.1587219238281,0.9610341191291808,0.3086335957050323,0.2166072577238083,293.1911315917969,297.1499938964844,293.1499938964844,0.2681233286857605,-5279.7763671875,304.19921875,0.9990000128746032,0.4000722765922546,0.336268275976181,293.2113647460937,297.1499938964844,293.1499938964844,0.0133136892691254,-3527.626708984375,303.8676147460937,0.5108237862586975,0.050000000745058,0.2306304425001144,291.2251281738281,291.1499938964844,272.5633239746094,270.9618225097656,284.33905029296875,293.29510498046875,291.2245483398437,1.0,0.2429313510656356,0.9268881678581238,0.9268881678581238,1.0,1.0,-1.140286564826965,0.492645651102066,0.6476409435272217,0.2151479423046112,0.0,0.0,0.3365775346755981,39.84786224365234,46.0,6.452125549316406,-7914.40234375,161.43504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80096435546875,306.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.830078125,18000.0,0.0,0.0,0.1830426156520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487927377223968,0.2487972676753997,-4.528506451606518e-06,0.0,0.000185764991329,0.0,0.0,10.771921157836914,0.0,0.0,0.0,0.2971862554550171,4.0,0.0,1.0
811740,293.3160400390625,297.1499938964844,293.1499938964844,0.0487908087670803,-1521.468017578125,304.16241455078125,0.7089827060699463,0.1252987831830978,0.114719808101654,293.35601806640625,297.1499938964844,293.1499938964844,0.0136836310848593,-753.1023559570312,304.0068359375,0.5075221657752991,0.050000000745058,0.0486639961600303,293.2157897949219,297.1499938964844,293.1499938964844,0.2229704111814499,-3379.18310546875,304.15740966796875,0.9531697034835817,0.3070576190948486,0.2155527174472808,293.1698608398437,297.1499938964844,293.1499938964844,0.273604154586792,-5374.8369140625,304.1728820800781,0.9990000128746032,0.4034057557582855,0.3424650728702545,293.21173095703125,297.1499938964844,293.1499938964844,0.0133057702332735,-3530.43310546875,303.84478759765625,0.5075221061706543,0.050000000745058,0.2308409959077835,291.2052001953125,291.1499938964844,272.6000061035156,270.9782409667969,284.3583068847656,293.30157470703125,291.2007751464844,1.0,0.245528370141983,0.9267341494560242,0.9267341494560242,1.0,1.0,-1.1427947282791138,0.4937725961208343,0.6490221619606018,0.2157508283853531,0.0,0.0,0.3300989270210266,41.00487518310547,64.0,-31.014135360717773,-7816.30126953125,164.41285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937683105469,306.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.080078125,18000.0,0.0,0.0,0.1793190836906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241168200969696,0.2411727011203766,-4.503951458900701e-06,0.0,0.0001819860772229,0.0,0.0,10.355399131774902,0.0,0.0,0.0,0.2954690754413605,4.0,0.0,1.0
811800,293.3160400390625,297.1499938964844,293.1499938964844,0.0487908087670803,-1521.468017578125,304.16241455078125,0.7089827060699463,0.1252987831830978,0.114719808101654,293.35601806640625,297.1499938964844,293.1499938964844,0.0136836310848593,-753.1023559570312,304.0068359375,0.5075221657752991,0.050000000745058,0.0486639961600303,293.2157897949219,297.1499938964844,293.1499938964844,0.2229704111814499,-3379.18310546875,304.15740966796875,0.9531697034835817,0.3070576190948486,0.2155527174472808,293.1698608398437,297.1499938964844,293.1499938964844,0.273604154586792,-5374.8369140625,304.1728820800781,0.9990000128746032,0.4034057557582855,0.3424650728702545,293.21173095703125,297.1499938964844,293.1499938964844,0.0133057702332735,-3530.43310546875,303.84478759765625,0.5075221061706543,0.050000000745058,0.2308409959077835,291.2052001953125,291.1499938964844,272.6000061035156,270.9782409667969,284.3583068847656,293.30157470703125,291.2007751464844,1.0,0.245528370141983,0.9267341494560242,0.9267341494560242,1.0,1.0,-1.1427947282791138,0.4937725961208343,0.6490221619606018,0.2157508283853531,0.0,0.0,0.3300989270210266,41.00487518310547,64.0,-31.014135360717773,-7816.30126953125,164.41285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937683105469,306.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.080078125,18000.0,0.0,0.0,0.1793190836906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241168200969696,0.2411727011203766,-4.503951458900701e-06,0.0,0.0001819860772229,0.0,0.0,10.355399131774902,0.0,0.0,0.0,0.2954690754413605,4.0,0.0,1.0
811860,293.3135070800781,297.1499938964844,293.1499938964844,0.047064796090126,-1486.051513671875,304.1611633300781,0.6865924000740051,0.1216105818748474,0.1115615218877792,293.36639404296875,297.1499938964844,293.1499938964844,0.0135613828897476,-752.3358154296875,303.9034118652344,0.4967446029186249,0.050000000745058,0.0488289669156074,293.21551513671875,297.1499938964844,293.1499938964844,0.2226101160049438,-3375.8642578125,304.1555480957031,0.929150938987732,0.3054438829421997,0.2145578563213348,293.1856994628906,297.1499938964844,293.1499938964844,0.2951937317848205,-5724.45263671875,304.1289978027344,0.9990000128746032,0.3997802734375,0.3645978569984436,293.2129821777344,297.1499938964844,293.1499938964844,0.0133813014253973,-3548.61279296875,303.8184814453125,0.4967446029186249,0.050000000745058,0.2316236048936844,291.1566467285156,291.1499938964844,272.6366577148437,270.99468994140625,284.3666687011719,293.3004150390625,291.1512451171875,1.0,0.254680335521698,0.9265437722206116,0.9265437722206116,1.0,1.0,-1.16550612449646,0.5039858222007751,0.6615203022956848,0.2214090824127197,0.0,0.0,0.3323411345481872,45.49515151977539,67.0,-60.314231872558594,-7876.76611328125,180.05284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93731689453125,306.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1757950633764267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409783601760864,0.2409828603267669,-4.494808308663778e-06,0.0,0.0001784096530172,0.0,0.0,10.326476097106934,0.0,0.0,0.0,0.2952834665775299,4.0,0.0,1.0
811920,293.3135070800781,297.1499938964844,293.1499938964844,0.047064796090126,-1486.051513671875,304.1611633300781,0.6865924000740051,0.1216105818748474,0.1115615218877792,293.36639404296875,297.1499938964844,293.1499938964844,0.0135613828897476,-752.3358154296875,303.9034118652344,0.4967446029186249,0.050000000745058,0.0488289669156074,293.21551513671875,297.1499938964844,293.1499938964844,0.2226101160049438,-3375.8642578125,304.1555480957031,0.929150938987732,0.3054438829421997,0.2145578563213348,293.1856994628906,297.1499938964844,293.1499938964844,0.2951937317848205,-5724.45263671875,304.1289978027344,0.9990000128746032,0.3997802734375,0.3645978569984436,293.2129821777344,297.1499938964844,293.1499938964844,0.0133813014253973,-3548.61279296875,303.8184814453125,0.4967446029186249,0.050000000745058,0.2316236048936844,291.1566467285156,291.1499938964844,272.6366577148437,270.99468994140625,284.3666687011719,293.3004150390625,291.1512451171875,1.0,0.254680335521698,0.9265437722206116,0.9265437722206116,1.0,1.0,-1.16550612449646,0.5039858222007751,0.6615203022956848,0.2214090824127197,0.0,0.0,0.3323411345481872,45.49515151977539,67.0,-60.314231872558594,-7876.76611328125,180.05284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93731689453125,306.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1757950633764267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409783601760864,0.2409828603267669,-4.494808308663778e-06,0.0,0.0001784096530172,0.0,0.0,10.326476097106934,0.0,0.0,0.0,0.2952834665775299,4.0,0.0,1.0
811980,293.3109741210937,297.1499938964844,293.1499938964844,0.0450791865587234,-1449.267333984375,304.1607971191406,0.6628768444061279,0.1179813966155052,0.1084876880049705,293.3790588378906,297.1499938964844,293.1499938964844,0.0134215783327817,-750.8178100585938,303.79058837890625,0.4848997890949249,0.050000000745058,0.0490455292165279,293.2151794433594,297.1499938964844,293.1499938964844,0.2219850867986679,-3368.887939453125,304.1548156738281,0.9028496146202089,0.3038520216941833,0.213601142168045,293.2273254394531,297.1499938964844,293.1499938964844,0.304223358631134,-5862.3984375,304.1233825683594,0.987257719039917,0.3904210329055786,0.3724503219127655,293.2153015136719,297.1499938964844,293.1499938964844,0.0134523650631308,-3565.031005859375,303.7890930175781,0.4848997890949249,0.050000000745058,0.232650876045227,291.121826171875,291.1499938964844,272.67333984375,271.0112609863281,284.382568359375,293.3025207519531,291.123046875,1.0,0.262546956539154,0.9263533353805542,0.9263533353805542,1.0,1.0,-1.171899914741516,0.506782054901123,0.6651178598403931,0.223224475979805,0.0,0.0,0.3390573561191559,51.07428741455078,70.0,-27.50964736938477,-7970.322265625,193.1073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856506347656,306.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.173234760761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24687360227108,0.2468781173229217,-4.504373919189675e-06,0.0,0.0001758112630341,0.0,0.0,10.62629508972168,0.0,0.0,0.0,0.2964337766170501,4.0,0.0,1.0
812040,293.3109741210937,297.1499938964844,293.1499938964844,0.0450791865587234,-1449.267333984375,304.1607971191406,0.6628768444061279,0.1179813966155052,0.1084876880049705,293.3790588378906,297.1499938964844,293.1499938964844,0.0134215783327817,-750.8178100585938,303.79058837890625,0.4848997890949249,0.050000000745058,0.0490455292165279,293.2151794433594,297.1499938964844,293.1499938964844,0.2219850867986679,-3368.887939453125,304.1548156738281,0.9028496146202089,0.3038520216941833,0.213601142168045,293.2273254394531,297.1499938964844,293.1499938964844,0.304223358631134,-5862.3984375,304.1233825683594,0.987257719039917,0.3904210329055786,0.3724503219127655,293.2153015136719,297.1499938964844,293.1499938964844,0.0134523650631308,-3565.031005859375,303.7890930175781,0.4848997890949249,0.050000000745058,0.232650876045227,291.121826171875,291.1499938964844,272.67333984375,271.0112609863281,284.382568359375,293.3025207519531,291.123046875,1.0,0.262546956539154,0.9263533353805542,0.9263533353805542,1.0,1.0,-1.171899914741516,0.506782054901123,0.6651178598403931,0.223224475979805,0.0,0.0,0.3390573561191559,51.07428741455078,70.0,-27.50964736938477,-7970.322265625,193.1073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856506347656,306.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.173234760761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24687360227108,0.2468781173229217,-4.504373919189675e-06,0.0,0.0001758112630341,0.0,0.0,10.62629508972168,0.0,0.0,0.0,0.2964337766170501,4.0,0.0,1.0
812100,293.3097839355469,297.1499938964844,293.1499938964844,0.0439018309116363,-1427.210205078125,304.1609802246094,0.6515023112297058,0.1161767765879631,0.1069881618022918,293.3859558105469,297.1499938964844,293.1499938964844,0.013312772847712,-748.2738037109375,303.7320556640625,0.4785229563713074,0.050000000745058,0.0491701140999794,293.215087890625,297.1499938964844,293.1499938964844,0.2210910767316818,-3357.756103515625,304.1555480957031,0.890768826007843,0.3030461072921753,0.2131403088569641,293.2393798828125,297.1499938964844,293.1499938964844,0.3004123270511627,-5801.51708984375,304.13507080078125,0.9736954569816588,0.3870719671249389,0.3688338696956634,293.2167358398437,297.1499938964844,293.1499938964844,0.013453185558319,-3565.458251953125,303.7743530273437,0.4785229563713074,0.050000000745058,0.233241856098175,291.13623046875,291.1499938964844,272.6916809082031,271.01959228515625,284.3954467773437,293.3069763183594,291.1399841308594,1.0,0.2658478319644928,0.926258146762848,0.926258146762848,1.0,1.0,-1.1657683849334717,0.503995954990387,0.6617724895477295,0.2217384427785873,0.0,0.0,0.3386062383651733,54.14434051513672,70.0,7.847451210021973,-7958.640625,197.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83367919921875,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66015625,18000.0,0.0,0.0,0.1723341047763824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481753528118133,0.2481798678636551,-4.510969574766932e-06,0.0,0.0001748971990309,0.0,0.0,10.702974319458008,0.0,0.0,0.0,0.2967396974563598,4.0,0.0,1.0
812160,293.3087158203125,297.1499938964844,293.1499938964844,0.0427333787083625,-1405.372314453125,304.1611022949219,0.6418642401695251,0.1143630519509315,0.1054702922701835,293.39324951171875,297.1499938964844,293.1499938964844,0.0131980124861001,-745.5800170898438,303.6715087890625,0.4726569354534149,0.050000000745058,0.0492824204266071,293.215087890625,297.1499938964844,293.1499938964844,0.2202235460281372,-3347.025390625,304.1561279296875,0.8806301951408386,0.3022220134735107,0.2126556932926178,293.24627685546875,297.1499938964844,293.1499938964844,0.2977512776851654,-5757.939453125,304.1425476074219,0.9614176750183104,0.3845792114734649,0.3662100434303283,293.2182922363281,297.1499938964844,293.1499938964844,0.0134502602741122,-3565.63525390625,303.7590026855469,0.4726569354534149,0.050000000745058,0.2337745875120163,291.1497497558594,291.1499938964844,272.7099914550781,271.0279846191406,284.4080505371094,293.3115234375,291.1513061523437,1.0,0.2688763439655304,0.926007091999054,0.926007091999054,1.0,1.0,-1.1609889268875122,0.5018149018287659,0.6591740250587463,0.2205878049135208,0.0,0.0,0.3372128903865814,56.92263412475586,73.0,15.420146942138672,-7913.50439453125,201.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781677246094,306.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1715777218341827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247257262468338,0.2472617775201797,-4.5124297685106285e-06,0.0,0.0001741295709507,0.0,0.0,10.662567138671877,0.0,0.0,0.0,0.2966180145740509,4.0,0.0,1.0
812220,293.3071594238281,297.1499938964844,293.1499938964844,0.040460031479597,-1363.092041015625,304.16119384765625,0.6256164312362671,0.1106597110629081,0.1023583710193634,293.4091796875,297.1499938964844,293.1499938964844,0.012966439127922,-740.4136352539062,303.54266357421875,0.461130291223526,0.050000000745058,0.049483124166727,293.2151794433594,297.1499938964844,293.1499938964844,0.2187869548797607,-3329.52880859375,304.1564636230469,0.864155113697052,0.3005530834197998,0.211647018790245,293.2522277832031,297.1499938964844,293.1499938964844,0.294276624917984,-5701.74072265625,304.1506652832031,0.9401074051856996,0.3809228539466858,0.3625992834568023,293.2215881347656,297.1499938964844,293.1499938964844,0.0134529657661914,-3568.912109375,303.7263488769531,0.461130291223526,0.050000000745058,0.2347266376018524,291.15692138671875,291.1499938964844,272.7466735839844,271.044921875,284.43292236328125,293.3209533691406,291.1575622558594,1.0,0.2742640376091003,0.9255049228668212,0.9255049228668212,1.0,1.0,-1.1530920267105105,0.4981989860534668,0.6548930406570435,0.2187165766954422,0.0,0.0,0.3357224762439728,61.89791488647461,76.0,11.119321823120115,-7833.31298828125,208.4298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,306.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1703093945980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456308901309967,0.2456354051828384,-4.509171958488878e-06,0.0,0.0001728423958411,0.0,0.0,10.578027725219728,0.0,0.0,0.0,0.2962996363639831,4.0,0.0,1.0
812280,293.3071594238281,297.1499938964844,293.1499938964844,0.040460031479597,-1363.092041015625,304.16119384765625,0.6256164312362671,0.1106597110629081,0.1023583710193634,293.4091796875,297.1499938964844,293.1499938964844,0.012966439127922,-740.4136352539062,303.54266357421875,0.461130291223526,0.050000000745058,0.049483124166727,293.2151794433594,297.1499938964844,293.1499938964844,0.2187869548797607,-3329.52880859375,304.1564636230469,0.864155113697052,0.3005530834197998,0.211647018790245,293.2522277832031,297.1499938964844,293.1499938964844,0.294276624917984,-5701.74072265625,304.1506652832031,0.9401074051856996,0.3809228539466858,0.3625992834568023,293.2215881347656,297.1499938964844,293.1499938964844,0.0134529657661914,-3568.912109375,303.7263488769531,0.461130291223526,0.050000000745058,0.2347266376018524,291.15692138671875,291.1499938964844,272.7466735839844,271.044921875,284.43292236328125,293.3209533691406,291.1575622558594,1.0,0.2742640376091003,0.9255049228668212,0.9255049228668212,1.0,1.0,-1.1530920267105105,0.4981989860534668,0.6548930406570435,0.2187165766954422,0.0,0.0,0.3357224762439728,61.89791488647461,76.0,11.119321823120115,-7833.31298828125,208.4298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,306.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1703093945980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456308901309967,0.2456354051828384,-4.509171958488878e-06,0.0,0.0001728423958411,0.0,0.0,10.578027725219728,0.0,0.0,0.0,0.2962996363639831,4.0,0.0,1.0
812340,293.305908203125,297.1499938964844,293.1499938964844,0.0381541326642036,-1320.0347900390625,304.1612854003906,0.6107645630836487,0.1069295406341552,0.0991736352443695,293.4263610839844,297.1499938964844,293.1499938964844,0.0127127291634678,-734.4239501953125,303.4051208496094,0.4511666297912597,0.050000000745058,0.0496621169149875,293.2153015136719,297.1499938964844,293.1499938964844,0.2173430025577545,-3311.95263671875,304.1567077636719,0.8510589003562927,0.298879861831665,0.2106147557497024,293.2536926269531,297.1499938964844,293.1499938964844,0.2915998101234436,-5659.1435546875,304.15484619140625,0.922371506690979,0.3780316710472107,0.3599285185337066,293.2250366210937,297.1499938964844,293.1499938964844,0.013443081639707,-3570.477294921875,303.6922607421875,0.4511666297912597,0.050000000745058,0.2355757057666778,291.1625366210937,291.1499938964844,272.7833251953125,271.06219482421875,284.45806884765625,293.3312683105469,291.1629333496094,1.0,0.2789581418037414,0.9250028133392334,0.9250028133392334,1.0,1.0,-1.146058440208435,0.49496990442276,0.651088535785675,0.2170763164758682,0.0,0.0,0.3336443901062011,66.33634948730469,79.0,8.064776420593262,-7756.35888671875,214.76126098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,305.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.482421875,18000.0,0.0,0.0,0.1693271547555923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438766807317733,0.2438811957836151,-4.5050837798044086e-06,0.0,0.0001718455314403,0.0,0.0,10.485838890075684,0.0,0.0,0.0,0.2959256470203399,4.0,0.0,1.0
812400,293.305908203125,297.1499938964844,293.1499938964844,0.0381541326642036,-1320.0347900390625,304.1612854003906,0.6107645630836487,0.1069295406341552,0.0991736352443695,293.4263610839844,297.1499938964844,293.1499938964844,0.0127127291634678,-734.4239501953125,303.4051208496094,0.4511666297912597,0.050000000745058,0.0496621169149875,293.2153015136719,297.1499938964844,293.1499938964844,0.2173430025577545,-3311.95263671875,304.1567077636719,0.8510589003562927,0.298879861831665,0.2106147557497024,293.2536926269531,297.1499938964844,293.1499938964844,0.2915998101234436,-5659.1435546875,304.15484619140625,0.922371506690979,0.3780316710472107,0.3599285185337066,293.2250366210937,297.1499938964844,293.1499938964844,0.013443081639707,-3570.477294921875,303.6922607421875,0.4511666297912597,0.050000000745058,0.2355757057666778,291.1625366210937,291.1499938964844,272.7833251953125,271.06219482421875,284.45806884765625,293.3312683105469,291.1629333496094,1.0,0.2789581418037414,0.9250028133392334,0.9250028133392334,1.0,1.0,-1.146058440208435,0.49496990442276,0.651088535785675,0.2170763164758682,0.0,0.0,0.3336443901062011,66.33634948730469,79.0,8.064776420593262,-7756.35888671875,214.76126098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,305.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.482421875,18000.0,0.0,0.0,0.1693271547555923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438766807317733,0.2438811957836151,-4.5050837798044086e-06,0.0,0.0001718455314403,0.0,0.0,10.485838890075684,0.0,0.0,0.0,0.2959256470203399,4.0,0.0,1.0
812460,293.304443359375,297.1499938964844,293.1499938964844,0.0359126776456832,-1277.857421875,304.1612548828125,0.5958453416824341,0.1032750904560089,0.0960258990526199,293.4438781738281,297.1499938964844,293.1499938964844,0.0124490074813365,-727.958984375,303.2607421875,0.4431842565536499,0.050000000745058,0.0498261824250221,293.21533203125,297.1499938964844,293.1499938964844,0.2159502357244491,-3295.043701171875,304.15679931640625,0.8401793837547302,0.2972157895565033,0.2095762491226196,293.2535705566406,297.1499938964844,293.1499938964844,0.2892554402351379,-5622.328125,304.1571044921875,0.9078404903411864,0.3754263520240783,0.3575902879238128,293.2284545898437,297.1499938964844,293.1499938964844,0.0134270330891013,-3571.443603515625,303.6568908691406,0.4431842565536499,0.050000000745058,0.2363539636135101,291.1650390625,291.1499938964844,272.82000732421875,271.0798034667969,284.4836120605469,293.342529296875,291.16522216796875,1.0,0.283140480518341,0.9247271418571472,0.9247271418571472,1.0,1.0,-1.1393581628799438,0.4918960928916931,0.647462010383606,0.2155438363552093,0.0,0.0,0.3314564526081085,70.40228271484375,67.0,4.423764228820801,-7680.4033203125,220.3973083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049133300781,305.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.375,18000.0,0.0,0.0,0.168531447649002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418654710054397,0.2418699711561203,-4.499970600591041e-06,0.0,0.0001710379874566,0.0,0.0,10.379571914672852,0.0,0.0,0.0,0.2954946160316467,4.0,0.0,1.0
812520,293.304443359375,297.1499938964844,293.1499938964844,0.0359126776456832,-1277.857421875,304.1612548828125,0.5958453416824341,0.1032750904560089,0.0960258990526199,293.4438781738281,297.1499938964844,293.1499938964844,0.0124490074813365,-727.958984375,303.2607421875,0.4431842565536499,0.050000000745058,0.0498261824250221,293.21533203125,297.1499938964844,293.1499938964844,0.2159502357244491,-3295.043701171875,304.15679931640625,0.8401793837547302,0.2972157895565033,0.2095762491226196,293.2535705566406,297.1499938964844,293.1499938964844,0.2892554402351379,-5622.328125,304.1571044921875,0.9078404903411864,0.3754263520240783,0.3575902879238128,293.2284545898437,297.1499938964844,293.1499938964844,0.0134270330891013,-3571.443603515625,303.6568908691406,0.4431842565536499,0.050000000745058,0.2363539636135101,291.1650390625,291.1499938964844,272.82000732421875,271.0798034667969,284.4836120605469,293.342529296875,291.16522216796875,1.0,0.283140480518341,0.9247271418571472,0.9247271418571472,1.0,1.0,-1.1393581628799438,0.4918960928916931,0.647462010383606,0.2155438363552093,0.0,0.0,0.3314564526081085,70.40228271484375,67.0,4.423764228820801,-7680.4033203125,220.3973083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049133300781,305.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.375,18000.0,0.0,0.0,0.168531447649002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418654710054397,0.2418699711561203,-4.499970600591041e-06,0.0,0.0001710379874566,0.0,0.0,10.379571914672852,0.0,0.0,0.0,0.2954946160316467,4.0,0.0,1.0
812580,293.302490234375,297.1499938964844,293.1499938964844,0.0336595401167869,-1234.8427734375,304.1612548828125,0.5885429382324219,0.0997566729784011,0.0928199216723442,293.4611511230469,297.1499938964844,293.1499938964844,0.012112783268094,-718.5906982421875,303.1112976074219,0.4435670375823974,0.050000000745058,0.0498178675770759,293.2151794433594,297.1499938964844,293.1499938964844,0.214413434267044,-3276.304443359375,304.1571044921875,0.8391904234886169,0.2955917716026306,0.2084295451641082,293.2526550292969,297.1499938964844,293.1499938964844,0.2868586480617523,-5584.8701171875,304.1587219238281,0.9062625169754028,0.3729878067970276,0.3552493453025818,293.2317199707031,297.1499938964844,293.1499938964844,0.0133296074345707,-3559.67041015625,303.6209411621094,0.4435670375823974,0.050000000745058,0.23631452023983,291.1680603027344,291.1499938964844,272.8566589355469,271.0978088378906,284.5103454589844,293.3547058105469,291.1685485839844,1.0,0.281454473733902,0.9244514107704164,0.9244514107704164,1.0,1.0,-1.1312673091888428,0.4881839454174042,0.643083393573761,0.2137154340744018,0.0,0.0,0.3288793861865997,70.08624267578125,55.0,5.222374439239502,-7602.48876953125,217.0442047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450378417969,305.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1678361743688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396583408117294,0.2396628260612487,-4.494505901675439e-06,0.0,0.0001703323796391,0.0,0.0,10.2637300491333,0.0,0.0,0.0,0.2950223684310913,4.0,0.0,1.0
812640,293.302490234375,297.1499938964844,293.1499938964844,0.0336595401167869,-1234.8427734375,304.1612548828125,0.5885429382324219,0.0997566729784011,0.0928199216723442,293.4611511230469,297.1499938964844,293.1499938964844,0.012112783268094,-718.5906982421875,303.1112976074219,0.4435670375823974,0.050000000745058,0.0498178675770759,293.2151794433594,297.1499938964844,293.1499938964844,0.214413434267044,-3276.304443359375,304.1571044921875,0.8391904234886169,0.2955917716026306,0.2084295451641082,293.2526550292969,297.1499938964844,293.1499938964844,0.2868586480617523,-5584.8701171875,304.1587219238281,0.9062625169754028,0.3729878067970276,0.3552493453025818,293.2317199707031,297.1499938964844,293.1499938964844,0.0133296074345707,-3559.67041015625,303.6209411621094,0.4435670375823974,0.050000000745058,0.23631452023983,291.1680603027344,291.1499938964844,272.8566589355469,271.0978088378906,284.5103454589844,293.3547058105469,291.1685485839844,1.0,0.281454473733902,0.9244514107704164,0.9244514107704164,1.0,1.0,-1.1312673091888428,0.4881839454174042,0.643083393573761,0.2137154340744018,0.0,0.0,0.3288793861865997,70.08624267578125,55.0,5.222374439239502,-7602.48876953125,217.0442047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450378417969,305.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1678361743688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396583408117294,0.2396628260612487,-4.494505901675439e-06,0.0,0.0001703323796391,0.0,0.0,10.2637300491333,0.0,0.0,0.0,0.2950223684310913,4.0,0.0,1.0
812700,293.30126953125,297.1499938964844,293.1499938964844,0.032550785690546,-1213.358154296875,304.1612243652344,0.5874006152153015,0.0980677455663681,0.0912254676222801,293.4695129394531,297.1499938964844,293.1499938964844,0.0119252381846308,-713.0053100585938,303.03521728515625,0.4463024437427521,0.050000000745058,0.0497596561908721,293.2149658203125,297.1499938964844,293.1499938964844,0.2136023342609405,-3266.388671875,304.15728759765625,0.8416999578475952,0.2948084473609924,0.2078346610069275,293.251953125,297.1499938964844,293.1499938964844,0.2856313586235046,-5565.720703125,304.15936279296875,0.9092380404472352,0.3718240559101105,0.3540800213813782,293.2331848144531,297.1499938964844,293.1499938964844,0.0132558885961771,-3549.71142578125,303.6030578613281,0.4463024437427521,0.050000000745058,0.2360383868217468,291.1705017089844,291.1499938964844,272.875,271.10699462890625,284.5240783691406,293.36102294921875,291.1709899902344,1.0,0.2790501117706299,0.9243135452270508,0.9243135452270508,1.0,1.0,-1.1268348693847656,0.4861485958099365,0.6406862735748291,0.2127254903316497,0.0,0.0,0.3272699415683746,68.55504608154297,55.0,5.987103462219238,-7560.48583984375,212.6180114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42266845703125,305.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.1674932390451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383007854223251,0.2383052706718444,-4.491344043344725e-06,0.0,0.0001699843414826,0.0,0.0,10.193144798278809,0.0,0.0,0.0,0.2947369813919067,4.0,0.0,1.0
812760,293.29986572265625,297.1499938964844,293.1499938964844,0.0314671285450458,-1192.1142578125,304.1611633300781,0.5876488089561462,0.0964267402887344,0.0896486416459083,293.4776306152344,297.1499938964844,293.1499938964844,0.0117303654551506,-707.0059814453125,302.9583435058594,0.4505175352096557,0.050000000745058,0.0496748425066471,293.21466064453125,297.1499938964844,293.1499938964844,0.2127834111452102,-3256.373779296875,304.1574401855469,0.8458865284919739,0.2940439581871032,0.2072334140539169,293.25115966796875,297.1499938964844,293.1499938964844,0.2844038009643554,-5546.59326171875,304.1598815917969,0.9144283533096312,0.3706905543804168,0.3529146611690521,293.2345275878906,297.1499938964844,293.1499938964844,0.0131710479035973,-3537.902587890625,303.58526611328125,0.4505175352096557,0.050000000745058,0.2356360703706741,291.1729431152344,291.1499938964844,272.8933410644531,271.1163330078125,284.5380249023437,293.3674621582031,291.1734313964844,1.0,0.2758042812347412,0.924184024333954,0.924184024333954,1.0,1.0,-1.1222373247146606,0.4840346872806549,0.6382026076316833,0.2117121219635009,0.0,0.0,0.3254950642585754,66.34870147705078,43.0,6.354094505310059,-7516.87353515625,206.87918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40582275390625,305.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.1671340018510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367790192365646,0.2367835044860839,-4.4877647269458976e-06,0.0,0.0001696197577985,0.0,0.0,10.11415195465088,0.0,0.0,0.0,0.2944182157516479,4.0,0.0,1.0
812820,293.296630859375,297.1499938964844,293.1499938964844,0.0293902270495891,-1150.5704345703125,304.160888671875,0.5919944047927856,0.0932851508259773,0.0865643098950386,293.4931640625,297.1499938964844,293.1499938964844,0.0113287270069122,-694.0858154296875,302.80255126953125,0.4634884595870971,0.050000000745058,0.0494443885982036,293.2138671875,297.1499938964844,293.1499938964844,0.2111369967460632,-3236.229248046875,304.15771484375,0.8592079877853394,0.2925663292407989,0.2060230821371078,293.2492980957031,297.1499938964844,293.1499938964844,0.2819570302963257,-5508.5166015625,304.1606750488281,0.9314025640487672,0.3685005307197571,0.3506001532077789,293.23681640625,297.1499938964844,293.1499938964844,0.0129777081310749,-3510.15185546875,303.550048828125,0.4634884595870971,0.050000000745058,0.234542891383171,291.177734375,291.1499938964844,272.92999267578125,271.1353759765625,284.5665588378906,293.38067626953125,291.1782531738281,1.0,0.2672544419765472,0.9239249229431152,0.9239249229431152,1.0,1.0,-1.1127158403396606,0.4796448349952698,0.6330710649490356,0.2096605151891708,0.0,0.0,0.3214730024337768,60.393367767333984,31.0,6.624955177307129,-7426.63818359375,192.50575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,305.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.1663190722465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333355098962783,0.2333399951457977,-4.479549261304783e-06,0.0,0.0001687927142484,0.0,0.0,9.935964584350586,0.0,0.0,0.0,0.2936979234218597,4.0,0.0,1.0
812880,293.296630859375,297.1499938964844,293.1499938964844,0.0293902270495891,-1150.5704345703125,304.160888671875,0.5919944047927856,0.0932851508259773,0.0865643098950386,293.4931640625,297.1499938964844,293.1499938964844,0.0113287270069122,-694.0858154296875,302.80255126953125,0.4634884595870971,0.050000000745058,0.0494443885982036,293.2138671875,297.1499938964844,293.1499938964844,0.2111369967460632,-3236.229248046875,304.15771484375,0.8592079877853394,0.2925663292407989,0.2060230821371078,293.2492980957031,297.1499938964844,293.1499938964844,0.2819570302963257,-5508.5166015625,304.1606750488281,0.9314025640487672,0.3685005307197571,0.3506001532077789,293.23681640625,297.1499938964844,293.1499938964844,0.0129777081310749,-3510.15185546875,303.550048828125,0.4634884595870971,0.050000000745058,0.234542891383171,291.177734375,291.1499938964844,272.92999267578125,271.1353759765625,284.5665588378906,293.38067626953125,291.1782531738281,1.0,0.2672544419765472,0.9239249229431152,0.9239249229431152,1.0,1.0,-1.1127158403396606,0.4796448349952698,0.6330710649490356,0.2096605151891708,0.0,0.0,0.3214730024337768,60.393367767333984,31.0,6.624955177307129,-7426.63818359375,192.50575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,305.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.1663190722465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333355098962783,0.2333399951457977,-4.479549261304783e-06,0.0,0.0001687927142484,0.0,0.0,9.935964584350586,0.0,0.0,0.0,0.2936979234218597,4.0,0.0,1.0
812940,293.2929077148437,297.1499938964844,293.1499938964844,0.0274496022611856,-1110.5357666015625,304.1604919433594,0.6014314293861389,0.090323768556118,0.0835893899202346,293.5075378417969,297.1499938964844,293.1499938964844,0.0109234005212783,-680.348876953125,302.64453125,0.479244977235794,0.050000000745058,0.0491564236581325,293.212890625,297.1499938964844,293.1499938964844,0.2094980180263519,-3216.16552734375,304.1578674316406,0.879933774471283,0.2911481857299804,0.2048136442899704,293.2472839355469,297.1499938964844,293.1499938964844,0.2795383036136627,-5470.91650390625,304.1611328125,0.9564129114151,0.3663973212242126,0.3483141362667084,293.2386474609375,297.1499938964844,293.1499938964844,0.0127649009227752,-3478.6875,303.515380859375,0.479244977235794,0.050000000745058,0.233176901936531,291.1822814941406,291.1499938964844,272.9666748046875,271.1550598144531,284.5957946777344,293.39410400390625,291.1827087402344,1.0,0.2564884722232818,0.9236658811569214,0.9236658811569214,1.0,1.0,-1.1029644012451172,0.4751306772232055,0.6278337240219116,0.2076275944709777,0.0,0.0,0.3168610334396362,52.98130416870117,25.0,6.216119289398193,-7333.08251953125,175.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.95703125,18000.0,0.0,0.0,0.1653131693601608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294015288352966,0.2294059991836547,-4.470122348720906e-06,0.0,0.0001677718537393,0.0,0.0,9.733675956726074,0.0,0.0,0.0,0.2928800880908966,4.0,0.0,1.0
813000,293.2929077148437,297.1499938964844,293.1499938964844,0.0274496022611856,-1110.5357666015625,304.1604919433594,0.6014314293861389,0.090323768556118,0.0835893899202346,293.5075378417969,297.1499938964844,293.1499938964844,0.0109234005212783,-680.348876953125,302.64453125,0.479244977235794,0.050000000745058,0.0491564236581325,293.212890625,297.1499938964844,293.1499938964844,0.2094980180263519,-3216.16552734375,304.1578674316406,0.879933774471283,0.2911481857299804,0.2048136442899704,293.2472839355469,297.1499938964844,293.1499938964844,0.2795383036136627,-5470.91650390625,304.1611328125,0.9564129114151,0.3663973212242126,0.3483141362667084,293.2386474609375,297.1499938964844,293.1499938964844,0.0127649009227752,-3478.6875,303.515380859375,0.479244977235794,0.050000000745058,0.233176901936531,291.1822814941406,291.1499938964844,272.9666748046875,271.1550598144531,284.5957946777344,293.39410400390625,291.1827087402344,1.0,0.2564884722232818,0.9236658811569214,0.9236658811569214,1.0,1.0,-1.1029644012451172,0.4751306772232055,0.6278337240219116,0.2076275944709777,0.0,0.0,0.3168610334396362,52.98130416870117,25.0,6.216119289398193,-7333.08251953125,175.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.95703125,18000.0,0.0,0.0,0.1653131693601608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294015288352966,0.2294059991836547,-4.470122348720906e-06,0.0,0.0001677718537393,0.0,0.0,9.733675956726074,0.0,0.0,0.0,0.2928800880908966,4.0,0.0,1.0
813060,293.28887939453125,297.1499938964844,293.1499938964844,0.0256854407489299,-1072.868896484375,304.1599426269531,0.6123012900352478,0.087520070374012,0.0807825624942779,293.52099609375,297.1499938964844,293.1499938964844,0.0105417249724268,-666.9259033203125,302.48406982421875,0.4932982623577118,0.050000000745058,0.0488890260457992,293.2118225097656,297.1499938964844,293.1499938964844,0.2079389691352844,-3197.097412109375,304.1578369140625,0.9038761258125304,0.2897687554359436,0.2036511451005935,293.24517822265625,297.1499938964844,293.1499938964844,0.2772275805473327,-5435.056640625,304.1612548828125,0.9809889793395996,0.3643574118614197,0.346114844083786,293.24005126953125,297.1499938964844,293.1499938964844,0.0125674381852149,-3449.21923828125,303.4810791015625,0.4932982623577118,0.050000000745058,0.2319085001945495,291.1856689453125,291.1499938964844,273.0033264160156,271.1754150390625,284.6253662109375,293.4078674316406,291.1859130859375,1.0,0.2462267279624939,0.9234659671783448,0.9234659671783448,1.0,1.0,-1.093716740608215,0.4708307087421417,0.6228859424591064,0.2057734280824661,0.0,0.0,0.3118576109409332,46.09881210327149,25.0,4.519748210906982,-7239.41259765625,160.0176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168395996094,305.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.1640651077032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22512848675251,0.2251329571008682,-4.459805495571345e-06,0.0,0.000166505225934,0.0,0.0,9.515432357788086,0.0,0.0,0.0,0.2919977307319641,4.0,0.0,1.0
813120,293.28887939453125,297.1499938964844,293.1499938964844,0.0256854407489299,-1072.868896484375,304.1599426269531,0.6123012900352478,0.087520070374012,0.0807825624942779,293.52099609375,297.1499938964844,293.1499938964844,0.0105417249724268,-666.9259033203125,302.48406982421875,0.4932982623577118,0.050000000745058,0.0488890260457992,293.2118225097656,297.1499938964844,293.1499938964844,0.2079389691352844,-3197.097412109375,304.1578369140625,0.9038761258125304,0.2897687554359436,0.2036511451005935,293.24517822265625,297.1499938964844,293.1499938964844,0.2772275805473327,-5435.056640625,304.1612548828125,0.9809889793395996,0.3643574118614197,0.346114844083786,293.24005126953125,297.1499938964844,293.1499938964844,0.0125674381852149,-3449.21923828125,303.4810791015625,0.4932982623577118,0.050000000745058,0.2319085001945495,291.1856689453125,291.1499938964844,273.0033264160156,271.1754150390625,284.6253662109375,293.4078674316406,291.1859130859375,1.0,0.2462267279624939,0.9234659671783448,0.9234659671783448,1.0,1.0,-1.093716740608215,0.4708307087421417,0.6228859424591064,0.2057734280824661,0.0,0.0,0.3118576109409332,46.09881210327149,25.0,4.519748210906982,-7239.41259765625,160.0176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168395996094,305.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.1640651077032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22512848675251,0.2251329571008682,-4.459805495571345e-06,0.0,0.000166505225934,0.0,0.0,9.515432357788086,0.0,0.0,0.0,0.2919977307319641,4.0,0.0,1.0
813180,293.2847595214844,297.1499938964844,293.1499938964844,0.02410589158535,-1037.8922119140625,304.15924072265625,0.6200390458106995,0.0848376378417015,0.0781635791063308,293.5337829589844,297.1499938964844,293.1499938964844,0.0101983034983277,-654.5462646484375,302.3205871582031,0.5052813291549683,0.050000000745058,0.0486959964036941,293.2108764648437,297.1499938964844,293.1499938964844,0.2064968943595886,-3179.4892578125,304.1576232910156,0.9264028072357178,0.2883960902690887,0.2025540471076965,293.2431640625,297.1499938964844,293.1499938964844,0.2750020921230316,-5401.052734375,304.1612243652344,0.9980878829956056,0.3623547852039337,0.3440245985984802,293.2412414550781,297.1499938964844,293.1499938964844,0.0124070383608341,-3425.586181640625,303.4466857910156,0.5052813291549683,0.050000000745058,0.23099285364151,291.1871643066406,291.1499938964844,273.0400085449219,271.1965026855469,284.655029296875,293.4219665527344,291.18719482421875,1.0,0.2384406328201294,0.9232661128044128,0.9232661128044128,1.0,1.0,-1.08532977104187,0.4669103026390075,0.6184195280075073,0.2041589170694351,0.0,0.0,0.306782454252243,41.11188125610352,25.0,2.1436283588409424,-7149.5537109375,148.4685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45361328125,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.1625596284866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22079898416996,0.2208034396171569,-4.449216703505954e-06,0.0,0.0001649773621466,0.0,0.0,9.29576301574707,0.0,0.0,0.0,0.2911083698272705,4.0,0.0,1.0
813240,293.2847595214844,297.1499938964844,293.1499938964844,0.02410589158535,-1037.8922119140625,304.15924072265625,0.6200390458106995,0.0848376378417015,0.0781635791063308,293.5337829589844,297.1499938964844,293.1499938964844,0.0101983034983277,-654.5462646484375,302.3205871582031,0.5052813291549683,0.050000000745058,0.0486959964036941,293.2108764648437,297.1499938964844,293.1499938964844,0.2064968943595886,-3179.4892578125,304.1576232910156,0.9264028072357178,0.2883960902690887,0.2025540471076965,293.2431640625,297.1499938964844,293.1499938964844,0.2750020921230316,-5401.052734375,304.1612243652344,0.9980878829956056,0.3623547852039337,0.3440245985984802,293.2412414550781,297.1499938964844,293.1499938964844,0.0124070383608341,-3425.586181640625,303.4466857910156,0.5052813291549683,0.050000000745058,0.23099285364151,291.1871643066406,291.1499938964844,273.0400085449219,271.1965026855469,284.655029296875,293.4219665527344,291.18719482421875,1.0,0.2384406328201294,0.9232661128044128,0.9232661128044128,1.0,1.0,-1.08532977104187,0.4669103026390075,0.6184195280075073,0.2041589170694351,0.0,0.0,0.306782454252243,41.11188125610352,25.0,2.1436283588409424,-7149.5537109375,148.4685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45361328125,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.1625596284866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22079898416996,0.2208034396171569,-4.449216703505954e-06,0.0,0.0001649773621466,0.0,0.0,9.29576301574707,0.0,0.0,0.0,0.2911083698272705,4.0,0.0,1.0
813300,293.2826538085937,297.1499938964844,293.1499938964844,0.0233780350536108,-1021.2893676757812,304.1589050292969,0.6216651201248169,0.0835408940911293,0.0769268944859504,293.5399475097656,297.1499938964844,293.1499938964844,0.0100411651656031,-648.7706909179688,302.2378845214844,0.5095933675765991,0.050000000745058,0.0486361905932426,293.21044921875,297.1499938964844,293.1499938964844,0.2057937383651733,-3170.880126953125,304.15753173828125,0.9342111349105836,0.2877105176448822,0.2020318806171417,293.2404479980469,297.1499938964844,293.1499938964844,0.2699255645275116,-5318.56201171875,304.1685485839844,0.9990000128746032,0.3617057800292969,0.3385495543479919,293.2417907714844,297.1499938964844,293.1499938964844,0.0123423058539628,-3416.152099609375,303.42950439453125,0.5095933675765991,0.050000000745058,0.2307091504335403,291.1884155273437,291.1499938964844,273.0583190917969,271.20733642578125,284.67315673828125,293.43035888671875,291.1893310546875,1.0,0.2351201027631759,0.9231661558151244,0.9231661558151244,1.0,1.0,-1.0763808488845823,0.462759792804718,0.6136210560798645,0.2023758143186569,0.0,0.0,0.3041155338287353,39.49102783203125,25.0,6.835058689117432,-7093.54248046875,143.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755859375,305.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.19921875,18000.0,0.0,0.0,0.1617109328508377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186496257781982,0.218654066324234,-4.444021669769427e-06,0.0,0.0001641160342842,0.0,0.0,9.18747615814209,0.0,0.0,0.0,0.2906687259674072,4.0,0.0,1.0
