time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2806091308594,297.1499938964844,293.1499938964844,0.022660432383418,-1004.4861450195312,304.1585693359375,0.6224616765975952,0.0822641402482986,0.0757267326116561,293.5459899902344,297.1499938964844,293.1499938964844,0.0098849153146147,-642.7699584960938,302.155517578125,0.5132251977920532,0.050000000745058,0.048589389771223,293.2100830078125,297.1499938964844,293.1499938964844,0.204968050122261,-3160.615234375,304.1576538085937,0.9404243230819702,0.2870173156261444,0.201518252491951,293.2329406738281,297.1499938964844,293.1499938964844,0.263393759727478,-5213.828125,304.177001953125,0.9990000128746032,0.3620258569717407,0.3319251835346222,293.2422790527344,297.1499938964844,293.1499938964844,0.0122755710035562,-3405.6767578125,303.4127502441406,0.5132251977920532,0.050000000745058,0.2304871380329132,291.1968078613281,291.1499938964844,273.07666015625,271.2184143066406,284.6941833496094,293.4419250488281,291.19940185546875,1.0,0.232069194316864,0.9230864644050598,0.9230864644050598,1.0,1.0,-1.065995454788208,0.4579537808895111,0.6080417037010193,0.2002996653318405,0.0,0.0,0.3001892864704132,38.18274688720703,25.0,18.395824432373047,-7025.86962890625,137.98342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,305.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.302734375,18000.0,0.0,0.0,0.160773679614067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159883975982666,0.2159928381443023,-4.438591076905141e-06,0.0,0.0001631648483453,0.0,0.0,9.055947303771973,0.0,0.0,0.0,0.2901369929313659,4.0,0.0,1.0
813420,293.2765808105469,297.1499938964844,293.1499938964844,0.0213121939450502,-971.9390869140624,304.157958984375,0.6232407093048096,0.079770915210247,0.0733916983008384,293.55780029296875,297.1499938964844,293.1499938964844,0.0095829712226986,-630.9037475585938,301.9889831542969,0.5199471712112427,0.050000000745058,0.0485103093087673,293.20947265625,297.1499938964844,293.1499938964844,0.2033356428146362,-3140.33642578125,304.1578063964844,0.9511139988899232,0.2856165170669555,0.2004873901605606,293.2095947265625,297.1499938964844,293.1499938964844,0.2519432306289673,-5030.22705078125,304.1868591308594,0.9990000128746032,0.3646410703659057,0.3204202353954315,293.2430114746094,297.1499938964844,293.1499938964844,0.0121518047526478,-3386.236572265625,303.3798522949219,0.5199471712112427,0.050000000745058,0.2301120162010193,291.21466064453125,291.1499938964844,273.11334228515625,271.2411804199219,284.7415771484375,293.4754943847656,291.2157287597656,1.0,0.2267421782016754,0.9229269623756408,0.9229269623756408,1.0,1.0,-1.047600507736206,0.4494208991527557,0.5981795787811279,0.196721002459526,0.0,0.0,0.2902144193649292,35.96653366088867,28.0,18.45660781860352,-6858.74755859375,129.34165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.28125,18000.0,0.0,0.0,0.1585310846567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083228677511215,0.2083272933959961,-4.423128302732948e-06,0.0,0.0001608888996997,0.0,0.0,8.68073844909668,0.0,0.0,0.0,0.28865647315979,4.0,0.0,1.0
813480,293.2765808105469,297.1499938964844,293.1499938964844,0.0213121939450502,-971.9390869140624,304.157958984375,0.6232407093048096,0.079770915210247,0.0733916983008384,293.55780029296875,297.1499938964844,293.1499938964844,0.0095829712226986,-630.9037475585938,301.9889831542969,0.5199471712112427,0.050000000745058,0.0485103093087673,293.20947265625,297.1499938964844,293.1499938964844,0.2033356428146362,-3140.33642578125,304.1578063964844,0.9511139988899232,0.2856165170669555,0.2004873901605606,293.2095947265625,297.1499938964844,293.1499938964844,0.2519432306289673,-5030.22705078125,304.1868591308594,0.9990000128746032,0.3646410703659057,0.3204202353954315,293.2430114746094,297.1499938964844,293.1499938964844,0.0121518047526478,-3386.236572265625,303.3798522949219,0.5199471712112427,0.050000000745058,0.2301120162010193,291.21466064453125,291.1499938964844,273.11334228515625,271.2411804199219,284.7415771484375,293.4754943847656,291.2157287597656,1.0,0.2267421782016754,0.9229269623756408,0.9229269623756408,1.0,1.0,-1.047600507736206,0.4494208991527557,0.5981795787811279,0.196721002459526,0.0,0.0,0.2902144193649292,35.96653366088867,28.0,18.45660781860352,-6858.74755859375,129.34165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.28125,18000.0,0.0,0.0,0.1585310846567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083228677511215,0.2083272933959961,-4.423128302732948e-06,0.0,0.0001608888996997,0.0,0.0,8.68073844909668,0.0,0.0,0.0,0.28865647315979,4.0,0.0,1.0
813540,293.2726135253906,297.1499938964844,293.1499938964844,0.0201201643794775,-942.1242065429688,304.15728759765625,0.6214239597320557,0.0773697048425674,0.0711691603064537,293.5690612792969,297.1499938964844,293.1499938964844,0.009307156316936,-620.0175170898438,301.8179626464844,0.5241991281509399,0.050000000745058,0.0484647080302238,293.2089538574219,297.1499938964844,293.1499938964844,0.2019698023796081,-3123.56201171875,304.157470703125,0.9568015933036804,0.2842170596122741,0.1994792968034744,293.18426513671875,297.1499938964844,293.1499938964844,0.2450396567583084,-4921.1298828125,304.1858215332031,0.9990000128746032,0.3682745099067688,0.3135925233364105,293.2431945800781,297.1499938964844,293.1499938964844,0.0120599875226616,-3373.031494140625,303.3475036621094,0.5241991281509399,0.050000000745058,0.2298957109451294,291.2191772460937,291.1499938964844,273.1499938964844,271.2649230957031,284.7914428710937,293.5188903808594,291.2188720703125,1.0,0.2235267609357834,0.9227675199508668,0.9227675199508668,1.0,1.0,-1.0352108478546145,0.4436476230621338,0.5915632843971252,0.1944065541028976,0.0,0.0,0.2805551290512085,34.67151641845703,46.0,5.492063045501709,-6706.42919921875,124.01589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,305.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.53125,18000.0,0.0,0.0,0.1557287126779556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005896866321563,0.2005940824747085,-4.405398613016587e-06,0.0,0.0001580448442837,0.0,0.0,8.303224563598633,0.0,0.0,0.0,0.2871457934379577,4.0,0.0,1.0
813600,293.2726135253906,297.1499938964844,293.1499938964844,0.0201201643794775,-942.1242065429688,304.15728759765625,0.6214239597320557,0.0773697048425674,0.0711691603064537,293.5690612792969,297.1499938964844,293.1499938964844,0.009307156316936,-620.0175170898438,301.8179626464844,0.5241991281509399,0.050000000745058,0.0484647080302238,293.2089538574219,297.1499938964844,293.1499938964844,0.2019698023796081,-3123.56201171875,304.157470703125,0.9568015933036804,0.2842170596122741,0.1994792968034744,293.18426513671875,297.1499938964844,293.1499938964844,0.2450396567583084,-4921.1298828125,304.1858215332031,0.9990000128746032,0.3682745099067688,0.3135925233364105,293.2431945800781,297.1499938964844,293.1499938964844,0.0120599875226616,-3373.031494140625,303.3475036621094,0.5241991281509399,0.050000000745058,0.2298957109451294,291.2191772460937,291.1499938964844,273.1499938964844,271.2649230957031,284.7914428710937,293.5188903808594,291.2188720703125,1.0,0.2235267609357834,0.9227675199508668,0.9227675199508668,1.0,1.0,-1.0352108478546145,0.4436476230621338,0.5915632843971252,0.1944065541028976,0.0,0.0,0.2805551290512085,34.67151641845703,46.0,5.492063045501709,-6706.42919921875,124.01589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,305.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.53125,18000.0,0.0,0.0,0.1557287126779556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005896866321563,0.2005940824747085,-4.405398613016587e-06,0.0,0.0001580448442837,0.0,0.0,8.303224563598633,0.0,0.0,0.0,0.2871457934379577,4.0,0.0,1.0
813660,293.26885986328125,297.1499938964844,293.1499938964844,0.0191354695707559,-916.9207153320312,304.156494140625,0.6084192395210266,0.0750239267945289,0.0691211968660354,293.57965087890625,297.1499938964844,293.1499938964844,0.0090842889621853,-611.7645263671875,301.6399841308594,0.5176041126251221,0.050000000745058,0.0485369190573692,293.2087097167969,297.1499938964844,293.1499938964844,0.2011644542217254,-3114.187255859375,304.1562805175781,0.9433812499046326,0.2827701866626739,0.1985367089509964,293.1755676269531,297.1499938964844,293.1499938964844,0.2548741996288299,-5087.1171875,304.1567687988281,0.9990000128746032,0.3692401945590973,0.3243262767791748,293.24346923828125,297.1499938964844,293.1499938964844,0.012041762471199,-3374.796630859375,303.31304931640625,0.5176041126251221,0.050000000745058,0.2302382588386535,291.1981201171875,291.1499938964844,273.1866760253906,271.2892761230469,284.8106384277344,293.5332946777344,291.19244384765625,1.0,0.2282512933015823,0.922731339931488,0.922731339931488,1.0,1.0,-1.0449916124343872,0.4481212198734283,0.5968704223632812,0.1964349448680877,0.0,0.0,0.2749755978584289,36.614402770996094,49.0,-37.16854476928711,-6643.36669921875,129.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580261230469,305.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.826171875,18000.0,0.0,0.0,0.152547225356102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949266046285629,0.1949309855699539,-4.390001322462922e-06,0.0,0.000154816036229,0.0,0.0,8.025744438171387,0.0,0.0,0.0,0.286021739244461,4.0,0.0,1.0
813720,293.26885986328125,297.1499938964844,293.1499938964844,0.0191354695707559,-916.9207153320312,304.156494140625,0.6084192395210266,0.0750239267945289,0.0691211968660354,293.57965087890625,297.1499938964844,293.1499938964844,0.0090842889621853,-611.7645263671875,301.6399841308594,0.5176041126251221,0.050000000745058,0.0485369190573692,293.2087097167969,297.1499938964844,293.1499938964844,0.2011644542217254,-3114.187255859375,304.1562805175781,0.9433812499046326,0.2827701866626739,0.1985367089509964,293.1755676269531,297.1499938964844,293.1499938964844,0.2548741996288299,-5087.1171875,304.1567687988281,0.9990000128746032,0.3692401945590973,0.3243262767791748,293.24346923828125,297.1499938964844,293.1499938964844,0.012041762471199,-3374.796630859375,303.31304931640625,0.5176041126251221,0.050000000745058,0.2302382588386535,291.1981201171875,291.1499938964844,273.1866760253906,271.2892761230469,284.8106384277344,293.5332946777344,291.19244384765625,1.0,0.2282512933015823,0.922731339931488,0.922731339931488,1.0,1.0,-1.0449916124343872,0.4481212198734283,0.5968704223632812,0.1964349448680877,0.0,0.0,0.2749755978584289,36.614402770996094,49.0,-37.16854476928711,-6643.36669921875,129.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580261230469,305.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.826171875,18000.0,0.0,0.0,0.152547225356102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949266046285629,0.1949309855699539,-4.390001322462922e-06,0.0,0.000154816036229,0.0,0.0,8.025744438171387,0.0,0.0,0.0,0.286021739244461,4.0,0.0,1.0
813780,293.26519775390625,297.1499938964844,293.1499938964844,0.0182655174285173,-894.1757202148438,304.1557922363281,0.5933387279510498,0.0727533921599388,0.0671449080109596,293.5900573730469,297.1499938964844,293.1499938964844,0.0088793467730283,-604.433837890625,301.4534606933594,0.510320782661438,0.050000000745058,0.0486266873776912,293.2085266113281,297.1499938964844,293.1499938964844,0.2007183283567428,-3109.4951171875,304.15496826171875,0.927618443965912,0.281324565410614,0.1975953429937362,293.19500732421875,297.1499938964844,293.1499938964844,0.2677176594734192,-5297.43896484375,304.1334533691406,0.9990000128746032,0.3646889925003052,0.3371988236904144,293.2446594238281,297.1499938964844,293.1499938964844,0.0120457224547863,-3382.24755859375,303.2743530273437,0.510320782661438,0.050000000745058,0.2306640744209289,291.1536865234375,291.1499938964844,273.22332763671875,271.3139343261719,284.81890869140625,293.5330810546875,291.1505432128906,1.0,0.2331008017063141,0.9226951599121094,0.9226951599121094,1.0,1.0,-1.0575616359710691,0.4538657367229461,0.6036958694458008,0.1990827023983001,0.0,0.0,0.2777259945869446,39.03751754760742,52.0,-46.20761489868164,-6692.71435546875,137.35646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8035888671875,305.6311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.1495454013347625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957525908946991,0.1957569718360901,-4.385694865050027e-06,0.0,0.000151769578224,0.0,0.0,8.054405212402344,0.0,0.0,0.0,0.2860621809959411,4.0,0.0,1.0
813840,293.26519775390625,297.1499938964844,293.1499938964844,0.0182655174285173,-894.1757202148438,304.1557922363281,0.5933387279510498,0.0727533921599388,0.0671449080109596,293.5900573730469,297.1499938964844,293.1499938964844,0.0088793467730283,-604.433837890625,301.4534606933594,0.510320782661438,0.050000000745058,0.0486266873776912,293.2085266113281,297.1499938964844,293.1499938964844,0.2007183283567428,-3109.4951171875,304.15496826171875,0.927618443965912,0.281324565410614,0.1975953429937362,293.19500732421875,297.1499938964844,293.1499938964844,0.2677176594734192,-5297.43896484375,304.1334533691406,0.9990000128746032,0.3646889925003052,0.3371988236904144,293.2446594238281,297.1499938964844,293.1499938964844,0.0120457224547863,-3382.24755859375,303.2743530273437,0.510320782661438,0.050000000745058,0.2306640744209289,291.1536865234375,291.1499938964844,273.22332763671875,271.3139343261719,284.81890869140625,293.5330810546875,291.1505432128906,1.0,0.2331008017063141,0.9226951599121094,0.9226951599121094,1.0,1.0,-1.0575616359710691,0.4538657367229461,0.6036958694458008,0.1990827023983001,0.0,0.0,0.2777259945869446,39.03751754760742,52.0,-46.20761489868164,-6692.71435546875,137.35646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8035888671875,305.6311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.1495454013347625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957525908946991,0.1957569718360901,-4.385694865050027e-06,0.0,0.000151769578224,0.0,0.0,8.054405212402344,0.0,0.0,0.0,0.2860621809959411,4.0,0.0,1.0
813900,293.2633972167969,297.1499938964844,293.1499938964844,0.0178317055106163,-882.3900756835938,304.155517578125,0.5856678485870361,0.0716509148478508,0.0661889016628265,293.5954284667969,297.1499938964844,293.1499938964844,0.0087720118463039,-600.2435302734375,301.360107421875,0.506841778755188,0.050000000745058,0.0486739240586757,293.20849609375,297.1499938964844,293.1499938964844,0.2003267407417297,-3104.86279296875,304.15478515625,0.9198167324066162,0.2805874943733215,0.1971208751201629,293.2103271484375,297.1499938964844,293.1499938964844,0.2737417817115783,-5394.68017578125,304.1255798339844,0.9990000128746032,0.361113965511322,0.3432968854904175,293.2457580566406,297.1499938964844,293.1499938964844,0.0120354359969496,-3383.189208984375,303.2541198730469,0.506841778755188,0.050000000745058,0.2308881282806396,291.1413269042969,291.1499938964844,273.2416687011719,271.32635498046875,284.8182678222656,293.5240173339844,291.13873291015625,1.0,0.2356195002794265,0.9226770401000975,0.9226770401000975,1.0,1.0,-1.063434600830078,0.4565553069114685,0.6068792939186096,0.2003145217895507,0.0,0.0,0.2795556187629699,40.30406951904297,52.0,-40.11333084106445,-6726.32958984375,141.1696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977905273437,305.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.1482992172241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970105320215225,0.1970149129629135,-4.387331500765868e-06,0.0,0.0001505048421677,0.0,0.0,8.112622261047363,0.0,0.0,0.0,0.2862769663333893,4.0,0.0,1.0
813960,293.2615051269531,297.1499938964844,293.1499938964844,0.0174182225018739,-870.88525390625,304.1552734375,0.5755049586296082,0.0705822855234146,0.065287671983242,293.60089111328125,297.1499938964844,293.1499938964844,0.0086686490103602,-596.0872802734375,301.2663879394531,0.5015518069267273,0.050000000745058,0.0487518981099128,293.2084655761719,297.1499938964844,293.1499938964844,0.199867308139801,-3099.288818359375,304.1547546386719,0.908543050289154,0.2798502743244171,0.1966660022735595,293.2239074707031,297.1499938964844,293.1499938964844,0.2718256413936615,-5361.74072265625,304.13360595703125,0.9903193712234496,0.3576768934726715,0.3407876789569855,293.2470703125,297.1499938964844,293.1499938964844,0.0120306108146905,-3384.68701171875,303.2333984375,0.5015518069267273,0.050000000745058,0.2312580198049545,291.1334533691406,291.1499938964844,273.260009765625,271.3388671875,284.826904296875,293.5209045410156,291.13360595703125,1.0,0.2379545271396637,0.9224898815155028,0.9224898815155028,1.0,1.0,-1.0593647956848145,0.4546540379524231,0.6047106981277466,0.1995364129543304,0.0,0.0,0.281507134437561,42.2318000793457,55.0,-21.097984313964844,-6736.96484375,143.58030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750244140625,305.6552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.64453125,18000.0,0.0,0.0,0.1472518146038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985147297382354,0.1985191255807876,-4.389947662275517e-06,0.0,0.000149441868416,0.0,0.0,8.183560371398926,0.0,0.0,0.0,0.2865501642227173,4.0,0.0,1.0
814020,293.2579345703125,297.1499938964844,293.1499938964844,0.0165628306567668,-845.9193725585938,304.1549377441406,0.5568050742149353,0.0684850737452507,0.0635309889912605,293.6124572753906,297.1499938964844,293.1499938964844,0.008439952507615,-585.836181640625,301.0821228027344,0.4926412999629974,0.050000000745058,0.0489009954035282,293.2087097167969,297.1499938964844,293.1499938964844,0.1983401626348495,-3080.00927734375,304.1557312011719,0.8903985619544983,0.2783204019069671,0.1957229524850845,293.2364501953125,297.1499938964844,293.1499938964844,0.2672328352928161,-5285.11572265625,304.146484375,0.9709188938140868,0.3532312214374542,0.3360833823680877,293.2500305175781,297.1499938964844,293.1499938964844,0.0119813969358801,-3378.148681640625,303.1928405761719,0.4926412999629974,0.050000000745058,0.2319652587175369,291.1520690917969,291.1499938964844,273.2966613769531,271.3640441894531,284.85498046875,293.5335998535156,291.154052734375,1.0,0.2423730492591858,0.9221155643463136,0.9221155643463136,1.0,1.0,-1.0515358448028564,0.4510436654090881,0.6004922389984131,0.1979170590639114,0.0,0.0,0.2801543176174164,45.913970947265625,58.0,14.00444221496582,-6700.4794921875,148.11651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70166015625,305.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1456252187490463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987641900777816,0.1987685710191726,-4.393644758238224e-06,0.0,0.0001477910846006,0.0,0.0,8.20121955871582,0.0,0.0,0.0,0.2866400778293609,4.0,0.0,1.0
814080,293.2579345703125,297.1499938964844,293.1499938964844,0.0165628306567668,-845.9193725585938,304.1549377441406,0.5568050742149353,0.0684850737452507,0.0635309889912605,293.6124572753906,297.1499938964844,293.1499938964844,0.008439952507615,-585.836181640625,301.0821228027344,0.4926412999629974,0.050000000745058,0.0489009954035282,293.2087097167969,297.1499938964844,293.1499938964844,0.1983401626348495,-3080.00927734375,304.1557312011719,0.8903985619544983,0.2783204019069671,0.1957229524850845,293.2364501953125,297.1499938964844,293.1499938964844,0.2672328352928161,-5285.11572265625,304.146484375,0.9709188938140868,0.3532312214374542,0.3360833823680877,293.2500305175781,297.1499938964844,293.1499938964844,0.0119813969358801,-3378.148681640625,303.1928405761719,0.4926412999629974,0.050000000745058,0.2319652587175369,291.1520690917969,291.1499938964844,273.2966613769531,271.3640441894531,284.85498046875,293.5335998535156,291.154052734375,1.0,0.2423730492591858,0.9221155643463136,0.9221155643463136,1.0,1.0,-1.0515358448028564,0.4510436654090881,0.6004922389984131,0.1979170590639114,0.0,0.0,0.2801543176174164,45.913970947265625,58.0,14.00444221496582,-6700.4794921875,148.11651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70166015625,305.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1456252187490463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987641900777816,0.1987685710191726,-4.393644758238224e-06,0.0,0.0001477910846006,0.0,0.0,8.20121955871582,0.0,0.0,0.0,0.2866400778293609,4.0,0.0,1.0
814140,293.2543640136719,297.1499938964844,293.1499938964844,0.0157893877476453,-822.6366577148438,304.1545715332031,0.5403962731361389,0.0664758682250976,0.061833705753088,293.6246643066406,297.1499938964844,293.1499938964844,0.0082131912931799,-575.5445556640625,300.89031982421875,0.4852364063262939,0.050000000745058,0.0490397624671459,293.20904541015625,297.1499938964844,293.1499938964844,0.1969515085220337,-3062.65966796875,304.1560974121094,0.8753489255905151,0.2767674326896667,0.1947458833456039,293.24029541015625,297.1499938964844,293.1499938964844,0.2643603384494781,-5238.033203125,304.1523132324219,0.9531657695770264,0.350252091884613,0.3331668972969055,293.2529296875,297.1499938964844,293.1499938964844,0.0119374124333262,-3373.423583984375,303.15087890625,0.4852364063262939,0.050000000745058,0.2326235175132751,291.1614990234375,291.1499938964844,273.3333435058594,271.38946533203125,284.88751220703125,293.5569763183594,291.16217041015625,1.0,0.2465816587209701,0.9217411875724792,0.9217411875724792,1.0,1.0,-1.0457816123962402,0.448404312133789,0.5973772406578064,0.1966830193996429,0.0,0.0,0.2778640687465668,49.3587646484375,61.0,11.476091384887695,-6630.564453125,152.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,305.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.220703125,18000.0,0.0,0.0,0.1443585753440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969880908727646,0.1969924867153167,-4.390998583403416e-06,0.0,0.000146505612065,0.0,0.0,8.118183135986328,0.0,0.0,0.0,0.2863324880599975,4.0,0.0,1.0
814200,293.2543640136719,297.1499938964844,293.1499938964844,0.0157893877476453,-822.6366577148438,304.1545715332031,0.5403962731361389,0.0664758682250976,0.061833705753088,293.6246643066406,297.1499938964844,293.1499938964844,0.0082131912931799,-575.5445556640625,300.89031982421875,0.4852364063262939,0.050000000745058,0.0490397624671459,293.20904541015625,297.1499938964844,293.1499938964844,0.1969515085220337,-3062.65966796875,304.1560974121094,0.8753489255905151,0.2767674326896667,0.1947458833456039,293.24029541015625,297.1499938964844,293.1499938964844,0.2643603384494781,-5238.033203125,304.1523132324219,0.9531657695770264,0.350252091884613,0.3331668972969055,293.2529296875,297.1499938964844,293.1499938964844,0.0119374124333262,-3373.423583984375,303.15087890625,0.4852364063262939,0.050000000745058,0.2326235175132751,291.1614990234375,291.1499938964844,273.3333435058594,271.38946533203125,284.88751220703125,293.5569763183594,291.16217041015625,1.0,0.2465816587209701,0.9217411875724792,0.9217411875724792,1.0,1.0,-1.0457816123962402,0.448404312133789,0.5973772406578064,0.1966830193996429,0.0,0.0,0.2778640687465668,49.3587646484375,61.0,11.476091384887695,-6630.564453125,152.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,305.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.220703125,18000.0,0.0,0.0,0.1443585753440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969880908727646,0.1969924867153167,-4.390998583403416e-06,0.0,0.000146505612065,0.0,0.0,8.118183135986328,0.0,0.0,0.0,0.2863324880599975,4.0,0.0,1.0
814260,293.25067138671875,297.1499938964844,293.1499938964844,0.0150913717225193,-800.9224243164062,304.1542358398437,0.5260123014450073,0.0645786747336387,0.0602307803928852,293.63720703125,297.1499938964844,293.1499938964844,0.0079865772277116,-564.9779052734375,300.6925048828125,0.4783793985843658,0.050000000745058,0.0491736568510532,293.20928955078125,297.1499938964844,293.1499938964844,0.1956237554550171,-3046.123779296875,304.1562805175781,0.8622792363166809,0.2752192914485931,0.1937658190727234,293.2410888671875,297.1499938964844,293.1499938964844,0.262107253074646,-5201.61962890625,304.1552429199219,0.9365904927253724,0.3478026688098907,0.3309033513069153,293.2555236816406,297.1499938964844,293.1499938964844,0.0118949469178915,-3369.232177734375,303.10845947265625,0.4783793985843658,0.050000000745058,0.2332586646080017,291.1666259765625,291.1499938964844,273.3699951171875,271.4151306152344,284.9220886230469,293.5856628417969,291.1670837402344,1.0,0.250632107257843,0.92158180475235,0.92158180475235,1.0,1.0,-1.0408873558044434,0.4461857974529266,0.5947015881538391,0.1955878734588623,0.0,0.0,0.2752842605113983,52.68960189819336,64.0,7.969993591308594,-6562.70703125,157.2993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,305.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1433262825012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951467096805572,0.1951510906219482,-4.387266926642042e-06,0.0,0.0001454579614801,0.0,0.0,8.030577659606934,0.0,0.0,0.0,0.2859849035739898,4.0,0.0,1.0
814320,293.25067138671875,297.1499938964844,293.1499938964844,0.0150913717225193,-800.9224243164062,304.1542358398437,0.5260123014450073,0.0645786747336387,0.0602307803928852,293.63720703125,297.1499938964844,293.1499938964844,0.0079865772277116,-564.9779052734375,300.6925048828125,0.4783793985843658,0.050000000745058,0.0491736568510532,293.20928955078125,297.1499938964844,293.1499938964844,0.1956237554550171,-3046.123779296875,304.1562805175781,0.8622792363166809,0.2752192914485931,0.1937658190727234,293.2410888671875,297.1499938964844,293.1499938964844,0.262107253074646,-5201.61962890625,304.1552429199219,0.9365904927253724,0.3478026688098907,0.3309033513069153,293.2555236816406,297.1499938964844,293.1499938964844,0.0118949469178915,-3369.232177734375,303.10845947265625,0.4783793985843658,0.050000000745058,0.2332586646080017,291.1666259765625,291.1499938964844,273.3699951171875,271.4151306152344,284.9220886230469,293.5856628417969,291.1670837402344,1.0,0.250632107257843,0.92158180475235,0.92158180475235,1.0,1.0,-1.0408873558044434,0.4461857974529266,0.5947015881538391,0.1955878734588623,0.0,0.0,0.2752842605113983,52.68960189819336,64.0,7.969993591308594,-6562.70703125,157.2993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,305.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1433262825012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951467096805572,0.1951510906219482,-4.387266926642042e-06,0.0,0.0001454579614801,0.0,0.0,8.030577659606934,0.0,0.0,0.0,0.2859849035739898,4.0,0.0,1.0
814380,293.2470092773437,297.1499938964844,293.1499938964844,0.0144562534987926,-780.5339965820312,304.15386962890625,0.5134406089782715,0.0627710074186325,0.0587116703391075,293.6498718261719,297.1499938964844,293.1499938964844,0.007762246299535,-554.211181640625,300.4894714355469,0.4714817106723785,0.050000000745058,0.0493049696087837,293.20947265625,297.1499938964844,293.1499938964844,0.1943461894989013,-3030.24560546875,304.15631103515625,0.8507182598114014,0.273679256439209,0.1927892714738845,293.2407531738281,297.1499938964844,293.1499938964844,0.2601059973239898,-5169.61083984375,304.15679931640625,0.9212979078292848,0.3455582559108734,0.3288860321044922,293.2578125,297.1499938964844,293.1499938964844,0.0118541521951556,-3365.497802734375,303.06573486328125,0.4714817106723785,0.050000000745058,0.2338815480470657,291.1691589355469,291.1499938964844,273.4066772460937,271.4410400390625,284.9577941894531,293.61737060546875,291.1693115234375,1.0,0.25455242395401,0.9214224219322203,0.9214224219322203,1.0,1.0,-1.036375880241394,0.4441612362861633,0.5922145843505859,0.1945271342992782,0.0,0.0,0.2725362777709961,55.95877456665039,67.0,4.118888854980469,-6494.447265625,161.83055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,305.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.1424569934606552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931055337190628,0.1931099146604538,-4.382965016702656e-06,0.0,0.0001445757370674,0.0,0.0,7.933492660522461,0.0,0.0,0.0,0.285599410533905,4.0,0.0,1.0
814440,293.2470092773437,297.1499938964844,293.1499938964844,0.0144562534987926,-780.5339965820312,304.15386962890625,0.5134406089782715,0.0627710074186325,0.0587116703391075,293.6498718261719,297.1499938964844,293.1499938964844,0.007762246299535,-554.211181640625,300.4894714355469,0.4714817106723785,0.050000000745058,0.0493049696087837,293.20947265625,297.1499938964844,293.1499938964844,0.1943461894989013,-3030.24560546875,304.15631103515625,0.8507182598114014,0.273679256439209,0.1927892714738845,293.2407531738281,297.1499938964844,293.1499938964844,0.2601059973239898,-5169.61083984375,304.15679931640625,0.9212979078292848,0.3455582559108734,0.3288860321044922,293.2578125,297.1499938964844,293.1499938964844,0.0118541521951556,-3365.497802734375,303.06573486328125,0.4714817106723785,0.050000000745058,0.2338815480470657,291.1691589355469,291.1499938964844,273.4066772460937,271.4410400390625,284.9577941894531,293.61737060546875,291.1693115234375,1.0,0.25455242395401,0.9214224219322203,0.9214224219322203,1.0,1.0,-1.036375880241394,0.4441612362861633,0.5922145843505859,0.1945271342992782,0.0,0.0,0.2725362777709961,55.95877456665039,67.0,4.118888854980469,-6494.447265625,161.83055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,305.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.1424569934606552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931055337190628,0.1931099146604538,-4.382965016702656e-06,0.0,0.0001445757370674,0.0,0.0,7.933492660522461,0.0,0.0,0.0,0.285599410533905,4.0,0.0,1.0
814500,293.2452087402344,297.1499938964844,293.1499938964844,0.0141580076888203,-770.7349853515625,304.1537170410156,0.5077565908432007,0.0618962198495864,0.0579785928130149,293.6561889648437,297.1499938964844,293.1499938964844,0.0076500177383422,-548.69775390625,300.3861389160156,0.4678763151168823,0.050000000745058,0.0493699945509433,293.2095642089844,297.1499938964844,293.1499938964844,0.1937192231416702,-3022.455810546875,304.15631103515625,0.8454031944274902,0.2729120850563049,0.1923025995492935,293.2404479980469,297.1499938964844,293.1499938964844,0.2591495811939239,-5154.38623046875,304.1573181152344,0.91426420211792,0.344473123550415,0.3279200792312622,293.2588806152344,297.1499938964844,293.1499938964844,0.0118338037282228,-3363.67333984375,303.0443115234375,0.4678763151168823,0.050000000745058,0.2341899871826172,291.1698303222656,291.1499938964844,273.42498779296875,271.4540710449219,284.9752502441406,293.6329650878906,291.1699523925781,1.0,0.2564692795276642,0.9213427305221558,0.9213427305221558,1.0,1.0,-1.034200668334961,0.4431925117969513,0.5910081267356873,0.1939972341060638,0.0,0.0,0.2711469829082489,57.57798004150391,67.0,2.886432886123657,-6461.755859375,164.07553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46490478515625,305.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1420622617006302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920830905437469,0.1920874714851379,-4.380759492050856e-06,0.0,0.0001441751228412,0.0,0.0,7.884899139404297,0.0,0.0,0.0,0.2854054272174835,4.0,0.0,1.0
814560,293.2434387207031,297.1499938964844,293.1499938964844,0.0138715943321585,-761.1865234375,304.153564453125,0.5024184584617615,0.0610391870141029,0.0572614818811416,293.6625061035156,297.1499938964844,293.1499938964844,0.0075385188683867,-543.1387939453125,300.2816162109375,0.4641012549400329,0.050000000745058,0.049434695392847,293.2096252441406,297.1499938964844,293.1499938964844,0.193102553486824,-3014.79833984375,304.1562805175781,0.8403522968292236,0.2721462547779083,0.1918167620897293,293.24005126953125,297.1499938964844,293.1499938964844,0.2582167387008667,-5139.57373046875,304.1576843261719,0.9077354073524476,0.3434027433395386,0.3269702792167663,293.25994873046875,297.1499938964844,293.1499938964844,0.0118133574724197,-3361.882080078125,303.0226135253906,0.4641012549400329,0.050000000745058,0.234496921300888,291.1700134277344,291.1499938964844,273.4433288574219,271.4671630859375,284.9895935058594,293.643310546875,291.169921875,1.0,0.2583602964878082,0.9212579131126404,0.9212579131126404,1.0,1.0,-1.0320628881454468,0.4422449767589569,0.5898178815841675,0.1934645622968673,0.0,0.0,0.2697874903678894,59.18937301635742,55.0,1.0880995988845823,-6430.5400390625,166.30699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,305.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.1416851729154586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910638362169265,0.1910682171583175,-4.378547600936145e-06,0.0,0.0001437924365745,0.0,0.0,7.836519718170166,0.0,0.0,0.0,0.2852124869823456,4.0,0.0,1.0
814620,293.24072265625,297.1499938964844,293.1499938964844,0.0132522610947489,-740.0369262695312,304.1534118652344,0.4983413517475128,0.0592249184846878,0.0556673072278499,293.675048828125,297.1499938964844,293.1499938964844,0.0072892974130809,-530.201416015625,300.0693359375,0.465424507856369,0.050000000745058,0.0494124628603458,293.2095642089844,297.1499938964844,293.1499938964844,0.1917671263217926,-2998.171630859375,304.15643310546875,0.8403463959693909,0.2706440985202789,0.190745860338211,293.23907470703125,297.1499938964844,293.1499938964844,0.2562679946422577,-5108.63037109375,304.1583557128906,0.907546877861023,0.3413173258304596,0.3249659538269043,293.2619934082031,297.1499938964844,293.1499938964844,0.0117158982902765,-3348.158935546875,302.9788513183594,0.465424507856369,0.050000000745058,0.234391450881958,291.1693725585937,291.1499938964844,273.4800109863281,271.4934997558594,285.01171875,293.6514892578125,291.1692810058594,1.0,0.2564623951911926,0.92108815908432,0.92108815908432,1.0,1.0,-1.026305913925171,0.4396783411502838,0.5866276025772095,0.1920824199914932,0.0,0.0,0.267253428697586,58.55534362792969,43.0,-0.3837433755397796,-6371.3369140625,163.58206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,305.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1409656107425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189175084233284,0.1891794502735138,-4.374332092993427e-06,0.0,0.0001430621778126,0.0,0.0,7.746890068054199,0.0,0.0,0.0,0.2848531603813171,4.0,0.0,1.0
814680,293.24072265625,297.1499938964844,293.1499938964844,0.0132522610947489,-740.0369262695312,304.1534118652344,0.4983413517475128,0.0592249184846878,0.0556673072278499,293.675048828125,297.1499938964844,293.1499938964844,0.0072892974130809,-530.201416015625,300.0693359375,0.465424507856369,0.050000000745058,0.0494124628603458,293.2095642089844,297.1499938964844,293.1499938964844,0.1917671263217926,-2998.171630859375,304.15643310546875,0.8403463959693909,0.2706440985202789,0.190745860338211,293.23907470703125,297.1499938964844,293.1499938964844,0.2562679946422577,-5108.63037109375,304.1583557128906,0.907546877861023,0.3413173258304596,0.3249659538269043,293.2619934082031,297.1499938964844,293.1499938964844,0.0117158982902765,-3348.158935546875,302.9788513183594,0.465424507856369,0.050000000745058,0.234391450881958,291.1693725585937,291.1499938964844,273.4800109863281,271.4934997558594,285.01171875,293.6514892578125,291.1692810058594,1.0,0.2564623951911926,0.92108815908432,0.92108815908432,1.0,1.0,-1.026305913925171,0.4396783411502838,0.5866276025772095,0.1920824199914932,0.0,0.0,0.267253428697586,58.55534362792969,43.0,-0.3837433755397796,-6371.3369140625,163.58206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,305.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1409656107425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189175084233284,0.1891794502735138,-4.374332092993427e-06,0.0,0.0001430621778126,0.0,0.0,7.746890068054199,0.0,0.0,0.0,0.2848531603813171,4.0,0.0,1.0
814740,293.2400207519531,297.1499938964844,293.1499938964844,0.0124961314722895,-713.1766967773438,304.1535339355469,0.4984269738197326,0.0570718050003051,0.0536499582231044,293.68731689453125,297.1499938964844,293.1499938964844,0.0070229060947895,-515.7359008789062,299.8538513183594,0.473393827676773,0.050000000745058,0.0492694526910781,293.2091979980469,297.1499938964844,293.1499938964844,0.1903501600027084,-2980.47216796875,304.1566467285156,0.8488144874572754,0.2692071199417114,0.1896281689405441,293.23779296875,297.1499938964844,293.1499938964844,0.2542405426502228,-5076.40869140625,304.1589660644531,0.9181962609291076,0.3393189013004303,0.322921484708786,293.2637939453125,297.1499938964844,293.1499938964844,0.0115736881271004,-3325.939453125,302.935302734375,0.473393827676773,0.050000000745058,0.2337130606174469,291.1700439453125,291.1499938964844,273.51666259765625,271.5200500488281,285.0316467285156,293.6544189453125,291.1703186035156,1.0,0.2505883574485779,0.9209184646606444,0.9209184646606444,1.0,1.0,-1.0191038846969604,0.4364649653434753,0.5826389193534851,0.1903752088546753,0.0,0.0,0.2645682692527771,54.84628677368164,31.0,1.6979517936706543,-6312.134765625,155.15155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789978027344,305.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1402608156204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872902363538742,0.1872946172952652,-4.370344868220855e-06,0.0,0.0001423468929715,0.0,0.0,7.658110618591309,0.0,0.0,0.0,0.2844985723495483,4.0,0.0,1.0
814800,293.2400207519531,297.1499938964844,293.1499938964844,0.0124961314722895,-713.1766967773438,304.1535339355469,0.4984269738197326,0.0570718050003051,0.0536499582231044,293.68731689453125,297.1499938964844,293.1499938964844,0.0070229060947895,-515.7359008789062,299.8538513183594,0.473393827676773,0.050000000745058,0.0492694526910781,293.2091979980469,297.1499938964844,293.1499938964844,0.1903501600027084,-2980.47216796875,304.1566467285156,0.8488144874572754,0.2692071199417114,0.1896281689405441,293.23779296875,297.1499938964844,293.1499938964844,0.2542405426502228,-5076.40869140625,304.1589660644531,0.9181962609291076,0.3393189013004303,0.322921484708786,293.2637939453125,297.1499938964844,293.1499938964844,0.0115736881271004,-3325.939453125,302.935302734375,0.473393827676773,0.050000000745058,0.2337130606174469,291.1700439453125,291.1499938964844,273.51666259765625,271.5200500488281,285.0316467285156,293.6544189453125,291.1703186035156,1.0,0.2505883574485779,0.9209184646606444,0.9209184646606444,1.0,1.0,-1.0191038846969604,0.4364649653434753,0.5826389193534851,0.1903752088546753,0.0,0.0,0.2645682692527771,54.84628677368164,31.0,1.6979517936706543,-6312.134765625,155.15155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789978027344,305.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1402608156204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872902363538742,0.1872946172952652,-4.370344868220855e-06,0.0,0.0001423468929715,0.0,0.0,7.658110618591309,0.0,0.0,0.0,0.2844985723495483,4.0,0.0,1.0
814860,293.2395324707031,297.1499938964844,293.1499938964844,0.0117117101326584,-684.0011596679688,304.1536560058594,0.5026035904884338,0.0548888333141803,0.0514703951776027,293.6993103027344,297.1499938964844,293.1499938964844,0.006748710758984,-500.224853515625,299.6358947753906,0.4849246144294739,0.050000000745058,0.0490460023283958,293.2085876464844,297.1499938964844,293.1499938964844,0.1888720989227295,-2961.9453125,304.1568908691406,0.865266740322113,0.2678304612636566,0.1884943842887878,293.2362976074219,297.1499938964844,293.1499938964844,0.2521476149559021,-5043.083984375,304.1594543457031,0.939193844795227,0.3373977839946747,0.3208719789981842,293.2652587890625,297.1499938964844,293.1499938964844,0.011402946896851,-3297.8310546875,302.892333984375,0.4849246144294739,0.050000000745058,0.2326531261205673,291.1733703613281,291.1499938964844,273.5533447265625,271.5467834472656,285.0527038574219,293.6590881347656,291.1737670898437,1.0,0.2416970133781433,0.9207776188850404,0.9207776188850404,1.0,1.0,-1.01112699508667,0.4329138398170471,0.5782131552696228,0.1884821653366089,0.0,0.0,0.2612409293651581,49.09160614013672,25.0,4.096912860870361,-6247.11279296875,143.10885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.279296875,18000.0,0.0,0.0,0.1395163685083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850329339504242,0.185037299990654,-4.365943823358975e-06,0.0,0.0001415913720848,0.0,0.0,7.552786350250244,0.0,0.0,0.0,0.2840829491615295,4.0,0.0,1.0
814920,293.2395324707031,297.1499938964844,293.1499938964844,0.0117117101326584,-684.0011596679688,304.1536560058594,0.5026035904884338,0.0548888333141803,0.0514703951776027,293.6993103027344,297.1499938964844,293.1499938964844,0.006748710758984,-500.224853515625,299.6358947753906,0.4849246144294739,0.050000000745058,0.0490460023283958,293.2085876464844,297.1499938964844,293.1499938964844,0.1888720989227295,-2961.9453125,304.1568908691406,0.865266740322113,0.2678304612636566,0.1884943842887878,293.2362976074219,297.1499938964844,293.1499938964844,0.2521476149559021,-5043.083984375,304.1594543457031,0.939193844795227,0.3373977839946747,0.3208719789981842,293.2652587890625,297.1499938964844,293.1499938964844,0.011402946896851,-3297.8310546875,302.892333984375,0.4849246144294739,0.050000000745058,0.2326531261205673,291.1733703613281,291.1499938964844,273.5533447265625,271.5467834472656,285.0527038574219,293.6590881347656,291.1737670898437,1.0,0.2416970133781433,0.9207776188850404,0.9207776188850404,1.0,1.0,-1.01112699508667,0.4329138398170471,0.5782131552696228,0.1884821653366089,0.0,0.0,0.2612409293651581,49.09160614013672,25.0,4.096912860870361,-6247.11279296875,143.10885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.279296875,18000.0,0.0,0.0,0.1395163685083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850329339504242,0.185037299990654,-4.365943823358975e-06,0.0,0.0001415913720848,0.0,0.0,7.552786350250244,0.0,0.0,0.0,0.2840829491615295,4.0,0.0,1.0
814980,293.23883056640625,297.1499938964844,293.1499938964844,0.0109780551865696,-655.434326171875,304.1536560058594,0.5084331631660461,0.0527631230652332,0.0493346154689788,293.71099853515625,297.1499938964844,293.1499938964844,0.006482133641839,-484.6610107421875,299.4145812988281,0.4970937967300415,0.050000000745058,0.0488240160048007,293.2078552246094,297.1499938964844,293.1499938964844,0.1874402612447738,-2943.999755859375,304.156982421875,0.8853610754013062,0.2664954960346222,0.1873952001333236,293.2347106933594,297.1499938964844,293.1499938964844,0.2501155138015747,-5010.75732421875,304.15966796875,0.9626697897911072,0.3355349600315094,0.3188845515251159,293.26641845703125,297.1499938964844,293.1499938964844,0.0112367514520883,-3270.072021484375,302.8496398925781,0.4970937967300415,0.050000000745058,0.2316001206636428,291.176513671875,291.1499938964844,273.5899963378906,271.5736999511719,285.0737609863281,293.6644287109375,291.1767883300781,1.0,0.2327477633953094,0.9206368327140808,0.9206368327140808,1.0,1.0,-1.0033282041549685,0.429461658000946,0.573866605758667,0.1865925788879394,0.0,0.0,0.2574807703495025,43.375858306884766,25.0,3.892266988754273,-6179.18408203125,131.35455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,305.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1386719793081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824365258216858,0.1824408769607544,-4.3608006308204494e-06,0.0,0.0001407344389008,0.0,0.0,7.43198823928833,0.0,0.0,0.0,0.2836069166660309,4.0,0.0,1.0
815040,293.23883056640625,297.1499938964844,293.1499938964844,0.0109780551865696,-655.434326171875,304.1536560058594,0.5084331631660461,0.0527631230652332,0.0493346154689788,293.71099853515625,297.1499938964844,293.1499938964844,0.006482133641839,-484.6610107421875,299.4145812988281,0.4970937967300415,0.050000000745058,0.0488240160048007,293.2078552246094,297.1499938964844,293.1499938964844,0.1874402612447738,-2943.999755859375,304.156982421875,0.8853610754013062,0.2664954960346222,0.1873952001333236,293.2347106933594,297.1499938964844,293.1499938964844,0.2501155138015747,-5010.75732421875,304.15966796875,0.9626697897911072,0.3355349600315094,0.3188845515251159,293.26641845703125,297.1499938964844,293.1499938964844,0.0112367514520883,-3270.072021484375,302.8496398925781,0.4970937967300415,0.050000000745058,0.2316001206636428,291.176513671875,291.1499938964844,273.5899963378906,271.5736999511719,285.0737609863281,293.6644287109375,291.1767883300781,1.0,0.2327477633953094,0.9206368327140808,0.9206368327140808,1.0,1.0,-1.0033282041549685,0.429461658000946,0.573866605758667,0.1865925788879394,0.0,0.0,0.2574807703495025,43.375858306884766,25.0,3.892266988754273,-6179.18408203125,131.35455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,305.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1386719793081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824365258216858,0.1824408769607544,-4.3608006308204494e-06,0.0,0.0001407344389008,0.0,0.0,7.43198823928833,0.0,0.0,0.0,0.2836069166660309,4.0,0.0,1.0
