time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2384033203125,297.1499938964844,293.1499938964844,0.0106377601623535,-641.7384643554688,304.15362548828125,0.510672390460968,0.0517213828861713,0.048308253288269,293.716796875,297.1499938964844,293.1499938964844,0.0063548646867275,-477.0816040039063,299.3023986816406,0.5026472806930542,0.050000000745058,0.0487354658544063,293.2074890136719,297.1499938964844,293.1499938964844,0.186761274933815,-2935.49951171875,304.1569519042969,0.8944975137710571,0.2658342719078064,0.1868686527013778,293.2339172363281,297.1499938964844,293.1499938964844,0.2491459846496582,-4995.35693359375,304.15966796875,0.972210705280304,0.3346166610717773,0.317928284406662,293.2669372558594,297.1499938964844,293.1499938964844,0.0111632412299513,-3257.86572265625,302.8282165527344,0.5026472806930542,0.050000000745058,0.2311800718307495,291.17755126953125,291.1499938964844,273.6083374023437,271.58721923828125,285.0841064453125,293.667236328125,291.177734375,1.0,0.2291140258312225,0.9205664396286012,0.9205664396286012,1.0,1.0,-0.9997059106826782,0.4278686642646789,0.5718372464179993,0.1856913715600967,0.0,0.0,0.2555389702320099,41.08933639526367,25.0,3.134395360946656,-6145.85791015625,126.5800552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,305.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.830078125,18000.0,0.0,0.0,0.1382000148296356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810877025127411,0.1810920685529709,-4.358059413789306e-06,0.0,0.0001402554480591,0.0,0.0,7.36932373046875,0.0,0.0,0.0,0.2833592295646667,4.0,0.0,1.0
815160,293.2379455566406,297.1499938964844,293.1499938964844,0.0103128971531987,-628.3870239257812,304.1535339355469,0.5122673511505127,0.0506895370781421,0.047305766493082,293.7225341796875,297.1499938964844,293.1499938964844,0.0062313871458172,-469.6351013183594,299.1891784667969,0.5077810287475586,0.050000000745058,0.0486612319946289,293.2071533203125,297.1499938964844,293.1499938964844,0.1861035525798797,-2927.26953125,304.1568603515625,0.9026673436164856,0.2651721835136413,0.1863531470298767,293.233154296875,297.1499938964844,293.1499938964844,0.2482049912214279,-4980.4189453125,304.1596374511719,0.9801183938980104,0.3337023556232452,0.3169914782047272,293.2674255371094,297.1499938964844,293.1499938964844,0.0110956951975822,-3246.732421875,302.80670166015625,0.5077810287475586,0.050000000745058,0.2308279275894165,291.1781311035156,291.1499938964844,273.6266784667969,271.60076904296875,285.09429931640625,293.67010498046875,291.1781921386719,1.0,0.2258991301059723,0.9205190539360046,0.9205190539360046,1.0,1.0,-0.99624764919281,0.4263547360897064,0.569892942905426,0.1848178952932357,0.0,0.0,0.2536021471023559,39.167083740234375,25.0,2.120711088180542,-6113.36279296875,122.49413299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,305.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.880859375,18000.0,0.0,0.0,0.1376926600933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797376424074173,0.1797420084476471,-4.355282271717442e-06,0.0,0.0001397405576426,0.0,0.0,7.306687831878662,0.0,0.0,0.0,0.2831113040447235,4.0,0.0,1.0
815220,293.2371826171875,297.1499938964844,293.1499938964844,0.009887296706438,-610.8186645507812,304.1341857910156,0.517321765422821,0.050000000745058,0.0460964739322662,293.7339782714844,297.1499938964844,293.1499938964844,0.0059919636696577,-454.9203186035156,298.9593505859375,0.5173165798187256,0.050000000745058,0.0485405512154102,293.2067565917969,297.1499938964844,293.1499938964844,0.1848214417695999,-2911.2265625,304.1567077636719,0.9180691838264464,0.2638088166713714,0.185331255197525,293.23175048828125,297.1499938964844,293.1499938964844,0.2463864237070083,-4951.56005859375,304.1594543457031,0.992622435092926,0.3318815231323242,0.315154492855072,293.2684631347656,297.1499938964844,293.1499938964844,0.0109722837805747,-3226.570068359375,302.7632141113281,0.5173165798187256,0.050000000745058,0.2302554696798324,291.1781005859375,291.1499938964844,273.663330078125,271.6280212402344,285.1141967773437,293.676513671875,291.17791748046875,1.0,0.2205502986907959,0.9204242825508118,0.9204242825508118,1.0,1.0,-0.9905321002006532,0.4238878786563873,0.5666441917419434,0.1832860559225082,0.0,0.0,0.249837189912796,36.03944396972656,25.0,-0.4158486127853393,-6053.23974609375,115.8829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.1365762799978256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771111190319061,0.1771154701709747,-4.349801201897208e-06,0.0,0.0001386075746268,0.0,0.0,7.185109615325928,0.0,0.0,0.0,0.2826291024684906,4.0,0.0,1.0
815280,293.2371826171875,297.1499938964844,293.1499938964844,0.009887296706438,-610.8186645507812,304.1341857910156,0.517321765422821,0.050000000745058,0.0460964739322662,293.7339782714844,297.1499938964844,293.1499938964844,0.0059919636696577,-454.9203186035156,298.9593505859375,0.5173165798187256,0.050000000745058,0.0485405512154102,293.2067565917969,297.1499938964844,293.1499938964844,0.1848214417695999,-2911.2265625,304.1567077636719,0.9180691838264464,0.2638088166713714,0.185331255197525,293.23175048828125,297.1499938964844,293.1499938964844,0.2463864237070083,-4951.56005859375,304.1594543457031,0.992622435092926,0.3318815231323242,0.315154492855072,293.2684631347656,297.1499938964844,293.1499938964844,0.0109722837805747,-3226.570068359375,302.7632141113281,0.5173165798187256,0.050000000745058,0.2302554696798324,291.1781005859375,291.1499938964844,273.663330078125,271.6280212402344,285.1141967773437,293.676513671875,291.17791748046875,1.0,0.2205502986907959,0.9204242825508118,0.9204242825508118,1.0,1.0,-0.9905321002006532,0.4238878786563873,0.5666441917419434,0.1832860559225082,0.0,0.0,0.249837189912796,36.03944396972656,25.0,-0.4158486127853393,-6053.23974609375,115.8829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.1365762799978256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771111190319061,0.1771154701709747,-4.349801201897208e-06,0.0,0.0001386075746268,0.0,0.0,7.185109615325928,0.0,0.0,0.0,0.2826291024684906,4.0,0.0,1.0
815340,293.23760986328125,297.1499938964844,293.1499938964844,0.0098159732297062,-608.1729736328125,304.1019897460937,0.5253462791442871,0.050000000745058,0.0460123568773269,293.7453918457031,297.1499938964844,293.1499938964844,0.0057622483000159,-440.4599609375,298.72479248046875,0.5253461599349976,0.050000000745058,0.0484532080590724,293.2073974609375,297.1499938964844,293.1499938964844,0.1834616214036941,-2894.174072265625,304.1567687988281,0.9305719137191772,0.2622410655021667,0.1842124313116073,293.2298583984375,297.1499938964844,293.1499938964844,0.2432328909635543,-4900.06103515625,304.1618347167969,0.9990000128746032,0.3301878869533539,0.3117252588272095,293.2695617675781,297.1499938964844,293.1499938964844,0.0108631439507007,-3209.071044921875,302.71893310546875,0.5253461599349976,0.050000000745058,0.2298411577939987,291.1758117675781,291.1499938964844,273.70001220703125,271.65545654296875,285.1358642578125,293.686279296875,291.1757202148437,1.0,0.2163296043872833,0.920329451560974,0.920329451560974,1.0,1.0,-0.9844453930854796,0.4212527573108673,0.56319260597229,0.1816853135824203,0.0,0.0,0.2465531677007675,33.75241470336914,25.0,-1.3171746730804443,-5998.04296875,110.66082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,305.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.1353534609079361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747956424951553,0.1747999787330627,-4.344766239228193e-06,0.0,0.0001373665436403,0.0,0.0,7.078049659729004,0.0,0.0,0.0,0.2822020947933197,4.0,0.0,1.0
815400,293.23760986328125,297.1499938964844,293.1499938964844,0.0098159732297062,-608.1729736328125,304.1019897460937,0.5253462791442871,0.050000000745058,0.0460123568773269,293.7453918457031,297.1499938964844,293.1499938964844,0.0057622483000159,-440.4599609375,298.72479248046875,0.5253461599349976,0.050000000745058,0.0484532080590724,293.2073974609375,297.1499938964844,293.1499938964844,0.1834616214036941,-2894.174072265625,304.1567687988281,0.9305719137191772,0.2622410655021667,0.1842124313116073,293.2298583984375,297.1499938964844,293.1499938964844,0.2432328909635543,-4900.06103515625,304.1618347167969,0.9990000128746032,0.3301878869533539,0.3117252588272095,293.2695617675781,297.1499938964844,293.1499938964844,0.0108631439507007,-3209.071044921875,302.71893310546875,0.5253461599349976,0.050000000745058,0.2298411577939987,291.1758117675781,291.1499938964844,273.70001220703125,271.65545654296875,285.1358642578125,293.686279296875,291.1757202148437,1.0,0.2163296043872833,0.920329451560974,0.920329451560974,1.0,1.0,-0.9844453930854796,0.4212527573108673,0.56319260597229,0.1816853135824203,0.0,0.0,0.2465531677007675,33.75241470336914,25.0,-1.3171746730804443,-5998.04296875,110.66082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,305.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.1353534609079361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747956424951553,0.1747999787330627,-4.344766239228193e-06,0.0,0.0001373665436403,0.0,0.0,7.078049659729004,0.0,0.0,0.0,0.2822020947933197,4.0,0.0,1.0
815460,293.2387390136719,297.1499938964844,293.1499938964844,0.0097405724227428,-605.2457885742188,304.0679931640625,0.5306171774864197,0.050000000745058,0.0459633469581604,293.7567443847656,297.1499938964844,293.1499938964844,0.005537936463952,-425.8366088867188,298.4900817871094,0.5306171774864197,0.050000000745058,0.048401616513729,293.2098388671875,297.1499938964844,293.1499938964844,0.1817404776811599,-2872.317626953125,304.1573791503906,0.9373485445976256,0.2602967023849487,0.1829072535037994,293.2205810546875,297.1499938964844,293.1499938964844,0.2356560379266739,-4776.4375,304.1703491210937,0.9990000128746032,0.3300333619117737,0.3038540184497833,293.27069091796875,297.1499938964844,293.1499938964844,0.0107593582943081,-3191.625244140625,302.6751403808594,0.5306171774864197,0.050000000745058,0.2295964360237121,291.1820678710937,291.1499938964844,273.7366638183594,271.6829833984375,285.15478515625,293.68609619140625,291.1830749511719,1.0,0.212777704000473,0.9202325344085692,0.9202325344085692,1.0,1.0,-0.9729440808296204,0.4161634147167206,0.5567806959152222,0.1789807230234146,0.0,0.0,0.2419714927673339,32.31086349487305,25.0,7.825910568237305,-5925.84912109375,105.74749755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364624023437,305.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.1340274065732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720867455005645,0.1720910817384719,-4.339914994488936e-06,0.0,0.0001360207679681,0.0,0.0,6.9549560546875,0.0,0.0,0.0,0.2817185223102569,4.0,0.0,1.0
815520,293.2387390136719,297.1499938964844,293.1499938964844,0.0097405724227428,-605.2457885742188,304.0679931640625,0.5306171774864197,0.050000000745058,0.0459633469581604,293.7567443847656,297.1499938964844,293.1499938964844,0.005537936463952,-425.8366088867188,298.4900817871094,0.5306171774864197,0.050000000745058,0.048401616513729,293.2098388671875,297.1499938964844,293.1499938964844,0.1817404776811599,-2872.317626953125,304.1573791503906,0.9373485445976256,0.2602967023849487,0.1829072535037994,293.2205810546875,297.1499938964844,293.1499938964844,0.2356560379266739,-4776.4375,304.1703491210937,0.9990000128746032,0.3300333619117737,0.3038540184497833,293.27069091796875,297.1499938964844,293.1499938964844,0.0107593582943081,-3191.625244140625,302.6751403808594,0.5306171774864197,0.050000000745058,0.2295964360237121,291.1820678710937,291.1499938964844,273.7366638183594,271.6829833984375,285.15478515625,293.68609619140625,291.1830749511719,1.0,0.212777704000473,0.9202325344085692,0.9202325344085692,1.0,1.0,-0.9729440808296204,0.4161634147167206,0.5567806959152222,0.1789807230234146,0.0,0.0,0.2419714927673339,32.31086349487305,25.0,7.825910568237305,-5925.84912109375,105.74749755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364624023437,305.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.1340274065732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720867455005645,0.1720910817384719,-4.339914994488936e-06,0.0,0.0001360207679681,0.0,0.0,6.9549560546875,0.0,0.0,0.0,0.2817185223102569,4.0,0.0,1.0
815580,293.2398376464844,297.1499938964844,293.1499938964844,0.0096839442849159,-603.080078125,304.0401611328125,0.53428715467453,0.050000000745058,0.0459313951432704,293.76580810546875,297.1499938964844,293.1499938964844,0.0053616012446582,-414.1163024902344,298.2991638183594,0.53428715467453,0.050000000745058,0.0483679696917533,293.2132873535156,297.1499938964844,293.1499938964844,0.1801048368215561,-2851.517578125,304.1581726074219,0.9411434531211852,0.2583980560302734,0.1816205084323883,293.209228515625,297.1499938964844,293.1499938964844,0.2305331826210022,-4692.95458984375,304.17352294921875,0.9990000128746032,0.3308731317520141,0.2985526621341705,293.2715759277344,297.1499938964844,293.1499938964844,0.0106807826086878,-3178.56201171875,302.63970947265625,0.53428715467453,0.050000000745058,0.2294368296861648,291.1859741210937,291.1499938964844,273.7659912109375,271.70513916015625,285.16680908203125,293.6816711425781,291.1861572265625,1.0,0.2103479504585266,0.9201549291610718,0.9201549291610718,1.0,1.0,-0.9647664427757264,0.4125697314739227,0.5521966814994812,0.1770092993974685,0.0,0.0,0.237774446606636,31.36244201660156,25.0,5.110172748565674,-5860.3994140625,102.4348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590759277344,305.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.447265625,18000.0,0.0,0.0,0.1328491419553756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693131476640701,0.1693174839019775,-4.334813183959341e-06,0.0,0.000134824993438,0.0,0.0,6.829257011413574,0.0,0.0,0.0,0.2812317311763763,4.0,0.0,1.0
815640,293.2401123046875,297.1499938964844,293.1499938964844,0.0096706617623567,-602.58447265625,304.0331420898437,0.5351353287696838,0.050000000745058,0.0459242388606071,293.76806640625,297.1499938964844,293.1499938964844,0.0053181033581495,-411.2007751464844,298.25079345703125,0.5351353287696838,0.050000000745058,0.0483604371547699,293.2142333984375,297.1499938964844,293.1499938964844,0.1796753108501434,-2846.059326171875,304.1583557128906,0.9419009685516356,0.2578926980495453,0.1812730580568313,293.2061767578125,297.1499938964844,293.1499938964844,0.2293769717216491,-4674.1591796875,304.1739196777344,0.9990000128746032,0.3311562538146972,0.2973526120185852,293.27178955078125,297.1499938964844,293.1499938964844,0.0106620835140347,-3175.51611328125,302.6307678222656,0.5351353287696838,0.050000000745058,0.229401096701622,291.1862487792969,291.1499938964844,273.7733459472656,271.710693359375,285.1697692871094,293.6806640625,291.1863098144531,1.0,0.2097896039485931,0.9201355576515198,0.9201355576515198,1.0,1.0,-0.962848424911499,0.4117301702499389,0.5511182546615601,0.176540344953537,0.0,0.0,0.236776202917099,31.14901161193848,25.0,4.136653423309326,-5844.8544921875,101.67969512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653625488281,305.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.132536381483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686441004276275,0.1686484366655349,-4.333478500484489e-06,0.0,0.0001345075870631,0.0,0.0,6.798859596252441,0.0,0.0,0.0,0.2811124920845032,4.0,0.0,1.0
815700,293.2408142089844,297.1499938964844,293.1499938964844,0.0096382349729537,-601.3836059570312,304.0155944824219,0.5371476411819458,0.050000000745058,0.0459075905382633,293.773681640625,297.1499938964844,293.1499938964844,0.0052095707505941,-403.8738708496094,298.1289367675781,0.5371476411819458,0.050000000745058,0.0483429059386253,293.2160339355469,297.1499938964844,293.1499938964844,0.1786078959703445,-2832.505126953125,304.1587829589844,0.9435820579528807,0.256725013256073,0.1804050207138061,293.1990051269531,297.1499938964844,293.1499938964844,0.2266658693552017,-4630.13232421875,304.17449951171875,0.9990000128746032,0.3318583369255066,0.2945409119129181,293.2723388671875,297.1499938964844,293.1499938964844,0.0106162410229444,-3168.087890625,302.6082763671875,0.5371476411819458,0.050000000745058,0.2293179184198379,291.1864013671875,291.1499938964844,273.7916564941406,271.7245788574219,285.1770324707031,293.6781311035156,291.18634033203125,1.0,0.2084735631942749,0.9200870990753174,0.9200870990753174,1.0,1.0,-0.9582908153533936,0.409741461277008,0.5485494136810303,0.1754128038883209,0.0,0.0,0.2343339622020721,30.651094436645508,25.0,2.057663679122925,-5807.68798828125,99.91072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,305.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.935546875,18000.0,0.0,0.0,0.1317255645990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670309156179428,0.1670352518558502,-4.330200681579299e-06,0.0,0.0001336847053607,0.0,0.0,6.725611686706543,0.0,0.0,0.0,0.2808235287666321,4.0,0.0,1.0
815760,293.241455078125,297.1499938964844,293.1499938964844,0.0096068307757377,-600.2291870117188,303.9979858398437,0.5390403866767883,0.050000000745058,0.0458923317492008,293.7792663574219,297.1499938964844,293.1499938964844,0.0051022334955632,-396.5521545410156,298.0060119628906,0.5390403866767883,0.050000000745058,0.0483268350362777,293.2167053222656,297.1499938964844,293.1499938964844,0.1776849776506424,-2820.82958984375,304.15887451171875,0.9452564716339112,0.2557533979415893,0.1796545982360839,293.1927795410156,297.1499938964844,293.1499938964844,0.2241576015949249,-4589.42919921875,304.1745910644531,0.9990000128746032,0.3324623107910156,0.2919400632381439,293.2728576660156,297.1499938964844,293.1499938964844,0.0105715673416852,-3160.882568359375,302.585693359375,0.5390403866767883,0.050000000745058,0.2292416989803314,291.18603515625,291.1499938964844,273.8099975585937,271.7384948730469,285.18389892578125,293.67547607421875,291.1858215332031,1.0,0.2072650045156479,0.9200786352157592,0.9200786352157592,1.0,1.0,-0.9541391730308532,0.4079412817955017,0.5461978912353516,0.1743642836809158,0.0,0.0,0.2319645881652832,30.19475173950196,25.0,0.1153219491243362,-5772.52734375,98.30745697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4982604980469,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.404296875,18000.0,0.0,0.0,0.1308795511722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654805094003677,0.1654848307371139,-4.327048827690305e-06,0.0,0.0001328260987065,0.0,0.0,6.655394077301025,0.0,0.0,0.0,0.2805461883544922,4.0,0.0,1.0
815820,293.2427062988281,297.1499938964844,293.1499938964844,0.0095471870154142,-598.0698852539062,303.9627380371094,0.5424752831459045,0.050000000745058,0.0458655692636966,293.79022216796875,297.1499938964844,293.1499938964844,0.0048904134891927,-381.8904418945313,297.7568359375,0.5424752831459045,0.050000000745058,0.0482986532151699,293.2169494628906,297.1499938964844,293.1499938964844,0.1761375963687896,-2801.3330078125,304.1584777832031,0.9483833909034728,0.2540136873722076,0.1783820837736129,293.1824645996094,297.1499938964844,293.1499938964844,0.2197170406579971,-4517.43994140625,304.1737670898437,0.9990000128746032,0.3334757089614868,0.2873214781284332,293.2738037109375,297.1499938964844,293.1499938964844,0.0104855541139841,-3147.147216796875,302.54022216796875,0.5424752831459045,0.050000000745058,0.2291080057621002,291.1835632324219,291.1499938964844,273.8466796875,271.76641845703125,285.1981201171875,293.67218017578125,291.18310546875,1.0,0.2051290273666381,0.9200616478919984,0.9200616478919984,1.0,1.0,-0.9468416571617126,0.4048037528991699,0.5420379042625427,0.172462448477745,0.0,0.0,0.2276360988616943,29.393404006958008,25.0,-3.212836980819702,-5708.20703125,95.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,305.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1291147321462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626354306936264,0.1626397520303726,-4.321189862821484e-06,0.0,0.0001310350344283,0.0,0.0,6.526894569396973,0.0,0.0,0.0,0.2800382375717163,4.0,0.0,1.0
815880,293.2427062988281,297.1499938964844,293.1499938964844,0.0095471870154142,-598.0698852539062,303.9627380371094,0.5424752831459045,0.050000000745058,0.0458655692636966,293.79022216796875,297.1499938964844,293.1499938964844,0.0048904134891927,-381.8904418945313,297.7568359375,0.5424752831459045,0.050000000745058,0.0482986532151699,293.2169494628906,297.1499938964844,293.1499938964844,0.1761375963687896,-2801.3330078125,304.1584777832031,0.9483833909034728,0.2540136873722076,0.1783820837736129,293.1824645996094,297.1499938964844,293.1499938964844,0.2197170406579971,-4517.43994140625,304.1737670898437,0.9990000128746032,0.3334757089614868,0.2873214781284332,293.2738037109375,297.1499938964844,293.1499938964844,0.0104855541139841,-3147.147216796875,302.54022216796875,0.5424752831459045,0.050000000745058,0.2291080057621002,291.1835632324219,291.1499938964844,273.8466796875,271.76641845703125,285.1981201171875,293.67218017578125,291.18310546875,1.0,0.2051290273666381,0.9200616478919984,0.9200616478919984,1.0,1.0,-0.9468416571617126,0.4048037528991699,0.5420379042625427,0.172462448477745,0.0,0.0,0.2276360988616943,29.393404006958008,25.0,-3.212836980819702,-5708.20703125,95.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,305.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1291147321462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626354306936264,0.1626397520303726,-4.321189862821484e-06,0.0,0.0001310350344283,0.0,0.0,6.526894569396973,0.0,0.0,0.0,0.2800382375717163,4.0,0.0,1.0
815940,293.2437744140625,297.1499938964844,293.1499938964844,0.0094900643453001,-596.01513671875,303.927490234375,0.5454341173171997,0.050000000745058,0.0458434075117111,293.8011474609375,297.1499938964844,293.1499938964844,0.0046800915151834,-367.0388793945313,297.5034484863281,0.5454341173171997,0.050000000745058,0.0482753179967403,293.2168273925781,297.1499938964844,293.1499938964844,0.1747095286846161,-2783.3310546875,304.1580505371094,0.9508097171783448,0.2523419559001922,0.1771944761276245,293.17437744140625,297.1499938964844,293.1499938964844,0.2159866690635681,-4457.01123046875,304.17205810546875,0.9990000128746032,0.3342928290367126,0.283440351486206,293.2747497558594,297.1499938964844,293.1499938964844,0.0104021588340401,-3133.84716796875,302.4943542480469,0.5454341173171997,0.050000000745058,0.2289973199367523,291.1801452636719,291.1499938964844,273.8833312988281,271.79443359375,285.21368408203125,293.6723937988281,291.1796875,1.0,0.2033160328865051,0.920044720172882,0.920044720172882,1.0,1.0,-0.9405702948570251,0.4021370708942413,0.5384332537651062,0.1707616746425628,0.0,0.0,0.2238456010818481,28.726287841796875,43.0,-4.5026535987854,-5651.4033203125,93.1881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552978515625,305.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23828125,18000.0,0.0,0.0,0.1273090839385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601820886135101,0.1601863950490951,-4.316104423196521e-06,0.0,0.0001292025408474,0.0,0.0,6.416520595550537,0.0,0.0,0.0,0.2796010076999664,4.0,0.0,1.0
816000,293.2437744140625,297.1499938964844,293.1499938964844,0.0094900643453001,-596.01513671875,303.927490234375,0.5454341173171997,0.050000000745058,0.0458434075117111,293.8011474609375,297.1499938964844,293.1499938964844,0.0046800915151834,-367.0388793945313,297.5034484863281,0.5454341173171997,0.050000000745058,0.0482753179967403,293.2168273925781,297.1499938964844,293.1499938964844,0.1747095286846161,-2783.3310546875,304.1580505371094,0.9508097171783448,0.2523419559001922,0.1771944761276245,293.17437744140625,297.1499938964844,293.1499938964844,0.2159866690635681,-4457.01123046875,304.17205810546875,0.9990000128746032,0.3342928290367126,0.283440351486206,293.2747497558594,297.1499938964844,293.1499938964844,0.0104021588340401,-3133.84716796875,302.4943542480469,0.5454341173171997,0.050000000745058,0.2289973199367523,291.1801452636719,291.1499938964844,273.8833312988281,271.79443359375,285.21368408203125,293.6723937988281,291.1796875,1.0,0.2033160328865051,0.920044720172882,0.920044720172882,1.0,1.0,-0.9405702948570251,0.4021370708942413,0.5384332537651062,0.1707616746425628,0.0,0.0,0.2238456010818481,28.726287841796875,43.0,-4.5026535987854,-5651.4033203125,93.1881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552978515625,305.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23828125,18000.0,0.0,0.0,0.1273090839385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601820886135101,0.1601863950490951,-4.316104423196521e-06,0.0,0.0001292025408474,0.0,0.0,6.416520595550537,0.0,0.0,0.0,0.2796010076999664,4.0,0.0,1.0
816060,293.2450256347656,297.1499938964844,293.1499938964844,0.0094725200906395,-595.9273071289062,303.89117431640625,0.5356934070587158,0.050000000745058,0.0459196493029594,293.8122863769531,297.1499938964844,293.1499938964844,0.0044825351797044,-353.0237731933594,297.2392883300781,0.5356934070587158,0.050000000745058,0.0483556017279624,293.2169494628906,297.1499938964844,293.1499938964844,0.1735692024230957,-2769.1982421875,304.1572265625,0.93235045671463,0.2506269216537475,0.176072359085083,293.1791687011719,297.1499938964844,293.1499938964844,0.227862074971199,-4659.28125,304.1441955566406,0.9990000128746032,0.3327626287937164,0.296568214893341,293.2760314941406,297.1499938964844,293.1499938964844,0.0103596858680248,-3130.00537109375,302.4455871582031,0.5356934070587158,0.050000000745058,0.2293781489133834,291.1648864746094,291.1499938964844,273.9200134277344,271.82257080078125,285.2305908203125,293.6933288574219,291.16021728515625,1.0,0.209350973367691,0.920009970664978,0.920009970664978,1.0,1.0,-0.9556143879890442,0.4091573655605316,0.5464569926261902,0.173238918185234,0.0,0.0,0.2224734872579574,30.90972137451172,46.0,-30.89358711242676,-5647.482421875,99.77579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,305.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.125570073723793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585807651281356,0.1585850864648819,-4.3118834582855925e-06,0.0,0.0001274376700166,0.0,0.0,6.343421936035156,0.0,0.0,0.0,0.2793089747428894,4.0,0.0,1.0
816120,293.2450256347656,297.1499938964844,293.1499938964844,0.0094725200906395,-595.9273071289062,303.89117431640625,0.5356934070587158,0.050000000745058,0.0459196493029594,293.8122863769531,297.1499938964844,293.1499938964844,0.0044825351797044,-353.0237731933594,297.2392883300781,0.5356934070587158,0.050000000745058,0.0483556017279624,293.2169494628906,297.1499938964844,293.1499938964844,0.1735692024230957,-2769.1982421875,304.1572265625,0.93235045671463,0.2506269216537475,0.176072359085083,293.1791687011719,297.1499938964844,293.1499938964844,0.227862074971199,-4659.28125,304.1441955566406,0.9990000128746032,0.3327626287937164,0.296568214893341,293.2760314941406,297.1499938964844,293.1499938964844,0.0103596858680248,-3130.00537109375,302.4455871582031,0.5356934070587158,0.050000000745058,0.2293781489133834,291.1648864746094,291.1499938964844,273.9200134277344,271.82257080078125,285.2305908203125,293.6933288574219,291.16021728515625,1.0,0.209350973367691,0.920009970664978,0.920009970664978,1.0,1.0,-0.9556143879890442,0.4091573655605316,0.5464569926261902,0.173238918185234,0.0,0.0,0.2224734872579574,30.90972137451172,46.0,-30.89358711242676,-5647.482421875,99.77579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,305.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.125570073723793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585807651281356,0.1585850864648819,-4.3118834582855925e-06,0.0,0.0001274376700166,0.0,0.0,6.343421936035156,0.0,0.0,0.0,0.2793089747428894,4.0,0.0,1.0
816180,293.2465209960937,297.1499938964844,293.1499938964844,0.0094725079834461,-596.8741455078125,303.85321044921875,0.525230348110199,0.050000000745058,0.0460135638713836,293.82354736328125,297.1499938964844,293.1499938964844,0.004289876203984,-339.30889892578125,296.9598388671875,0.525230348110199,0.050000000745058,0.048454500734806,293.2173156738281,297.1499938964844,293.1499938964844,0.1726398319005966,-2757.92529296875,304.1564025878906,0.9119750261306764,0.2488569021224975,0.1749192178249359,293.2051086425781,297.1499938964844,293.1499938964844,0.2419853210449218,-4893.22509765625,304.1230773925781,0.9990000128746032,0.3267903327941894,0.3111120164394378,293.278076171875,297.1499938964844,293.1499938964844,0.0103319585323333,-3130.603759765625,302.3916015625,0.525230348110199,0.050000000745058,0.2298472821712494,291.1307067871094,291.1499938964844,273.9566650390625,271.8507385253906,285.268798828125,293.7528381347656,291.1285400390625,1.0,0.2154024839401245,0.9199752807617188,0.9199752807617188,1.0,1.0,-0.972562313079834,0.4169653952121734,0.5555968880653381,0.1763349175453186,0.0,0.0,0.2275647819042205,33.59257507324219,49.0,-33.44503402709961,-5710.22265625,107.77821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,305.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.124225378036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609619855880737,0.1609663069248199,-4.312951205065474e-06,0.0,0.0001260729623027,0.0,0.0,6.4446001052856445,0.0,0.0,0.0,0.2796577513217926,4.0,0.0,1.0
816240,293.2465209960937,297.1499938964844,293.1499938964844,0.0094725079834461,-596.8741455078125,303.85321044921875,0.525230348110199,0.050000000745058,0.0460135638713836,293.82354736328125,297.1499938964844,293.1499938964844,0.004289876203984,-339.30889892578125,296.9598388671875,0.525230348110199,0.050000000745058,0.048454500734806,293.2173156738281,297.1499938964844,293.1499938964844,0.1726398319005966,-2757.92529296875,304.1564025878906,0.9119750261306764,0.2488569021224975,0.1749192178249359,293.2051086425781,297.1499938964844,293.1499938964844,0.2419853210449218,-4893.22509765625,304.1230773925781,0.9990000128746032,0.3267903327941894,0.3111120164394378,293.278076171875,297.1499938964844,293.1499938964844,0.0103319585323333,-3130.603759765625,302.3916015625,0.525230348110199,0.050000000745058,0.2298472821712494,291.1307067871094,291.1499938964844,273.9566650390625,271.8507385253906,285.268798828125,293.7528381347656,291.1285400390625,1.0,0.2154024839401245,0.9199752807617188,0.9199752807617188,1.0,1.0,-0.972562313079834,0.4169653952121734,0.5555968880653381,0.1763349175453186,0.0,0.0,0.2275647819042205,33.59257507324219,49.0,-33.44503402709961,-5710.22265625,107.77821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,305.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.124225378036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609619855880737,0.1609663069248199,-4.312951205065474e-06,0.0,0.0001260729623027,0.0,0.0,6.4446001052856445,0.0,0.0,0.0,0.2796577513217926,4.0,0.0,1.0
816300,293.247314453125,297.1499938964844,293.1499938964844,0.0094674695283174,-596.8956298828125,303.834228515625,0.5177474021911621,0.050000000745058,0.0460906811058521,293.8292236328125,297.1499938964844,293.1499938964844,0.0041942284442484,-332.2232971191406,296.8259582519531,0.5177474021911621,0.050000000745058,0.0485357046127319,293.2164306640625,297.1499938964844,293.1499938964844,0.1720426380634308,-2750.344970703125,304.15631103515625,0.8988139033317566,0.2481787055730819,0.1744203269481659,293.2168884277344,297.1499938964844,293.1499938964844,0.2397692948579788,-4855.1982421875,304.13201904296875,0.9875639081001282,0.3237688541412353,0.3084706366062164,293.2792663574219,297.1499938964844,293.1499938964844,0.0103158457204699,-3129.16845703125,302.3656921386719,0.5177474021911621,0.050000000745058,0.2302324920892715,291.127685546875,291.1499938964844,273.9750061035156,271.8648681640625,285.2920227050781,293.7803039550781,291.12921142578125,1.0,0.2182386964559555,0.9199578762054444,0.9199578762054444,1.0,1.0,-0.9693735241889954,0.4155824780464172,0.5537910461425781,0.1755217760801315,0.0,0.0,0.2294344753026962,35.61063003540039,49.0,-9.686339378356934,-5721.61083984375,110.42027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,305.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.662109375,18000.0,0.0,0.0,0.1237975358963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624607443809509,0.1624650657176971,-4.315598289394984e-06,0.0,0.0001256387622561,0.0,0.0,6.511320114135742,0.0,0.0,0.0,0.2799074947834015,4.0,0.0,1.0
816360,293.2481994628906,297.1499938964844,293.1499938964844,0.0094492537900805,-596.13330078125,303.815185546875,0.5113769173622131,0.050000000745058,0.0461645126342773,293.8350524902344,297.1499938964844,293.1499938964844,0.0040946654044091,-324.632080078125,296.6985168457031,0.5113769173622131,0.050000000745058,0.0486134551465511,293.215087890625,297.1499938964844,293.1499938964844,0.1714068055152893,-2742.08642578125,304.1563415527344,0.887770414352417,0.2475976794958114,0.1740521192550659,293.2238464355469,297.1499938964844,293.1499938964844,0.237502247095108,-4816.3330078125,304.1393737792969,0.97562837600708,0.3215553164482116,0.3061050176620483,293.28057861328125,297.1499938964844,293.1499938964844,0.0102877141907811,-3124.179931640625,302.3412475585937,0.5113769173622131,0.050000000745058,0.2306013107299804,291.1383972167969,291.1499938964844,273.99334716796875,271.8790283203125,285.3083801269531,293.7956848144531,291.1416931152344,1.0,0.2209772765636444,0.919819474220276,0.919819474220276,1.0,1.0,-0.9667169451713562,0.4144504368305206,0.552266538143158,0.1747799515724182,0.0,0.0,0.2291755676269531,37.54602813720703,52.0,11.795411109924316,-5715.83251953125,113.0185317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,305.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.1235015839338302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629968434572219,0.163001149892807,-4.317907041695435e-06,0.0,0.0001253384107258,0.0,0.0,6.537234306335449,0.0,0.0,0.0,0.2800158858299255,4.0,0.0,1.0
816420,293.25018310546875,297.1499938964844,293.1499938964844,0.0094166025519371,-594.9122314453125,303.77606201171875,0.5010237097740173,0.050000000745058,0.0463043376803398,293.8469543457031,297.1499938964844,293.1499938964844,0.0038927579298615,-309.1956787109375,296.4371643066406,0.5010237097740173,0.050000000745058,0.0487606972455978,293.214111328125,297.1499938964844,293.1499938964844,0.1701577454805374,-2725.954833984375,304.15631103515625,0.8689101338386536,0.2461497634649276,0.173224076628685,293.23004150390625,297.1499938964844,293.1499938964844,0.2344280034303665,-4764.05029296875,304.1478271484375,0.953183114528656,0.3184098601341247,0.3029311001300812,293.283203125,297.1499938964844,293.1499938964844,0.0102330427616834,-3115.277099609375,302.2908935546875,0.5010237097740173,0.050000000745058,0.2312997579574585,291.154296875,291.1499938964844,274.0299987792969,271.9073486328125,285.3321228027344,293.8116455078125,291.155029296875,1.0,0.2262235730886459,0.919542670249939,0.919542670249939,1.0,1.0,-0.963096022605896,0.412945806980133,0.5501502156257629,0.1736602783203125,0.0,0.0,0.2272895127534866,41.2268180847168,55.0,13.203106880187988,-5669.921875,118.24417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,305.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1231343820691108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619675159454345,0.1619718372821808,-4.317980256018927e-06,0.0,0.0001249657507287,0.0,0.0,6.49412202835083,0.0,0.0,0.0,0.2798824906349182,4.0,0.0,1.0
816480,293.25018310546875,297.1499938964844,293.1499938964844,0.0094166025519371,-594.9122314453125,303.77606201171875,0.5010237097740173,0.050000000745058,0.0463043376803398,293.8469543457031,297.1499938964844,293.1499938964844,0.0038927579298615,-309.1956787109375,296.4371643066406,0.5010237097740173,0.050000000745058,0.0487606972455978,293.214111328125,297.1499938964844,293.1499938964844,0.1701577454805374,-2725.954833984375,304.15631103515625,0.8689101338386536,0.2461497634649276,0.173224076628685,293.23004150390625,297.1499938964844,293.1499938964844,0.2344280034303665,-4764.05029296875,304.1478271484375,0.953183114528656,0.3184098601341247,0.3029311001300812,293.283203125,297.1499938964844,293.1499938964844,0.0102330427616834,-3115.277099609375,302.2908935546875,0.5010237097740173,0.050000000745058,0.2312997579574585,291.154296875,291.1499938964844,274.0299987792969,271.9073486328125,285.3321228027344,293.8116455078125,291.155029296875,1.0,0.2262235730886459,0.919542670249939,0.919542670249939,1.0,1.0,-0.963096022605896,0.412945806980133,0.5501502156257629,0.1736602783203125,0.0,0.0,0.2272895127534866,41.2268180847168,55.0,13.203106880187988,-5669.921875,118.24417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,305.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1231343820691108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619675159454345,0.1619718372821808,-4.317980256018927e-06,0.0,0.0001249657507287,0.0,0.0,6.49412202835083,0.0,0.0,0.0,0.2798824906349182,4.0,0.0,1.0
816540,293.2521667480469,297.1499938964844,293.1499938964844,0.0093908514827489,-594.1646728515625,303.7359619140625,0.4925908744335174,0.050000000745058,0.0464389622211456,293.8589782714844,297.1499938964844,293.1499938964844,0.0036909068003296,-293.70037841796875,296.164794921875,0.4925908744335174,0.050000000745058,0.0489024631679058,293.21502685546875,297.1499938964844,293.1499938964844,0.1687525659799575,-2707.8876953125,304.15655517578125,0.8527554869651794,0.2443424016237259,0.1721241474151611,293.2318725585937,297.1499938964844,293.1499938964844,0.2323203980922699,-4728.7451171875,304.1520080566406,0.9325234293937684,0.3160078227519989,0.3006816506385803,293.2857971191406,297.1499938964844,293.1499938964844,0.0101840356364846,-3108.396240234375,302.2381591796875,0.4925908744335174,0.050000000745058,0.2319722324609756,291.1584167480469,291.1499938964844,274.0666809082031,271.93572998046875,285.3522644042969,293.8215637207031,291.1588439941406,1.0,0.2312054634094238,0.919265866279602,0.919265866279602,1.0,1.0,-0.9602147340774536,0.4117689132690429,0.5484458208084106,0.1727122664451599,0.0,0.0,0.2258677780628204,44.77763366699219,58.0,7.660984516143799,-5631.140625,123.3888931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,304.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1229213625192642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610666066408157,0.1610709130764007,-4.316321792430244e-06,0.0,0.0001247495529241,0.0,0.0,6.453903198242188,0.0,0.0,0.0,0.2797272801399231,4.0,0.0,1.0
816600,293.2521667480469,297.1499938964844,293.1499938964844,0.0093908514827489,-594.1646728515625,303.7359619140625,0.4925908744335174,0.050000000745058,0.0464389622211456,293.8589782714844,297.1499938964844,293.1499938964844,0.0036909068003296,-293.70037841796875,296.164794921875,0.4925908744335174,0.050000000745058,0.0489024631679058,293.21502685546875,297.1499938964844,293.1499938964844,0.1687525659799575,-2707.8876953125,304.15655517578125,0.8527554869651794,0.2443424016237259,0.1721241474151611,293.2318725585937,297.1499938964844,293.1499938964844,0.2323203980922699,-4728.7451171875,304.1520080566406,0.9325234293937684,0.3160078227519989,0.3006816506385803,293.2857971191406,297.1499938964844,293.1499938964844,0.0101840356364846,-3108.396240234375,302.2381591796875,0.4925908744335174,0.050000000745058,0.2319722324609756,291.1584167480469,291.1499938964844,274.0666809082031,271.93572998046875,285.3522644042969,293.8215637207031,291.1588439941406,1.0,0.2312054634094238,0.919265866279602,0.919265866279602,1.0,1.0,-0.9602147340774536,0.4117689132690429,0.5484458208084106,0.1727122664451599,0.0,0.0,0.2258677780628204,44.77763366699219,58.0,7.660984516143799,-5631.140625,123.3888931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,304.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1229213625192642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610666066408157,0.1610709130764007,-4.316321792430244e-06,0.0,0.0001247495529241,0.0,0.0,6.453903198242188,0.0,0.0,0.0,0.2797272801399231,4.0,0.0,1.0
816660,293.2540283203125,297.1499938964844,293.1499938964844,0.009364990517497,-593.434814453125,303.6954650878906,0.4851989150047302,0.050000000745058,0.0465705543756485,293.8710021972656,297.1499938964844,293.1499938964844,0.0034868400543928,-277.8837585449219,295.88739013671875,0.4851989150047302,0.050000000745058,0.0490410365164279,293.2167663574219,297.1499938964844,293.1499938964844,0.1671828776597976,-2687.6708984375,304.156982421875,0.8386602401733398,0.2423473000526428,0.1708628684282302,293.23211669921875,297.1499938964844,293.1499938964844,0.2305050641298294,-4698.68896484375,304.1543273925781,0.914194643497467,0.3138818740844726,0.298769474029541,293.2882995605469,297.1499938964844,293.1499938964844,0.0101342089474201,-3101.436279296875,302.1845397949219,0.4851989150047302,0.050000000745058,0.2326295673847198,291.16082763671875,291.1499938964844,274.10333251953125,271.964111328125,285.37139892578125,293.82977294921875,291.1609802246094,1.0,0.2359580844640731,0.9191682934761048,0.9191682934761048,1.0,1.0,-0.957518994808197,0.4106752276420593,0.5468438267707825,0.1718272864818573,0.0,0.0,0.2242414057254791,48.25017547607422,46.0,3.8795573711395264,-5593.9208984375,128.41819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,304.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1228100582957267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600799560546875,0.1600842773914337,-4.314531906857155e-06,0.0,0.0001246366009581,0.0,0.0,6.409961223602295,0.0,0.0,0.0,0.2795564830303192,4.0,0.0,1.0
816720,293.2540283203125,297.1499938964844,293.1499938964844,0.009364990517497,-593.434814453125,303.6954650878906,0.4851989150047302,0.050000000745058,0.0465705543756485,293.8710021972656,297.1499938964844,293.1499938964844,0.0034868400543928,-277.8837585449219,295.88739013671875,0.4851989150047302,0.050000000745058,0.0490410365164279,293.2167663574219,297.1499938964844,293.1499938964844,0.1671828776597976,-2687.6708984375,304.156982421875,0.8386602401733398,0.2423473000526428,0.1708628684282302,293.23211669921875,297.1499938964844,293.1499938964844,0.2305050641298294,-4698.68896484375,304.1543273925781,0.914194643497467,0.3138818740844726,0.298769474029541,293.2882995605469,297.1499938964844,293.1499938964844,0.0101342089474201,-3101.436279296875,302.1845397949219,0.4851989150047302,0.050000000745058,0.2326295673847198,291.16082763671875,291.1499938964844,274.10333251953125,271.964111328125,285.37139892578125,293.82977294921875,291.1609802246094,1.0,0.2359580844640731,0.9191682934761048,0.9191682934761048,1.0,1.0,-0.957518994808197,0.4106752276420593,0.5468438267707825,0.1718272864818573,0.0,0.0,0.2242414057254791,48.25017547607422,46.0,3.8795573711395264,-5593.9208984375,128.41819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,304.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1228100582957267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600799560546875,0.1600842773914337,-4.314531906857155e-06,0.0,0.0001246366009581,0.0,0.0,6.409961223602295,0.0,0.0,0.0,0.2795564830303192,4.0,0.0,1.0
816780,293.255615234375,297.1499938964844,293.1499938964844,0.0093018217012286,-591.0003051757812,303.65509033203125,0.4854593575000763,0.050000000745058,0.046565793454647,293.8829040527344,297.1499938964844,293.1499938964844,0.0032708093058317,-260.98504638671875,295.6058654785156,0.4854593575000763,0.050000000745058,0.0490360222756862,293.21856689453125,297.1499938964844,293.1499938964844,0.1654167175292968,-2664.861083984375,304.1575927734375,0.8368557691574097,0.2402859628200531,0.1694286316633224,293.231689453125,297.1499938964844,293.1499938964844,0.2286738902330398,-4668.55126953125,304.1559143066406,0.9125224947929382,0.3118901550769806,0.296858936548233,293.2906188964844,297.1499938964844,293.1499938964844,0.0100416764616966,-3085.4052734375,302.13055419921875,0.4854593575000763,0.050000000745058,0.2326057702302932,291.16259765625,291.1499938964844,274.1400146484375,271.9925537109375,285.3910827636719,293.8377380371094,291.1630249023437,1.0,0.2347832173109054,0.9190707802772522,0.9190707802772522,1.0,1.0,-0.953464925289154,0.4089629352092743,0.5445020198822021,0.1706815659999847,0.0,0.0,0.2224643379449844,48.07277297973633,34.0,3.745636224746704,-5555.814453125,127.16756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1227383762598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159035637974739,0.1590399444103241,-4.312616056267871e-06,0.0,0.000124563841382,0.0,0.0,6.363492012023926,0.0,0.0,0.0,0.2793750464916229,4.0,0.0,1.0
