time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.255615234375,297.1499938964844,293.1499938964844,0.0093018217012286,-591.0003051757812,303.65509033203125,0.4854593575000763,0.050000000745058,0.046565793454647,293.8829040527344,297.1499938964844,293.1499938964844,0.0032708093058317,-260.98504638671875,295.6058654785156,0.4854593575000763,0.050000000745058,0.0490360222756862,293.21856689453125,297.1499938964844,293.1499938964844,0.1654167175292968,-2664.861083984375,304.1575927734375,0.8368557691574097,0.2402859628200531,0.1694286316633224,293.231689453125,297.1499938964844,293.1499938964844,0.2286738902330398,-4668.55126953125,304.1559143066406,0.9125224947929382,0.3118901550769806,0.296858936548233,293.2906188964844,297.1499938964844,293.1499938964844,0.0100416764616966,-3085.4052734375,302.13055419921875,0.4854593575000763,0.050000000745058,0.2326057702302932,291.16259765625,291.1499938964844,274.1400146484375,271.9925537109375,285.3910827636719,293.8377380371094,291.1630249023437,1.0,0.2347832173109054,0.9190707802772522,0.9190707802772522,1.0,1.0,-0.953464925289154,0.4089629352092743,0.5445020198822021,0.1706815659999847,0.0,0.0,0.2224643379449844,48.07277297973633,34.0,3.745636224746704,-5555.814453125,127.16756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1227383762598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159035637974739,0.1590399444103241,-4.312616056267871e-06,0.0,0.000124563841382,0.0,0.0,6.363492012023926,0.0,0.0,0.0,0.2793750464916229,4.0,0.0,1.0
816900,293.2562255859375,297.1499938964844,293.1499938964844,0.0092577375471591,-589.1830444335938,303.63525390625,0.4880634844303131,0.050000000745058,0.0465184487402439,293.8887634277344,297.1499938964844,293.1499938964844,0.0031596035696566,-252.2257080078125,295.46441650390625,0.4880634844303131,0.050000000745058,0.0489861667156219,293.2193908691406,297.1499938964844,293.1499938964844,0.1644756346940994,-2652.676025390625,304.1579284667969,0.8398264050483704,0.239257201552391,0.168673887848854,293.23126220703125,297.1499938964844,293.1499938964844,0.2277275621891021,-4652.99853515625,304.15655517578125,0.9168654084205629,0.3109362125396728,0.2958979606628418,293.2916259765625,297.1499938964844,293.1499938964844,0.0099813854321837,-3074.2314453125,302.1037902832031,0.4880634844303131,0.050000000745058,0.2323692888021469,291.1644592285156,291.1499938964844,274.1583251953125,272.0067749023437,285.401123046875,293.8417053222656,291.1649475097656,1.0,0.2325385063886642,0.919022023677826,0.919022023677826,1.0,1.0,-0.9510053992271424,0.4079111218452453,0.5430942177772522,0.1700233072042465,0.0,0.0,0.2213185131549835,46.780723571777344,34.0,4.62474250793457,-5534.8271484375,124.49645233154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,304.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.122696153819561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158393919467926,0.1583982408046722,-4.31154876423534e-06,0.0,0.0001245210005436,0.0,0.0,6.335134029388428,0.0,0.0,0.0,0.2792656123638153,4.0,0.0,1.0
816960,293.2567138671875,297.1499938964844,293.1499938964844,0.0092078326269984,-587.08203125,303.6156921386719,0.4920459687709808,0.050000000745058,0.046448353677988,293.89459228515625,297.1499938964844,293.1499938964844,0.0030465861782431,-243.2928009033203,295.32232666015625,0.4920459687709808,0.050000000745058,0.0489123500883579,293.2201232910156,297.1499938964844,293.1499938964844,0.1635142564773559,-2640.2158203125,304.1582336425781,0.8450803756713867,0.2382348179817199,0.167904645204544,293.23077392578125,297.1499938964844,293.1499938964844,0.2267731726169586,-4637.32861328125,304.1571044921875,0.9243481755256652,0.3100060224533081,0.2949367165565491,293.2925720214844,297.1499938964844,293.1499938964844,0.0099145146086812,-3061.53857421875,302.0771484375,0.4920459687709808,0.050000000745058,0.2320191413164138,291.1665344238281,291.1499938964844,274.1766662597656,272.0210266113281,285.41131591796875,293.845703125,291.1670837402344,1.0,0.2293709814548492,0.9189788699150084,0.9189788699150084,1.0,1.0,-0.9483354687690736,0.4067640304565429,0.5415714383125305,0.1693253964185714,0.0,0.0,0.2200058996677398,44.87979888916016,25.0,5.274081707000732,-5512.2666015625,120.80734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.8648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1226368322968483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157646507024765,0.15765081346035,-4.310311396693578e-06,0.0,0.0001244607992703,0.0,0.0,6.302145481109619,0.0,0.0,0.0,0.2791388928890228,4.0,0.0,1.0
817020,293.25732421875,297.1499938964844,293.1499938964844,0.009102476760745,-582.5781860351562,303.5773010253906,0.5026975870132446,0.050000000745058,0.0462799966335296,293.9060363769531,297.1499938964844,293.1499938964844,0.0028188191354274,-225.21925354003903,295.0357971191406,0.5026975870132446,0.050000000745058,0.0487350635230541,293.2213134765625,297.1499938964844,293.1499938964844,0.1615843474864959,-2615.180419921875,304.15869140625,0.8600937724113464,0.2362145185470581,0.1663598120212555,293.22955322265625,297.1499938964844,293.1499938964844,0.2248842567205429,-4606.3623046875,304.1578674316406,0.9449557065963744,0.3082026541233063,0.293043702840805,293.2941589355469,297.1499938964844,293.1499938964844,0.0097744278609752,-3034.451416015625,302.0241394042969,0.5026975870132446,0.050000000745058,0.2311781644821167,291.1707458496094,291.1499938964844,274.2133483886719,272.0494689941406,285.43182373046875,293.8537292480469,291.1712646484375,1.0,0.2218583822250366,0.918892502784729,0.918892502784729,1.0,1.0,-0.9427852630615234,0.4043724536895752,0.5384128093719482,0.1678983718156814,0.0,0.0,0.2169530689716339,40.32526397705078,25.0,5.584537029266357,-5464.24072265625,112.23412322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.388671875,18000.0,0.0,0.0,0.1224312409758567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558864563703537,0.1558907628059387,-4.307316885387991e-06,0.0,0.0001242521393578,0.0,0.0,6.224495887756348,0.0,0.0,0.0,0.278840035200119,4.0,0.0,1.0
817080,293.25732421875,297.1499938964844,293.1499938964844,0.009102476760745,-582.5781860351562,303.5773010253906,0.5026975870132446,0.050000000745058,0.0462799966335296,293.9060363769531,297.1499938964844,293.1499938964844,0.0028188191354274,-225.21925354003903,295.0357971191406,0.5026975870132446,0.050000000745058,0.0487350635230541,293.2213134765625,297.1499938964844,293.1499938964844,0.1615843474864959,-2615.180419921875,304.15869140625,0.8600937724113464,0.2362145185470581,0.1663598120212555,293.22955322265625,297.1499938964844,293.1499938964844,0.2248842567205429,-4606.3623046875,304.1578674316406,0.9449557065963744,0.3082026541233063,0.293043702840805,293.2941589355469,297.1499938964844,293.1499938964844,0.0097744278609752,-3034.451416015625,302.0241394042969,0.5026975870132446,0.050000000745058,0.2311781644821167,291.1707458496094,291.1499938964844,274.2133483886719,272.0494689941406,285.43182373046875,293.8537292480469,291.1712646484375,1.0,0.2218583822250366,0.918892502784729,0.918892502784729,1.0,1.0,-0.9427852630615234,0.4043724536895752,0.5384128093719482,0.1678983718156814,0.0,0.0,0.2169530689716339,40.32526397705078,25.0,5.584537029266357,-5464.24072265625,112.23412322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.388671875,18000.0,0.0,0.0,0.1224312409758567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558864563703537,0.1558907628059387,-4.307316885387991e-06,0.0,0.0001242521393578,0.0,0.0,6.224495887756348,0.0,0.0,0.0,0.278840035200119,4.0,0.0,1.0
817140,293.2575988769531,297.1499938964844,293.1499938964844,0.0090112639591097,-578.6929931640625,303.53961181640625,0.5124121904373169,0.050000000745058,0.0461521036922931,293.9172668457031,297.1499938964844,293.1499938964844,0.0025935301091521,-207.2818298339844,294.7453918457031,0.5124121904373169,0.050000000745058,0.0486003868281841,293.2216186523437,297.1499938964844,293.1499938964844,0.1597976982593536,-2592.017333984375,304.15875244140625,0.8733115792274475,0.2343456149101257,0.1649245470762252,293.2287292480469,297.1499938964844,293.1499938964844,0.2230481952428817,-4576.31884765625,304.1582946777344,0.9615323543548584,0.3063558340072632,0.2911914587020874,293.2955017089844,297.1499938964844,293.1499938964844,0.0096498215571045,-3010.389404296875,301.9711303710937,0.5124121904373169,0.050000000745058,0.230539321899414,291.1739807128906,291.1499938964844,274.25,272.0779113769531,285.4518737792969,293.8611145019531,291.1742248535156,1.0,0.2161283195018768,0.9188061952590942,0.9188061952590942,1.0,1.0,-0.9377572536468506,0.4022105038166046,0.5355467796325684,0.1665991693735122,0.0,0.0,0.2135208398103714,36.85592651367188,25.0,3.998127460479736,-5415.55859375,105.59801483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1220668256282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538734436035156,0.1538777500391006,-4.303757123125251e-06,0.0,0.0001238823169842,0.0,0.0,6.135746955871582,0.0,0.0,0.0,0.2784971892833709,4.0,0.0,1.0
817200,293.2575988769531,297.1499938964844,293.1499938964844,0.0090112639591097,-578.6929931640625,303.53961181640625,0.5124121904373169,0.050000000745058,0.0461521036922931,293.9172668457031,297.1499938964844,293.1499938964844,0.0025935301091521,-207.2818298339844,294.7453918457031,0.5124121904373169,0.050000000745058,0.0486003868281841,293.2216186523437,297.1499938964844,293.1499938964844,0.1597976982593536,-2592.017333984375,304.15875244140625,0.8733115792274475,0.2343456149101257,0.1649245470762252,293.2287292480469,297.1499938964844,293.1499938964844,0.2230481952428817,-4576.31884765625,304.1582946777344,0.9615323543548584,0.3063558340072632,0.2911914587020874,293.2955017089844,297.1499938964844,293.1499938964844,0.0096498215571045,-3010.389404296875,301.9711303710937,0.5124121904373169,0.050000000745058,0.230539321899414,291.1739807128906,291.1499938964844,274.25,272.0779113769531,285.4518737792969,293.8611145019531,291.1742248535156,1.0,0.2161283195018768,0.9188061952590942,0.9188061952590942,1.0,1.0,-0.9377572536468506,0.4022105038166046,0.5355467796325684,0.1665991693735122,0.0,0.0,0.2135208398103714,36.85592651367188,25.0,3.998127460479736,-5415.55859375,105.59801483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1220668256282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538734436035156,0.1538777500391006,-4.303757123125251e-06,0.0,0.0001238823169842,0.0,0.0,6.135746955871582,0.0,0.0,0.0,0.2784971892833709,4.0,0.0,1.0
817260,293.2576904296875,297.1499938964844,293.1499938964844,0.0089323343709111,-575.3695068359375,303.502197265625,0.5207694172859192,0.050000000745058,0.0460585989058017,293.92828369140625,297.1499938964844,293.1499938964844,0.0023696857970207,-189.4279937744141,294.4503479003906,0.5207694172859192,0.050000000745058,0.0485019236803054,293.2214660644531,297.1499938964844,293.1499938964844,0.1581693887710571,-2570.917724609375,304.1585693359375,0.8839958310127258,0.2325596958398819,0.1635996699333191,293.228271484375,297.1499938964844,293.1499938964844,0.2212226688861847,-4546.47119140625,304.1585693359375,0.973510205745697,0.3044586479663849,0.2893127799034118,293.2967224121094,297.1499938964844,293.1499938964844,0.0095383897423744,-2989.031005859375,301.9176025390625,0.5207694172859192,0.050000000745058,0.2300722450017929,291.17529296875,291.1499938964844,274.2856140136719,272.1054382324219,285.47100830078125,293.8680419921875,291.17535400390625,1.0,0.2116176635026931,0.9187517762184144,0.9187517762184144,1.0,1.0,-0.933121144771576,0.4002311527729034,0.5328900218009949,0.165373295545578,0.0,0.0,0.2100480943918228,34.30775833129883,25.0,1.9347453117370603,-5369.271484375,100.57190704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1215190067887306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518182009458542,0.151822492480278,-4.299960892240051e-06,0.0,0.000123326346511,0.0,0.0,6.045192718505859,0.0,0.0,0.0,0.2781452238559723,4.0,0.0,1.0
817320,293.2576904296875,297.1499938964844,293.1499938964844,0.0089323343709111,-575.3695068359375,303.502197265625,0.5207694172859192,0.050000000745058,0.0460585989058017,293.92828369140625,297.1499938964844,293.1499938964844,0.0023696857970207,-189.4279937744141,294.4503479003906,0.5207694172859192,0.050000000745058,0.0485019236803054,293.2214660644531,297.1499938964844,293.1499938964844,0.1581693887710571,-2570.917724609375,304.1585693359375,0.8839958310127258,0.2325596958398819,0.1635996699333191,293.228271484375,297.1499938964844,293.1499938964844,0.2212226688861847,-4546.47119140625,304.1585693359375,0.973510205745697,0.3044586479663849,0.2893127799034118,293.2967224121094,297.1499938964844,293.1499938964844,0.0095383897423744,-2989.031005859375,301.9176025390625,0.5207694172859192,0.050000000745058,0.2300722450017929,291.17529296875,291.1499938964844,274.2856140136719,272.1054382324219,285.47100830078125,293.8680419921875,291.17535400390625,1.0,0.2116176635026931,0.9187517762184144,0.9187517762184144,1.0,1.0,-0.933121144771576,0.4002311527729034,0.5328900218009949,0.165373295545578,0.0,0.0,0.2100480943918228,34.30775833129883,25.0,1.9347453117370603,-5369.271484375,100.57190704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1215190067887306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518182009458542,0.151822492480278,-4.299960892240051e-06,0.0,0.000123326346511,0.0,0.0,6.045192718505859,0.0,0.0,0.0,0.2781452238559723,4.0,0.0,1.0
817380,293.2576599121094,297.1499938964844,293.1499938964844,0.0088615538552403,-572.412109375,303.4649963378906,0.5279077887535095,0.050000000745058,0.0459883473813533,293.9391174316406,297.1499938964844,293.1499938964844,0.0021457616239786,-171.54705810546875,294.1512451171875,0.5279077887535095,0.050000000745058,0.0484279468655586,293.2212829589844,297.1499938964844,293.1499938964844,0.156599685549736,-2550.548583984375,304.1583251953125,0.8924446702003479,0.2307868748903274,0.1623085588216781,293.2278747558594,297.1499938964844,293.1499938964844,0.2194257974624633,-4517.09423828125,304.1587219238281,0.9821812510490416,0.3025525212287903,0.2874442934989929,293.29791259765625,297.1499938964844,293.1499938964844,0.0094355633482337,-2969.37744140625,301.8636169433594,0.5279077887535095,0.050000000745058,0.2297213226556778,291.1755676269531,291.1499938964844,274.3191833496094,272.1311340332031,285.4886169433594,293.8746643066406,291.175537109375,1.0,0.208040714263916,0.9186973571777344,0.9186973571777344,1.0,1.0,-0.9287346601486206,0.3983807861804962,0.530353844165802,0.1641605198383331,0.0,0.0,0.2066130936145782,32.38166809082031,25.0,0.4046734571456909,-5325.83251953125,96.62578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.1207924485206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498016268014907,0.1498059332370758,-4.296197403164115e-06,0.0,0.0001225889864144,0.0,0.0,5.956567287445068,0.0,0.0,0.0,0.2778000831604004,4.0,0.0,1.0
817440,293.2576599121094,297.1499938964844,293.1499938964844,0.0088615538552403,-572.412109375,303.4649963378906,0.5279077887535095,0.050000000745058,0.0459883473813533,293.9391174316406,297.1499938964844,293.1499938964844,0.0021457616239786,-171.54705810546875,294.1512451171875,0.5279077887535095,0.050000000745058,0.0484279468655586,293.2212829589844,297.1499938964844,293.1499938964844,0.156599685549736,-2550.548583984375,304.1583251953125,0.8924446702003479,0.2307868748903274,0.1623085588216781,293.2278747558594,297.1499938964844,293.1499938964844,0.2194257974624633,-4517.09423828125,304.1587219238281,0.9821812510490416,0.3025525212287903,0.2874442934989929,293.29791259765625,297.1499938964844,293.1499938964844,0.0094355633482337,-2969.37744140625,301.8636169433594,0.5279077887535095,0.050000000745058,0.2297213226556778,291.1755676269531,291.1499938964844,274.3191833496094,272.1311340332031,285.4886169433594,293.8746643066406,291.175537109375,1.0,0.208040714263916,0.9186973571777344,0.9186973571777344,1.0,1.0,-0.9287346601486206,0.3983807861804962,0.530353844165802,0.1641605198383331,0.0,0.0,0.2066130936145782,32.38166809082031,25.0,0.4046734571456909,-5325.83251953125,96.62578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.1207924485206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498016268014907,0.1498059332370758,-4.296197403164115e-06,0.0,0.0001225889864144,0.0,0.0,5.956567287445068,0.0,0.0,0.0,0.2778000831604004,4.0,0.0,1.0
817500,293.25762939453125,297.1499938964844,293.1499938964844,0.0088285394012928,-571.039306640625,303.4464416503906,0.5310293436050415,0.050000000745058,0.0459599532186985,293.9444885253906,297.1499938964844,293.1499938964844,0.0020335724111646,-162.58404541015625,294.0002136230469,0.5310293436050415,0.050000000745058,0.0483980439603328,293.22119140625,297.1499938964844,293.1499938964844,0.155827984213829,-2540.5205078125,304.158203125,0.8958954811096191,0.2299012690782547,0.1616692394018173,293.22772216796875,297.1499938964844,293.1499938964844,0.2185388654470443,-4502.58984375,304.15875244140625,0.9855427145957948,0.3015989065170288,0.2865162193775177,293.2984924316406,297.1499938964844,293.1499938964844,0.009386608377099,-2960.02734375,301.8363952636719,0.5310293436050415,0.050000000745058,0.2295794934034347,291.1754150390625,291.1499938964844,274.3352355957031,272.14337158203125,285.496826171875,293.8777770996094,291.1753234863281,1.0,0.2065308094024658,0.918670117855072,0.918670117855072,1.0,1.0,-0.9266132116317748,0.3974929451942444,0.5291202664375305,0.16355761885643,0.0,0.0,0.2049348503351211,31.59872055053711,25.0,-0.1773379147052765,-5305.12255859375,94.96401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,304.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.1203680410981178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148821160197258,0.148825466632843,-4.2943602238665335e-06,0.0,0.0001221582642756,0.0,0.0,5.913567066192627,0.0,0.0,0.0,0.2776325345039367,4.0,0.0,1.0
817560,293.257568359375,297.1499938964844,293.1499938964844,0.0087968120351433,-569.7232666015625,303.427978515625,0.5338672399520874,0.050000000745058,0.0459352247416973,293.9498291015625,297.1499938964844,293.1499938964844,0.0019211313920095,-153.59913635253906,293.8482360839844,0.5338672399520874,0.050000000745058,0.0483720041811466,293.2211303710937,297.1499938964844,293.1499938964844,0.1550627648830413,-2530.566650390625,304.1581115722656,0.8988763689994812,0.2290157377719879,0.1610328555107116,293.2275695800781,297.1499938964844,293.1499938964844,0.2176583558320999,-4488.18408203125,304.15875244140625,0.9883731603622437,0.3006452918052673,0.2855918407440185,293.299072265625,297.1499938964844,293.1499938964844,0.0093389665707945,-2950.923583984375,301.80908203125,0.5338672399520874,0.050000000745058,0.2294559627771377,291.17510986328125,291.1499938964844,274.3507995605469,272.1551513671875,285.50469970703125,293.8807373046875,291.17498779296875,1.0,0.2051756978034973,0.9186455011367798,0.9186455011367798,1.0,1.0,-0.9245307445526124,0.3966253995895386,0.5279053449630737,0.1629569679498672,0.0,0.0,0.2032911479473114,30.91384506225586,25.0,-0.6383951902389526,-5285.0517578125,93.47128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,304.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1199076101183891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478652358055114,0.1478695273399353,-4.292566700314637e-06,0.0,0.0001216909804497,0.0,0.0,5.871701717376709,0.0,0.0,0.0,0.2774693667888641,4.0,0.0,1.0
817620,293.2574157714844,297.1499938964844,293.1499938964844,0.0087365442886948,-567.22900390625,303.39111328125,0.5387594103813171,0.050000000745058,0.0458947904407978,293.9604187011719,297.1499938964844,293.1499938964844,0.0016949959099292,-135.52590942382812,293.5413818359375,0.5387594103813171,0.050000000745058,0.0483294278383255,293.2209777832031,297.1499938964844,293.1499938964844,0.1535477191209793,-2510.825927734375,304.1579284667969,0.9035858511924744,0.2272443324327469,0.1597670167684555,293.2272644042969,297.1499938964844,293.1499938964844,0.2159132212400436,-4459.60791015625,304.15875244140625,0.9927326440811156,0.2987382709980011,0.2837527096271515,293.3002624511719,297.1499938964844,293.1499938964844,0.0092468680813908,-2933.2890625,301.7540283203125,0.5387594103813171,0.050000000745058,0.2292539924383163,291.1741943359375,291.1499938964844,274.3805847167969,272.1775817871094,285.5194396972656,293.88629150390625,291.1740417480469,1.0,0.2028528600931167,0.9185962080955504,0.9185962080955504,1.0,1.0,-0.9204620122909546,0.3949396908283233,0.5255223512649536,0.161762923002243,0.0,0.0,0.2001208662986755,29.78567314147949,25.0,-1.2734010219573977,-5246.576171875,90.9014663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,304.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1188970431685447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460345685482025,0.1460388600826263,-4.289132448320743e-06,0.0,0.0001206653832923,0.0,0.0,5.791698455810547,0.0,0.0,0.0,0.277157574892044,4.0,0.0,1.0
817680,293.2574157714844,297.1499938964844,293.1499938964844,0.0087365442886948,-567.22900390625,303.39111328125,0.5387594103813171,0.050000000745058,0.0458947904407978,293.9604187011719,297.1499938964844,293.1499938964844,0.0016949959099292,-135.52590942382812,293.5413818359375,0.5387594103813171,0.050000000745058,0.0483294278383255,293.2209777832031,297.1499938964844,293.1499938964844,0.1535477191209793,-2510.825927734375,304.1579284667969,0.9035858511924744,0.2272443324327469,0.1597670167684555,293.2272644042969,297.1499938964844,293.1499938964844,0.2159132212400436,-4459.60791015625,304.15875244140625,0.9927326440811156,0.2987382709980011,0.2837527096271515,293.3002624511719,297.1499938964844,293.1499938964844,0.0092468680813908,-2933.2890625,301.7540283203125,0.5387594103813171,0.050000000745058,0.2292539924383163,291.1741943359375,291.1499938964844,274.3805847167969,272.1775817871094,285.5194396972656,293.88629150390625,291.1740417480469,1.0,0.2028528600931167,0.9185962080955504,0.9185962080955504,1.0,1.0,-0.9204620122909546,0.3949396908283233,0.5255223512649536,0.161762923002243,0.0,0.0,0.2001208662986755,29.78567314147949,25.0,-1.2734010219573977,-5246.576171875,90.9014663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,304.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1188970431685447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460345685482025,0.1460388600826263,-4.289132448320743e-06,0.0,0.0001206653832923,0.0,0.0,5.791698455810547,0.0,0.0,0.0,0.277157574892044,4.0,0.0,1.0
817740,293.2572021484375,297.1499938964844,293.1499938964844,0.0086797000840306,-564.879638671875,303.3544311523437,0.542705774307251,0.050000000745058,0.0458640083670616,293.9711303710937,297.1499938964844,293.1499938964844,0.0014667614595964,-117.28253936767578,293.2304077148437,0.542705774307251,0.050000000745058,0.0482970066368579,293.2208557128906,297.1499938964844,293.1499938964844,0.1520477682352066,-2491.237548828125,304.15777587890625,0.9069223999977112,0.2254713922739029,0.158507764339447,293.2270202636719,297.1499938964844,293.1499938964844,0.2141845077276229,-4431.26025390625,304.1587219238281,0.9957104921340942,0.2968314588069916,0.2819238603115082,293.3014831542969,297.1499938964844,293.1499938964844,0.0091581055894494,-2916.217529296875,301.6984558105469,0.542705774307251,0.050000000745058,0.2291002124547958,291.1730651855469,291.1499938964844,274.4086303710937,272.1984558105469,285.5331115722656,293.8915100097656,291.1728820800781,1.0,0.2009516954421997,0.9185469150543212,0.9185469150543212,1.0,1.0,-0.9164952039718628,0.3933046758174896,0.5231904983520508,0.1605812013149261,0.0,0.0,0.1971202194690704,28.91581153869629,25.0,-1.618391990661621,-5209.95166015625,88.77471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,304.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.1177973747253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14431893825531,0.1443232297897339,-4.285920113034081e-06,0.0,0.0001195493605337,0.0,0.0,5.7169342041015625,0.0,0.0,0.0,0.2768663167953491,4.0,0.0,1.0
817800,293.2572021484375,297.1499938964844,293.1499938964844,0.0086797000840306,-564.879638671875,303.3544311523437,0.542705774307251,0.050000000745058,0.0458640083670616,293.9711303710937,297.1499938964844,293.1499938964844,0.0014667614595964,-117.28253936767578,293.2304077148437,0.542705774307251,0.050000000745058,0.0482970066368579,293.2208557128906,297.1499938964844,293.1499938964844,0.1520477682352066,-2491.237548828125,304.15777587890625,0.9069223999977112,0.2254713922739029,0.158507764339447,293.2270202636719,297.1499938964844,293.1499938964844,0.2141845077276229,-4431.26025390625,304.1587219238281,0.9957104921340942,0.2968314588069916,0.2819238603115082,293.3014831542969,297.1499938964844,293.1499938964844,0.0091581055894494,-2916.217529296875,301.6984558105469,0.542705774307251,0.050000000745058,0.2291002124547958,291.1730651855469,291.1499938964844,274.4086303710937,272.1984558105469,285.5331115722656,293.8915100097656,291.1728820800781,1.0,0.2009516954421997,0.9185469150543212,0.9185469150543212,1.0,1.0,-0.9164952039718628,0.3933046758174896,0.5231904983520508,0.1605812013149261,0.0,0.0,0.1971202194690704,28.91581153869629,25.0,-1.618391990661621,-5209.95166015625,88.77471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,304.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.1177973747253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14431893825531,0.1443232297897339,-4.285920113034081e-06,0.0,0.0001195493605337,0.0,0.0,5.7169342041015625,0.0,0.0,0.0,0.2768663167953491,4.0,0.0,1.0
817860,293.2569580078125,297.1499938964844,293.1499938964844,0.0086255222558975,-562.6396484375,303.31793212890625,0.5458477735519409,0.050000000745058,0.0458405539393425,293.9819030761719,297.1499938964844,293.1499938964844,0.0012361337430775,-98.8462371826172,292.915283203125,0.5458477735519409,0.050000000745058,0.0482723079621791,293.22076416015625,297.1499938964844,293.1499938964844,0.1505584716796875,-2471.7431640625,304.1576843261719,0.9090624451637268,0.2236963361501693,0.1572527587413787,293.226806640625,297.1499938964844,293.1499938964844,0.2124681621789932,-4403.07080078125,304.1586608886719,0.9976453185081482,0.2949248850345611,0.2801029086112976,293.3027038574219,297.1499938964844,293.1499938964844,0.0090718362480402,-2899.523681640625,301.64239501953125,0.5458477735519409,0.050000000745058,0.2289830595254898,291.1717834472656,291.1499938964844,274.43505859375,272.2179260253906,285.5457763671875,293.8964233398437,291.1716003417969,1.0,0.1993769705295562,0.9185024499893188,0.9185024499893188,1.0,1.0,-0.9126046895980836,0.3917055130004883,0.5208991765975952,0.1594156324863433,0.0,0.0,0.1942990273237228,28.24239158630371,25.0,-1.812829852104187,-5174.80517578125,86.98408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,304.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.1166475787758827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427209079265594,0.1427251994609832,-4.282936515664915e-06,0.0,0.0001183824642794,0.0,0.0,5.6474809646606445,0.0,0.0,0.0,0.2765958607196808,4.0,0.0,1.0
817920,293.2569580078125,297.1499938964844,293.1499938964844,0.0086255222558975,-562.6396484375,303.31793212890625,0.5458477735519409,0.050000000745058,0.0458405539393425,293.9819030761719,297.1499938964844,293.1499938964844,0.0012361337430775,-98.8462371826172,292.915283203125,0.5458477735519409,0.050000000745058,0.0482723079621791,293.22076416015625,297.1499938964844,293.1499938964844,0.1505584716796875,-2471.7431640625,304.1576843261719,0.9090624451637268,0.2236963361501693,0.1572527587413787,293.226806640625,297.1499938964844,293.1499938964844,0.2124681621789932,-4403.07080078125,304.1586608886719,0.9976453185081482,0.2949248850345611,0.2801029086112976,293.3027038574219,297.1499938964844,293.1499938964844,0.0090718362480402,-2899.523681640625,301.64239501953125,0.5458477735519409,0.050000000745058,0.2289830595254898,291.1717834472656,291.1499938964844,274.43505859375,272.2179260253906,285.5457763671875,293.8964233398437,291.1716003417969,1.0,0.1993769705295562,0.9185024499893188,0.9185024499893188,1.0,1.0,-0.9126046895980836,0.3917055130004883,0.5208991765975952,0.1594156324863433,0.0,0.0,0.1942990273237228,28.24239158630371,25.0,-1.812829852104187,-5174.80517578125,86.98408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,304.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.1166475787758827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427209079265594,0.1427251994609832,-4.282936515664915e-06,0.0,0.0001183824642794,0.0,0.0,5.6474809646606445,0.0,0.0,0.0,0.2765958607196808,4.0,0.0,1.0
817980,293.25665283203125,297.1499938964844,293.1499938964844,0.008573523722589,-560.4862060546875,303.2816162109375,0.5482911467552185,0.050000000745058,0.0458229146897792,293.99273681640625,297.1499938964844,293.1499938964844,0.001002992154099,-80.20728302001953,292.5961608886719,0.5482911467552185,0.050000000745058,0.048253733664751,293.2206726074219,297.1499938964844,293.1499938964844,0.1490771025419235,-2452.30712890625,304.1575927734375,0.910115659236908,0.2219192236661911,0.1560007184743881,293.2265625,297.1499938964844,293.1499938964844,0.2107090055942535,-4374.09423828125,304.1587219238281,0.9987004399299622,0.2930250465869903,0.2782285809516907,293.303955078125,297.1499938964844,293.1499938964844,0.0089875217527151,-2883.088134765625,301.5858154296875,0.5482911467552185,0.050000000745058,0.2288949340581894,291.17047119140625,291.1499938964844,274.4599609375,272.2360534667969,285.5575561523437,293.9008483886719,291.1702575683594,1.0,0.1980563998222351,0.9184579849243164,0.9184579849243164,1.0,1.0,-0.9087037444114684,0.3901003003120422,0.5186034440994263,0.1582554876804351,0.0,0.0,0.1916630864143371,27.72420120239257,25.0,-1.854226350784301,-5140.80029296875,85.44498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,304.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.1154844984412193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412419080734253,0.1412461847066879,-4.280183020455297e-06,0.0,0.0001172020856756,0.0,0.0,5.583359718322754,0.0,0.0,0.0,0.2763462662696838,4.0,0.0,1.0
818040,293.25665283203125,297.1499938964844,293.1499938964844,0.008573523722589,-560.4862060546875,303.2816162109375,0.5482911467552185,0.050000000745058,0.0458229146897792,293.99273681640625,297.1499938964844,293.1499938964844,0.001002992154099,-80.20728302001953,292.5961608886719,0.5482911467552185,0.050000000745058,0.048253733664751,293.2206726074219,297.1499938964844,293.1499938964844,0.1490771025419235,-2452.30712890625,304.1575927734375,0.910115659236908,0.2219192236661911,0.1560007184743881,293.2265625,297.1499938964844,293.1499938964844,0.2107090055942535,-4374.09423828125,304.1587219238281,0.9987004399299622,0.2930250465869903,0.2782285809516907,293.303955078125,297.1499938964844,293.1499938964844,0.0089875217527151,-2883.088134765625,301.5858154296875,0.5482911467552185,0.050000000745058,0.2288949340581894,291.17047119140625,291.1499938964844,274.4599609375,272.2360534667969,285.5575561523437,293.9008483886719,291.1702575683594,1.0,0.1980563998222351,0.9184579849243164,0.9184579849243164,1.0,1.0,-0.9087037444114684,0.3901003003120422,0.5186034440994263,0.1582554876804351,0.0,0.0,0.1916630864143371,27.72420120239257,25.0,-1.854226350784301,-5140.80029296875,85.44498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,304.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.1154844984412193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412419080734253,0.1412461847066879,-4.280183020455297e-06,0.0,0.0001172020856756,0.0,0.0,5.583359718322754,0.0,0.0,0.0,0.2763462662696838,4.0,0.0,1.0
818100,293.2565002441406,297.1499938964844,293.1499938964844,0.0085481898859143,-559.4340209960938,303.2635498046875,0.5492866635322571,0.050000000745058,0.0458158701658248,293.9981689453125,297.1499938964844,293.1499938964844,0.0008854406769387,-70.80858612060547,292.4351501464844,0.5492866635322571,0.050000000745058,0.0482463166117668,293.2206420898437,297.1499938964844,293.1499938964844,0.1483382880687713,-2442.59619140625,304.1575622558594,0.9102849960327148,0.2210299968719482,0.155375599861145,293.2264099121094,297.1499938964844,293.1499938964844,0.2098062634468078,-4359.19775390625,304.1587829589844,0.998957097530365,0.2920851707458496,0.2772660553455353,293.3045654296875,297.1499938964844,293.1499938964844,0.0089459344744682,-2874.926513671875,301.5573425292969,0.5492866635322571,0.050000000745058,0.2288597524166107,291.1698303222656,291.1499938964844,274.47186279296875,272.24462890625,285.5630798339844,293.9027709960937,291.1696472167969,1.0,0.1974733769893646,0.9184357523918152,0.9184357523918152,1.0,1.0,-0.9067384004592896,0.3892899453639984,0.5174484848976135,0.1576767861843109,0.0,0.0,0.1904081553220749,27.51246833801269,25.0,-1.81254243850708,-5124.12646484375,84.75011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.1149093210697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405442506074905,0.1405485421419143,-4.278891083231429e-06,0.0,0.0001166183501482,0.0,0.0,5.553172111511231,0.0,0.0,0.0,0.2762288451194763,4.0,0.0,1.0
818160,293.25634765625,297.1499938964844,293.1499938964844,0.0085232183337211,-558.3949584960938,303.2455139160156,0.5501736402511597,0.050000000745058,0.0458096638321876,294.00360107421875,297.1499938964844,293.1499938964844,0.0007672780193388,-61.360572814941406,292.273193359375,0.5501736402511597,0.050000000745058,0.048239778727293,293.2206115722656,297.1499938964844,293.1499938964844,0.1476007550954818,-2432.890869140625,304.15753173828125,0.9102808833122252,0.2201404124498367,0.1547508239746093,293.22625732421875,297.1499938964844,293.1499938964844,0.2089166045188903,-4344.51123046875,304.1587829589844,0.99900084733963,0.2911495864391327,0.2763175964355469,293.3052062988281,297.1499938964844,293.1499938964844,0.0089046536013484,-2866.788330078125,301.5287475585937,0.5501736402511597,0.050000000745058,0.2288287431001663,291.169189453125,291.1499938964844,274.4834289550781,272.2528991699219,285.568359375,293.904541015625,291.16900634765625,1.0,0.1969309449195861,0.9184203147888184,0.9184203147888184,1.0,1.0,-0.9047977328300476,0.3884894549846649,0.5163082480430603,0.1571076810359954,0.0,0.0,0.1891926676034927,27.32339096069336,25.0,-1.8181772232055664,-5107.68408203125,84.09727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,304.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.1143426820635795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398706138134002,0.1398748904466629,-4.277646439732052e-06,0.0,0.0001160432875622,0.0,0.0,5.524056911468506,0.0,0.0,0.0,0.2761156558990478,4.0,0.0,1.0
818220,293.2559814453125,297.1499938964844,293.1499938964844,0.0084743900224566,-556.3596801757812,303.2095947265625,0.5516624450683594,0.050000000745058,0.0457993820309639,294.01446533203125,297.1499938964844,293.1499938964844,0.00054117833497,-43.11362075805664,291.9462280273437,0.5516624450683594,0.050000000745058,0.0482289567589759,293.2205810546875,297.1499938964844,293.1499938964844,0.1461308598518371,-2413.516845703125,304.157470703125,0.9098176956176758,0.2183602601289749,0.1535021811723709,293.2259826660156,297.1499938964844,293.1499938964844,0.2072221338748932,-4316.546875,304.15869140625,0.9990000128746032,0.2892744243144989,0.2745111882686615,293.3064880371094,297.1499938964844,293.1499938964844,0.0088229496031999,-2850.580322265625,301.47119140625,0.5516624450683594,0.050000000745058,0.2287773936986923,291.1678161621094,291.1499938964844,274.505615234375,272.26861572265625,285.5784606933594,293.9078674316406,291.1676025390625,1.0,0.1959591209888458,0.91838937997818,0.91838937997818,1.0,1.0,-0.9010438919067384,0.3869401514530182,0.5141037106513977,0.1560122072696685,0.0,0.0,0.1869129389524459,27.00395393371582,25.0,-1.9730957746505733,-5075.7861328125,82.91231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,304.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1132495254278183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386090964078903,0.1386133730411529,-4.275309947843198e-06,0.0,0.000114933871373,0.0,0.0,5.469605445861816,0.0,0.0,0.0,0.2759039402008056,4.0,0.0,1.0
818280,293.2559814453125,297.1499938964844,293.1499938964844,0.0084743900224566,-556.3596801757812,303.2095947265625,0.5516624450683594,0.050000000745058,0.0457993820309639,294.01446533203125,297.1499938964844,293.1499938964844,0.00054117833497,-43.11362075805664,291.9462280273437,0.5516624450683594,0.050000000745058,0.0482289567589759,293.2205810546875,297.1499938964844,293.1499938964844,0.1461308598518371,-2413.516845703125,304.157470703125,0.9098176956176758,0.2183602601289749,0.1535021811723709,293.2259826660156,297.1499938964844,293.1499938964844,0.2072221338748932,-4316.546875,304.15869140625,0.9990000128746032,0.2892744243144989,0.2745111882686615,293.3064880371094,297.1499938964844,293.1499938964844,0.0088229496031999,-2850.580322265625,301.47119140625,0.5516624450683594,0.050000000745058,0.2287773936986923,291.1678161621094,291.1499938964844,274.505615234375,272.26861572265625,285.5784606933594,293.9078674316406,291.1676025390625,1.0,0.1959591209888458,0.91838937997818,0.91838937997818,1.0,1.0,-0.9010438919067384,0.3869401514530182,0.5141037106513977,0.1560122072696685,0.0,0.0,0.1869129389524459,27.00395393371582,25.0,-1.9730957746505733,-5075.7861328125,82.91231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,304.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1132495254278183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386090964078903,0.1386133730411529,-4.275309947843198e-06,0.0,0.000114933871373,0.0,0.0,5.469605445861816,0.0,0.0,0.0,0.2759039402008056,4.0,0.0,1.0
818340,293.25555419921875,297.1499938964844,293.1499938964844,0.0084268702194094,-554.3721313476562,303.1739196777344,0.5528374314308167,0.050000000745058,0.0457913912832737,294.0252990722656,297.1499938964844,293.1499938964844,0.0004311520315241,-23.05008125305176,291.6152038574219,0.5528374314308167,0.050000000745058,0.0482205413281917,293.2205505371094,297.1499938964844,293.1499938964844,0.1446665525436401,-2394.173583984375,304.15740966796875,0.9088584780693054,0.2165791243314743,0.15225450694561,293.2258605957031,297.1499938964844,293.1499938964844,0.2056228667497635,-4290.142578125,304.158447265625,0.9989057183265686,0.2873751819133758,0.2728047668933868,293.3077697753906,297.1499938964844,293.1499938964844,0.0087421992793679,-2834.415283203125,301.41314697265625,0.5528374314308167,0.050000000745058,0.2287374883890152,291.16632080078125,291.1499938964844,274.52655029296875,272.28326416015625,285.588134765625,293.9111328125,291.1661071777344,1.0,0.1951097995042801,0.9183584451675416,0.9183584451675416,1.0,1.0,-0.8974304795265198,0.3854450583457947,0.5119854211807251,0.154970571398735,0.0,0.0,0.1848394274711609,26.74762344360352,25.0,-2.048524856567383,-5045.36328125,81.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,304.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1122269332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374683827161789,0.1374726444482803,-4.273189915693365e-06,0.0,0.0001138960651587,0.0,0.0,5.420445442199707,0.0,0.0,0.0,0.2757126688957214,4.0,0.0,1.0
818400,293.25555419921875,297.1499938964844,293.1499938964844,0.0084268702194094,-554.3721313476562,303.1739196777344,0.5528374314308167,0.050000000745058,0.0457913912832737,294.0252990722656,297.1499938964844,293.1499938964844,0.0004311520315241,-23.05008125305176,291.6152038574219,0.5528374314308167,0.050000000745058,0.0482205413281917,293.2205505371094,297.1499938964844,293.1499938964844,0.1446665525436401,-2394.173583984375,304.15740966796875,0.9088584780693054,0.2165791243314743,0.15225450694561,293.2258605957031,297.1499938964844,293.1499938964844,0.2056228667497635,-4290.142578125,304.158447265625,0.9989057183265686,0.2873751819133758,0.2728047668933868,293.3077697753906,297.1499938964844,293.1499938964844,0.0087421992793679,-2834.415283203125,301.41314697265625,0.5528374314308167,0.050000000745058,0.2287374883890152,291.16632080078125,291.1499938964844,274.52655029296875,272.28326416015625,285.588134765625,293.9111328125,291.1661071777344,1.0,0.1951097995042801,0.9183584451675416,0.9183584451675416,1.0,1.0,-0.8974304795265198,0.3854450583457947,0.5119854211807251,0.154970571398735,0.0,0.0,0.1848394274711609,26.74762344360352,25.0,-2.048524856567383,-5045.36328125,81.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,304.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1122269332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374683827161789,0.1374726444482803,-4.273189915693365e-06,0.0,0.0001138960651587,0.0,0.0,5.420445442199707,0.0,0.0,0.0,0.2757126688957214,4.0,0.0,1.0
818460,293.2553100585937,297.1499938964844,293.1499938964844,0.0084004662930965,-553.262939453125,303.1538391113281,0.5533698201179504,0.050000000745058,0.0457878075540065,294.0314636230469,297.1499938964844,293.1499938964844,0.0003669572470244,-12.022235870361328,291.4260559082031,0.5533698201179504,0.050000000745058,0.0482167638838291,293.22052001953125,297.1499938964844,293.1499938964844,0.1438384056091308,-2383.213623046875,304.15740966796875,0.908109962940216,0.2155698239803314,0.1515482068061828,293.2258605957031,297.1499938964844,293.1499938964844,0.2047282457351684,-4275.3427734375,304.1583557128906,0.998641312122345,0.2862882018089294,0.2718486487865448,293.3084716796875,297.1499938964844,293.1499938964844,0.0086967814713716,-2825.247802734375,301.38006591796875,0.5533698201179504,0.050000000745058,0.2287195771932602,291.1654968261719,291.1499938964844,274.53790283203125,272.2911071777344,285.59344482421875,293.9129333496094,291.1653137207031,1.0,0.1946748346090316,0.9183440804481506,0.9183440804481506,1.0,1.0,-0.8954052329063416,0.3846040666103363,0.5108011960983276,0.1543962210416793,0.0,0.0,0.183749109506607,26.62801551818848,25.0,-1.9703956842422483,-5028.7119140625,81.30638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,304.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1116872802376747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368735581636428,0.1368778198957443,-4.272087608114816e-06,0.0,0.0001133483892772,0.0,0.0,5.3948493003845215,0.0,0.0,0.0,0.2756130993366241,4.0,0.0,1.0
818520,293.2550964355469,297.1499938964844,293.1499938964844,0.0083804735913872,-552.4200439453125,303.1385498046875,0.553717851638794,0.050000000745058,0.0457854755222797,294.0361328125,297.1499938964844,293.1499938964844,0.0003004260652232,-3.570033311843872,291.2806091308594,0.553717851638794,0.050000000745058,0.0482143089175224,293.22052001953125,297.1499938964844,293.1499938964844,0.1432048082351684,-2374.81787109375,304.1573791503906,0.9074480533599854,0.2147972732782364,0.1510078459978103,293.2258605957031,297.1499938964844,293.1499938964844,0.2040304094552993,-4263.77783203125,304.1582946777344,0.998359739780426,0.2854545712471008,0.2711023092269897,293.3090515136719,297.1499938964844,293.1499938964844,0.0086621679365634,-2818.220458984375,301.35467529296875,0.553717851638794,0.050000000745058,0.2287079244852066,291.1649475097656,291.1499938964844,274.54638671875,272.29693603515625,285.5973815917969,293.9142150878906,291.1647644042969,1.0,0.1943592131137848,0.9183330535888672,0.9183330535888672,1.0,1.0,-0.8938411474227905,0.3839524388313293,0.5098887085914612,0.1539587378501892,0.0,0.0,0.1829451769590377,26.54745483398437,25.0,-1.8456896543502808,-5016.158203125,80.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,304.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1112938299775123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364379525184631,0.1364422142505645,-4.271284524293151e-06,0.0,0.0001129490919993,0.0,0.0,5.376123905181885,0.0,0.0,0.0,0.275540292263031,4.0,0.0,1.0
