time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.25457763671875,297.1499938964844,293.1499938964844,0.0083348471671342,-550.4822387695312,303.1034851074219,0.5543358325958252,0.050000000745058,0.0457813628017902,294.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5543358325958252,0.050000000745058,0.0482099764049053,293.22052001953125,297.1499938964844,293.1499938964844,0.141740396618843,-2355.375244140625,304.1573486328125,0.9056525230407716,0.2130111008882522,0.1497608423233032,293.225830078125,297.1499938964844,293.1499938964844,0.2023572921752929,-4235.96875,304.1583251953125,0.9974390864372252,0.2835400402545929,0.2693139016628265,293.3103332519531,297.1499938964844,293.1499938964844,0.008582592010498,-2801.908935546875,301.2957763671875,0.5543358325958252,0.050000000745058,0.2286873757839203,291.1640014648437,291.1499938964844,274.565185546875,272.3096923828125,285.6069641113281,293.9183349609375,291.1639099121094,1.0,0.1936811953783035,0.9183076620101928,0.9183076620101928,1.0,1.0,-0.8901633024215698,0.3824133276939392,0.5077499747276306,0.1529499292373657,0.0,0.0,0.1811533272266388,26.394981384277344,25.0,-1.1474651098251345,-4987.41796875,80.00493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,304.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1104567274451255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354825496673584,0.135486826300621,-4.269548753654817e-06,0.0,0.0001120995366363,0.0,0.0,5.335127353668213,0.0,0.0,0.0,0.2753811776638031,4.0,0.0,1.0
818640,293.25457763671875,297.1499938964844,293.1499938964844,0.0083348471671342,-550.4822387695312,303.1034851074219,0.5543358325958252,0.050000000745058,0.0457813628017902,294.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5543358325958252,0.050000000745058,0.0482099764049053,293.22052001953125,297.1499938964844,293.1499938964844,0.141740396618843,-2355.375244140625,304.1573486328125,0.9056525230407716,0.2130111008882522,0.1497608423233032,293.225830078125,297.1499938964844,293.1499938964844,0.2023572921752929,-4235.96875,304.1583251953125,0.9974390864372252,0.2835400402545929,0.2693139016628265,293.3103332519531,297.1499938964844,293.1499938964844,0.008582592010498,-2801.908935546875,301.2957763671875,0.5543358325958252,0.050000000745058,0.2286873757839203,291.1640014648437,291.1499938964844,274.565185546875,272.3096923828125,285.6069641113281,293.9183349609375,291.1639099121094,1.0,0.1936811953783035,0.9183076620101928,0.9183076620101928,1.0,1.0,-0.8901633024215698,0.3824133276939392,0.5077499747276306,0.1529499292373657,0.0,0.0,0.1811533272266388,26.394981384277344,25.0,-1.1474651098251345,-4987.41796875,80.00493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,304.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1104567274451255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354825496673584,0.135486826300621,-4.269548753654817e-06,0.0,0.0001120995366363,0.0,0.0,5.335127353668213,0.0,0.0,0.0,0.2753811776638031,4.0,0.0,1.0
818700,293.2543334960937,297.1499938964844,293.1499938964844,0.0083121247589588,-549.5076293945312,303.0860595703125,0.5545731782913208,0.050000000745058,0.0457797907292842,294.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5545731782913208,0.050000000745058,0.0482083223760128,293.2205505371094,297.1499938964844,293.1499938964844,0.1410030722618103,-2345.564208984375,304.1573791503906,0.9046522378921508,0.2121133059263229,0.149134874343872,293.22576904296875,297.1499938964844,293.1499938964844,0.2015110850334167,-4221.876953125,304.1583557128906,0.9968867897987366,0.2825878262519836,0.268413633108139,293.3110046386719,297.1499938964844,293.1499938964844,0.0085427993908524,-2793.658935546875,301.2662048339844,0.5545731782913208,0.050000000745058,0.2286795377731323,291.163818359375,291.1499938964844,274.57427978515625,272.3157653808594,285.61199951171875,293.9208984375,291.16375732421875,1.0,0.1933642923831939,0.9182950258255004,0.9182950258255004,1.0,1.0,-0.8883181810379028,0.3816384375095367,0.5066797137260437,0.1524520516395568,0.0,0.0,0.1802521347999572,26.33183860778809,25.0,-0.7428662180900574,-4972.94189453125,79.5783462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38018798828125,304.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1100742369890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350112557411193,0.135015532374382,-4.268718384992098e-06,0.0,0.0001117113570217,0.0,0.0,5.314956665039063,0.0,0.0,0.0,0.2753032147884369,4.0,0.0,1.0
818760,293.25408935546875,297.1499938964844,293.1499938964844,0.0082894954830408,-548.532470703125,303.0686340332031,0.5547713041305542,0.050000000745058,0.0457784831523895,294.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5547713041305542,0.050000000745058,0.0482069477438926,293.2205810546875,297.1499938964844,293.1499938964844,0.1402628719806671,-2335.701416015625,304.1573791503906,0.9035988450050354,0.2112117558717727,0.1485066413879394,293.2257385253906,297.1499938964844,293.1499938964844,0.200665608048439,-4207.7841796875,304.1583557128906,0.9962862730026244,0.281636506319046,0.2675153613090515,293.3116760253906,297.1499938964844,293.1499938964844,0.0085030244663357,-2785.35986328125,301.2364501953125,0.5547713041305542,0.050000000745058,0.2286730110645294,291.1637268066406,291.1499938964844,274.5831298828125,272.3216552734375,285.6171569824219,293.9238586425781,291.1636962890625,1.0,0.1930601894855499,0.9182881116867064,0.9182881116867064,1.0,1.0,-0.8864750266075134,0.3808629512786865,0.5056120753288269,0.1519597172737121,0.0,0.0,0.1793465912342071,26.2758903503418,25.0,-0.4140947759151459,-4958.35888671875,79.16437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710021972656,304.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.109714850783348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345387250185012,0.1345429867506027,-4.26789347329759e-06,0.0,0.0001113466278184,0.0,0.0,5.294755935668945,0.0,0.0,0.0,0.2752253413200378,4.0,0.0,1.0
818820,293.2536315917969,297.1499938964844,293.1499938964844,0.0082445200532674,-546.5824584960938,303.03387451171875,0.5550652146339417,0.050000000745058,0.0457765571773052,294.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5550652146339417,0.050000000745058,0.04820491746068,293.220703125,297.1499938964844,293.1499938964844,0.1387739777565002,-2315.82470703125,304.15740966796875,0.9013527631759644,0.2093972265720367,0.1472427695989608,293.22564697265625,297.1499938964844,293.1499938964844,0.1989738792181015,-4179.5439453125,304.15838623046875,0.9949492812156676,0.2797328233718872,0.2657197117805481,293.3131103515625,297.1499938964844,293.1499938964844,0.0084235407412052,-2768.623291015625,301.1765441894531,0.5550652146339417,0.050000000745058,0.228663370013237,291.16375732421875,291.1499938964844,274.6002502441406,272.3329162597656,285.6275939941406,293.9303283691406,291.16375732421875,1.0,0.1924843937158584,0.9182744026184082,0.9182744026184082,1.0,1.0,-0.8827866911888123,0.3793069720268249,0.5034797191619873,0.1509875357151031,0.0,0.0,0.1775123625993728,26.18257141113281,25.0,0.0508157946169376,-4929.0390625,78.36811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1090588197112083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335885524749755,0.133592814207077,-4.26624637839268e-06,0.0,0.0001106808413169,0.0,0.0,5.254192352294922,0.0,0.0,0.0,0.2750691473484039,4.0,0.0,1.0
818880,293.2536315917969,297.1499938964844,293.1499938964844,0.0082445200532674,-546.5824584960938,303.03387451171875,0.5550652146339417,0.050000000745058,0.0457765571773052,294.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5550652146339417,0.050000000745058,0.04820491746068,293.220703125,297.1499938964844,293.1499938964844,0.1387739777565002,-2315.82470703125,304.15740966796875,0.9013527631759644,0.2093972265720367,0.1472427695989608,293.22564697265625,297.1499938964844,293.1499938964844,0.1989738792181015,-4179.5439453125,304.15838623046875,0.9949492812156676,0.2797328233718872,0.2657197117805481,293.3131103515625,297.1499938964844,293.1499938964844,0.0084235407412052,-2768.623291015625,301.1765441894531,0.5550652146339417,0.050000000745058,0.228663370013237,291.16375732421875,291.1499938964844,274.6002502441406,272.3329162597656,285.6275939941406,293.9303283691406,291.16375732421875,1.0,0.1924843937158584,0.9182744026184082,0.9182744026184082,1.0,1.0,-0.8827866911888123,0.3793069720268249,0.5034797191619873,0.1509875357151031,0.0,0.0,0.1775123625993728,26.18257141113281,25.0,0.0508157946169376,-4929.0390625,78.36811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1090588197112083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335885524749755,0.133592814207077,-4.26624637839268e-06,0.0,0.0001106808413169,0.0,0.0,5.254192352294922,0.0,0.0,0.0,0.2750691473484039,4.0,0.0,1.0
818940,293.2532043457031,297.1499938964844,293.1499938964844,0.0081999618560075,-544.6369018554688,302.9991760253906,0.5552459955215454,0.050000000745058,0.0457753799855709,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5552459955215454,0.050000000745058,0.0482036806643009,293.22088623046875,297.1499938964844,293.1499938964844,0.1372760683298111,-2295.778076171875,304.1574401855469,0.8989168405532837,0.2075694501399994,0.1459695845842361,293.2256164550781,297.1499938964844,293.1499938964844,0.1972809135913849,-4151.2294921875,304.1584167480469,0.993447482585907,0.2778263092041015,0.2639222741127014,293.3145751953125,297.1499938964844,293.1499938964844,0.0083441985771059,-2751.723876953125,301.1159973144531,0.5552459955215454,0.050000000745058,0.2286574989557266,291.1639404296875,291.1499938964844,274.6166687011719,272.3435363769531,285.6377868652344,293.93670654296875,291.1639404296875,1.0,0.191943883895874,0.9182606339454652,0.9182606339454652,1.0,1.0,-0.8790913820266724,0.3777438104152679,0.5013476014137268,0.1500275880098343,0.0,0.0,0.1756408512592315,26.1096305847168,25.0,0.2378287017345428,-4899.71630859375,77.60635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,304.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.108474314212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326259523630142,0.1326302140951156,-4.2645897337934e-06,0.0,0.0001100876397686,0.0,0.0,5.213168144226074,0.0,0.0,0.0,0.2749113738536834,4.0,0.0,1.0
819000,293.2532043457031,297.1499938964844,293.1499938964844,0.0081999618560075,-544.6369018554688,302.9991760253906,0.5552459955215454,0.050000000745058,0.0457753799855709,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5552459955215454,0.050000000745058,0.0482036806643009,293.22088623046875,297.1499938964844,293.1499938964844,0.1372760683298111,-2295.778076171875,304.1574401855469,0.8989168405532837,0.2075694501399994,0.1459695845842361,293.2256164550781,297.1499938964844,293.1499938964844,0.1972809135913849,-4151.2294921875,304.1584167480469,0.993447482585907,0.2778263092041015,0.2639222741127014,293.3145751953125,297.1499938964844,293.1499938964844,0.0083441985771059,-2751.723876953125,301.1159973144531,0.5552459955215454,0.050000000745058,0.2286574989557266,291.1639404296875,291.1499938964844,274.6166687011719,272.3435363769531,285.6377868652344,293.93670654296875,291.1639404296875,1.0,0.191943883895874,0.9182606339454652,0.9182606339454652,1.0,1.0,-0.8790913820266724,0.3777438104152679,0.5013476014137268,0.1500275880098343,0.0,0.0,0.1756408512592315,26.1096305847168,25.0,0.2378287017345428,-4899.71630859375,77.60635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,304.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.108474314212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326259523630142,0.1326302140951156,-4.2645897337934e-06,0.0,0.0001100876397686,0.0,0.0,5.213168144226074,0.0,0.0,0.0,0.2749113738536834,4.0,0.0,1.0
819060,293.2528076171875,297.1499938964844,293.1499938964844,0.0081558497622609,-542.6997680664062,302.9645080566406,0.5553382635116577,0.050000000745058,0.0457747913897037,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5553382635116577,0.050000000745058,0.048203058540821,293.2210998535156,297.1499938964844,293.1499938964844,0.135773092508316,-2275.615966796875,304.157470703125,0.89632648229599,0.2057311683893203,0.1446891576051712,293.2255859375,297.1499938964844,293.1499938964844,0.1955891549587249,-4122.8828125,304.158447265625,0.9918017983436584,0.2759176194667816,0.262123167514801,293.31610107421875,297.1499938964844,293.1499938964844,0.0082650715485215,-2734.6884765625,301.0548400878906,0.5553382635116577,0.050000000745058,0.2286545485258102,291.1641540527344,291.1499938964844,274.63250732421875,272.3536376953125,285.64764404296875,293.94287109375,291.1641540527344,1.0,0.1914310753345489,0.9182575941085817,0.9182575941085817,1.0,1.0,-0.875390350818634,0.3761757314205169,0.499214619398117,0.149076759815216,0.0,0.0,0.1737426966428756,26.052553176879883,25.0,0.3030155301094055,-4870.68017578125,76.87220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,304.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1079453825950622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316557973623275,0.131660059094429,-4.262921265762998e-06,0.0,0.0001095508414437,0.0,0.0,5.171880722045898,0.0,0.0,0.0,0.2747526168823242,4.0,0.0,1.0
819120,293.2528076171875,297.1499938964844,293.1499938964844,0.0081558497622609,-542.6997680664062,302.9645080566406,0.5553382635116577,0.050000000745058,0.0457747913897037,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5553382635116577,0.050000000745058,0.048203058540821,293.2210998535156,297.1499938964844,293.1499938964844,0.135773092508316,-2275.615966796875,304.157470703125,0.89632648229599,0.2057311683893203,0.1446891576051712,293.2255859375,297.1499938964844,293.1499938964844,0.1955891549587249,-4122.8828125,304.158447265625,0.9918017983436584,0.2759176194667816,0.262123167514801,293.31610107421875,297.1499938964844,293.1499938964844,0.0082650715485215,-2734.6884765625,301.0548400878906,0.5553382635116577,0.050000000745058,0.2286545485258102,291.1641540527344,291.1499938964844,274.63250732421875,272.3536376953125,285.64764404296875,293.94287109375,291.1641540527344,1.0,0.1914310753345489,0.9182575941085817,0.9182575941085817,1.0,1.0,-0.875390350818634,0.3761757314205169,0.499214619398117,0.149076759815216,0.0,0.0,0.1737426966428756,26.052553176879883,25.0,0.3030155301094055,-4870.68017578125,76.87220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,304.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1079453825950622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316557973623275,0.131660059094429,-4.262921265762998e-06,0.0,0.0001095508414437,0.0,0.0,5.171880722045898,0.0,0.0,0.0,0.2747526168823242,4.0,0.0,1.0
819180,293.2524719238281,297.1499938964844,293.1499938964844,0.0081120776012539,-540.765380859375,302.9298400878906,0.5553619265556335,0.050000000745058,0.0457746535539627,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5553619265556335,0.050000000745058,0.0482029132544994,293.2213134765625,297.1499938964844,293.1499938964844,0.1342657059431076,-2255.345703125,304.157470703125,0.8936126828193665,0.2038837969303131,0.1434024423360824,293.2255554199219,297.1499938964844,293.1499938964844,0.1938985288143158,-4094.501220703125,304.158447265625,0.9900292158126832,0.2740075886249542,0.2603229880332947,293.3176574707031,297.1499938964844,293.1499938964844,0.0081861419603228,-2717.50634765625,300.9931335449219,0.5553619265556335,0.050000000745058,0.2286538630723953,291.1643981933594,291.1499938964844,274.6478271484375,272.36328125,285.6571960449219,293.9488525390625,291.1644287109375,1.0,0.1909399181604385,0.918254554271698,0.918254554271698,1.0,1.0,-0.8716843128204346,0.3746037185192108,0.4970805943012237,0.1481325179338455,0.0,0.0,0.1718083024024963,26.00776481628418,25.0,0.374591201543808,-4842.01025390625,76.16022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,304.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1074556708335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306757181882858,0.1306799799203872,-4.261244612280279e-06,0.0,0.0001090538426069,0.0,0.0,5.130238056182861,0.0,0.0,0.0,0.2745925784111023,4.0,0.0,1.0
819240,293.2524719238281,297.1499938964844,293.1499938964844,0.0081120776012539,-540.765380859375,302.9298400878906,0.5553619265556335,0.050000000745058,0.0457746535539627,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5553619265556335,0.050000000745058,0.0482029132544994,293.2213134765625,297.1499938964844,293.1499938964844,0.1342657059431076,-2255.345703125,304.157470703125,0.8936126828193665,0.2038837969303131,0.1434024423360824,293.2255554199219,297.1499938964844,293.1499938964844,0.1938985288143158,-4094.501220703125,304.158447265625,0.9900292158126832,0.2740075886249542,0.2603229880332947,293.3176574707031,297.1499938964844,293.1499938964844,0.0081861419603228,-2717.50634765625,300.9931335449219,0.5553619265556335,0.050000000745058,0.2286538630723953,291.1643981933594,291.1499938964844,274.6478271484375,272.36328125,285.6571960449219,293.9488525390625,291.1644287109375,1.0,0.1909399181604385,0.918254554271698,0.918254554271698,1.0,1.0,-0.8716843128204346,0.3746037185192108,0.4970805943012237,0.1481325179338455,0.0,0.0,0.1718083024024963,26.00776481628418,25.0,0.374591201543808,-4842.01025390625,76.16022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,304.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1074556708335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306757181882858,0.1306799799203872,-4.261244612280279e-06,0.0,0.0001090538426069,0.0,0.0,5.130238056182861,0.0,0.0,0.0,0.2745925784111023,4.0,0.0,1.0
819300,293.2523498535156,297.1499938964844,293.1499938964844,0.0080902902409434,-539.7979125976562,302.9125061035156,0.5553527474403381,0.050000000745058,0.045774720609188,294.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5553527474403381,0.050000000745058,0.0482029840350151,293.221435546875,297.1499938964844,293.1499938964844,0.1335106045007705,-2245.1728515625,304.1575012207031,0.8922170400619507,0.2029570490121841,0.1427569687366485,293.2255554199219,297.1499938964844,293.1499938964844,0.1930537521839141,-4080.298828125,304.158447265625,0.9890995025634766,0.273052304983139,0.2594226896762848,293.31842041015625,297.1499938964844,293.1499938964844,0.0081467479467391,-2708.8583984375,300.9620361328125,0.5553527474403381,0.050000000745058,0.2286542057991027,291.16455078125,291.1499938964844,274.6553649902344,272.3679504394531,285.6618957519531,293.9517822265625,291.1645812988281,1.0,0.1907010227441787,0.9182530045509338,0.9182530045509338,1.0,1.0,-0.8698297142982483,0.3738166987895965,0.4960130155086517,0.1476620733737945,0.0,0.0,0.1708240956068039,25.989126205444336,25.0,0.4181196987628937,-4827.80615234375,75.8112564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,304.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1072207242250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301803290843963,0.1301845908164978,-4.260400601197034e-06,0.0,0.0001088154021999,0.0,0.0,5.10921573638916,0.0,0.0,0.0,0.274511843919754,4.0,0.0,1.0
819360,293.252197265625,297.1499938964844,293.1499938964844,0.0080685513094067,-538.8294067382812,302.8951721191406,0.555331826210022,0.050000000745058,0.0457748696208,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.555331826210022,0.050000000745058,0.0482031404972076,293.2215576171875,297.1499938964844,293.1499938964844,0.1327546536922454,-2234.97607421875,304.1575012207031,0.8907991051673889,0.2020284682512283,0.1421101838350296,293.2255249023437,297.1499938964844,293.1499938964844,0.192209392786026,-4066.089599609375,304.158447265625,0.9881426692008972,0.2720969617366791,0.2585223615169525,293.3191833496094,297.1499938964844,293.1499938964844,0.0081074023619294,-2700.17236328125,300.93084716796875,0.555331826210022,0.050000000745058,0.2286549508571624,291.1647033691406,291.1499938964844,274.6628112792969,272.37255859375,285.66656494140625,293.9546813964844,291.16473388671875,1.0,0.190465897321701,0.918256938457489,0.918256938457489,1.0,1.0,-0.8679741621017456,0.3730293810367584,0.4949447512626648,0.1471924483776092,0.0,0.0,0.1698267012834549,25.972597122192383,25.0,0.4656125605106354,-4813.6806640625,75.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,304.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1069898530840873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296805143356323,0.1296847760677337,-4.25955204264028e-06,0.0,0.0001085811018128,0.0,0.0,5.088023662567139,0.0,0.0,0.0,0.274430513381958,4.0,0.0,1.0
819420,293.2519836425781,297.1499938964844,293.1499938964844,0.0080251833423972,-536.8876953125,302.86041259765625,0.555260419845581,0.050000000745058,0.0457753576338291,294.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.555260419845581,0.050000000745058,0.0482036545872688,293.2218017578125,297.1499938964844,293.1499938964844,0.1312408596277237,-2214.51806640625,304.15753173828125,0.887906014919281,0.200166255235672,0.1408131271600723,293.2255249023437,297.1499938964844,293.1499938964844,0.1905224174261093,-4037.657958984375,304.158447265625,0.9861533045768738,0.2701865434646606,0.256721943616867,293.3207702636719,297.1499938964844,293.1499938964844,0.0080288592725992,-2682.6865234375,300.8680114746094,0.555260419845581,0.050000000745058,0.2286573946475982,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.6757202148437,293.96044921875,291.1651611328125,1.0,0.1900052726268768,0.9182646870613098,0.9182646870613098,1.0,1.0,-0.864260733127594,0.3714542984962463,0.4928064346313476,0.1462538838386535,0.0,0.0,0.1677876263856887,25.94482612609864,25.0,0.5629883408546448,-4785.619140625,74.78734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1065331622958183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286653876304626,0.1286696344614029,-4.257835371390684e-06,0.0,0.0001081176160369,0.0,0.0,5.0450358390808105,0.0,0.0,0.0,0.2742656171321869,4.0,0.0,1.0
819480,293.2519836425781,297.1499938964844,293.1499938964844,0.0080251833423972,-536.8876953125,302.86041259765625,0.555260419845581,0.050000000745058,0.0457753576338291,294.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.555260419845581,0.050000000745058,0.0482036545872688,293.2218017578125,297.1499938964844,293.1499938964844,0.1312408596277237,-2214.51806640625,304.15753173828125,0.887906014919281,0.200166255235672,0.1408131271600723,293.2255249023437,297.1499938964844,293.1499938964844,0.1905224174261093,-4037.657958984375,304.158447265625,0.9861533045768738,0.2701865434646606,0.256721943616867,293.3207702636719,297.1499938964844,293.1499938964844,0.0080288592725992,-2682.6865234375,300.8680114746094,0.555260419845581,0.050000000745058,0.2286573946475982,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.6757202148437,293.96044921875,291.1651611328125,1.0,0.1900052726268768,0.9182646870613098,0.9182646870613098,1.0,1.0,-0.864260733127594,0.3714542984962463,0.4928064346313476,0.1462538838386535,0.0,0.0,0.1677876263856887,25.94482612609864,25.0,0.5629883408546448,-4785.619140625,74.78734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1065331622958183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286653876304626,0.1286696344614029,-4.257835371390684e-06,0.0,0.0001081176160369,0.0,0.0,5.0450358390808105,0.0,0.0,0.0,0.2742656171321869,4.0,0.0,1.0
819540,293.2518615722656,297.1499938964844,293.1499938964844,0.0079818964004516,-534.9369506835938,302.8255310058594,0.5551566481590271,0.050000000745058,0.0457760617136955,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5551566481590271,0.050000000745058,0.0482043959200382,293.2220458984375,297.1499938964844,293.1499938964844,0.1297250241041183,-2193.98095703125,304.15753173828125,0.8849483728408813,0.1982977986335754,0.1395117193460464,293.2254943847656,297.1499938964844,293.1499938964844,0.1888381987810135,-4009.216552734375,304.158447265625,0.984068751335144,0.2682767510414123,0.2549222111701965,293.32232666015625,297.1499938964844,293.1499938964844,0.0079505201429128,-2665.05029296875,300.8046569824219,0.5551566481590271,0.050000000745058,0.22866091132164,291.1655578613281,291.1499938964844,274.6919860839844,272.3904113769531,285.68475341796875,293.9662170410156,291.1656188964844,1.0,0.1895553469657898,0.9182724356651306,0.9182724356651306,1.0,1.0,-0.8605446815490723,0.3698795437812805,0.4906651377677917,0.1453142911195755,0.0,0.0,0.1656823605298996,25.922861099243164,25.0,0.6518278121948242,-4757.7333984375,74.12078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,304.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1060731261968612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276262998580932,0.1276305615901947,-4.256087322573876e-06,0.0,0.0001076507396646,0.0,0.0,5.001107215881348,0.0,0.0,0.0,0.2740972340106964,4.0,0.0,1.0
819600,293.2518615722656,297.1499938964844,293.1499938964844,0.0079818964004516,-534.9369506835938,302.8255310058594,0.5551566481590271,0.050000000745058,0.0457760617136955,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5551566481590271,0.050000000745058,0.0482043959200382,293.2220458984375,297.1499938964844,293.1499938964844,0.1297250241041183,-2193.98095703125,304.15753173828125,0.8849483728408813,0.1982977986335754,0.1395117193460464,293.2254943847656,297.1499938964844,293.1499938964844,0.1888381987810135,-4009.216552734375,304.158447265625,0.984068751335144,0.2682767510414123,0.2549222111701965,293.32232666015625,297.1499938964844,293.1499938964844,0.0079505201429128,-2665.05029296875,300.8046569824219,0.5551566481590271,0.050000000745058,0.22866091132164,291.1655578613281,291.1499938964844,274.6919860839844,272.3904113769531,285.68475341796875,293.9662170410156,291.1656188964844,1.0,0.1895553469657898,0.9182724356651306,0.9182724356651306,1.0,1.0,-0.8605446815490723,0.3698795437812805,0.4906651377677917,0.1453142911195755,0.0,0.0,0.1656823605298996,25.922861099243164,25.0,0.6518278121948242,-4757.7333984375,74.12078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,304.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1060731261968612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276262998580932,0.1276305615901947,-4.256087322573876e-06,0.0,0.0001076507396646,0.0,0.0,5.001107215881348,0.0,0.0,0.0,0.2740972340106964,4.0,0.0,1.0
819660,293.2518005371094,297.1499938964844,293.1499938964844,0.0079386159777641,-532.97412109375,302.7904357910156,0.5550278425216675,0.050000000745058,0.045776929706335,294.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5550278425216675,0.050000000745058,0.0482053123414516,293.2222900390625,297.1499938964844,293.1499938964844,0.1282079517841339,-2173.374755859375,304.1575622558594,0.8819389343261719,0.1964237540960312,0.1382063627243042,293.2254943847656,297.1499938964844,293.1499938964844,0.187157467007637,-3980.778076171875,304.1584167480469,0.981895923614502,0.2663681209087372,0.2531235218048095,293.3238830566406,297.1499938964844,293.1499938964844,0.0078723961487412,-2647.266845703125,300.7408142089844,0.5550278425216675,0.050000000745058,0.2286652475595474,291.16607666015625,291.1499938964844,274.7063903808594,272.399169921875,285.6937866210937,293.9720764160156,291.1661376953125,1.0,0.1891138702630996,0.9182889461517334,0.9182889461517334,1.0,1.0,-0.856826663017273,0.3683063685894012,0.4885202944278717,0.1443723142147064,0.0,0.0,0.1635057032108307,25.90538024902344,25.0,0.715748131275177,-4729.92724609375,73.46472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,304.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1055992022156715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265609413385391,0.1265652030706405,-4.254303348716348e-06,0.0,0.0001071697624865,0.0,0.0,4.956141948699951,0.0,0.0,0.0,0.2739250063896179,4.0,0.0,1.0
819720,293.2518005371094,297.1499938964844,293.1499938964844,0.0079386159777641,-532.97412109375,302.7904357910156,0.5550278425216675,0.050000000745058,0.045776929706335,294.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5550278425216675,0.050000000745058,0.0482053123414516,293.2222900390625,297.1499938964844,293.1499938964844,0.1282079517841339,-2173.374755859375,304.1575622558594,0.8819389343261719,0.1964237540960312,0.1382063627243042,293.2254943847656,297.1499938964844,293.1499938964844,0.187157467007637,-3980.778076171875,304.1584167480469,0.981895923614502,0.2663681209087372,0.2531235218048095,293.3238830566406,297.1499938964844,293.1499938964844,0.0078723961487412,-2647.266845703125,300.7408142089844,0.5550278425216675,0.050000000745058,0.2286652475595474,291.16607666015625,291.1499938964844,274.7063903808594,272.399169921875,285.6937866210937,293.9720764160156,291.1661376953125,1.0,0.1891138702630996,0.9182889461517334,0.9182889461517334,1.0,1.0,-0.856826663017273,0.3683063685894012,0.4885202944278717,0.1443723142147064,0.0,0.0,0.1635057032108307,25.90538024902344,25.0,0.715748131275177,-4729.92724609375,73.46472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,304.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1055992022156715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265609413385391,0.1265652030706405,-4.254303348716348e-06,0.0,0.0001071697624865,0.0,0.0,4.956141948699951,0.0,0.0,0.0,0.2739250063896179,4.0,0.0,1.0
819780,293.2518615722656,297.1499938964844,293.1499938964844,0.0078952759504318,-530.9965209960938,302.7550964355469,0.5548798441886902,0.050000000745058,0.045777928084135,294.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5548798441886902,0.050000000745058,0.0482063628733158,293.2225341796875,297.1499938964844,293.1499938964844,0.1266903132200241,-2152.708251953125,304.1575622558594,0.8788878917694092,0.194544568657875,0.136897400021553,293.2254638671875,297.1499938964844,293.1499938964844,0.1854809820652008,-3952.3544921875,304.1584167480469,0.9796400666236876,0.2644610106945038,0.2513262331485748,293.325439453125,297.1499938964844,293.1499938964844,0.0077944989316165,-2629.3408203125,300.67645263671875,0.5548798441886902,0.050000000745058,0.2286702394485473,291.1665954589844,291.1499938964844,274.7208557128906,272.40789794921875,285.70281982421875,293.9781188964844,291.1666564941406,1.0,0.1886791735887527,0.9183053970336914,0.9183053970336914,1.0,1.0,-0.8531069755554199,0.3667346835136413,0.4863723218441009,0.1434278041124344,0.0,0.0,0.1612555235624313,25.89139747619629,25.0,0.7525243163108826,-4702.11279296875,72.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1051032990217208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254686713218689,0.1254729181528091,-4.252481176081346e-06,0.0,0.0001066664917743,0.0,0.0,4.910116195678711,0.0,0.0,0.0,0.2737488150596618,4.0,0.0,1.0
819840,293.2518615722656,297.1499938964844,293.1499938964844,0.0078952759504318,-530.9965209960938,302.7550964355469,0.5548798441886902,0.050000000745058,0.045777928084135,294.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5548798441886902,0.050000000745058,0.0482063628733158,293.2225341796875,297.1499938964844,293.1499938964844,0.1266903132200241,-2152.708251953125,304.1575622558594,0.8788878917694092,0.194544568657875,0.136897400021553,293.2254638671875,297.1499938964844,293.1499938964844,0.1854809820652008,-3952.3544921875,304.1584167480469,0.9796400666236876,0.2644610106945038,0.2513262331485748,293.325439453125,297.1499938964844,293.1499938964844,0.0077944989316165,-2629.3408203125,300.67645263671875,0.5548798441886902,0.050000000745058,0.2286702394485473,291.1665954589844,291.1499938964844,274.7208557128906,272.40789794921875,285.70281982421875,293.9781188964844,291.1666564941406,1.0,0.1886791735887527,0.9183053970336914,0.9183053970336914,1.0,1.0,-0.8531069755554199,0.3667346835136413,0.4863723218441009,0.1434278041124344,0.0,0.0,0.1612555235624313,25.89139747619629,25.0,0.7525243163108826,-4702.11279296875,72.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1051032990217208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254686713218689,0.1254729181528091,-4.252481176081346e-06,0.0,0.0001066664917743,0.0,0.0,4.910116195678711,0.0,0.0,0.0,0.2737488150596618,4.0,0.0,1.0
819900,293.2519226074219,297.1499938964844,293.1499938964844,0.0078735658898949,-530.0013427734375,302.7373352050781,0.5548000931739807,0.050000000745058,0.0457784682512283,294.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5548000931739807,0.050000000745058,0.0482069291174411,293.22265625,297.1499938964844,293.1499938964844,0.1259314715862274,-2142.3544921875,304.1575622558594,0.8773494958877563,0.1936031579971313,0.1362416446208953,293.2254333496094,297.1499938964844,293.1499938964844,0.1846444904804229,-3938.151611328125,304.15838623046875,0.9784824848175048,0.2635081112384796,0.2504281997680664,293.3262023925781,297.1499938964844,293.1499938964844,0.0077556381002068,-2620.3251953125,300.6440734863281,0.5548000931739807,0.050000000745058,0.2286729216575622,291.1668701171875,291.1499938964844,274.7281188964844,272.41229248046875,285.7073974609375,293.981201171875,291.1669311523437,1.0,0.18846395611763,0.9183136820793152,0.9183136820793152,1.0,1.0,-0.85124671459198,0.365949273109436,0.4852974712848663,0.1429551094770431,0.0,0.0,0.1601026356220245,25.885473251342773,25.0,0.7624611258506775,-4688.17626953125,72.49729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,304.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.10484529286623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249125376343727,0.1249167919158935,-4.2515553104749415e-06,0.0,0.0001064046446117,0.0,0.0,4.886711597442627,0.0,0.0,0.0,0.2736592292785644,4.0,0.0,1.0
819960,293.25201416015625,297.1499938964844,293.1499938964844,0.0078518139198422,-529.0013427734375,302.7194519042969,0.5547171831130981,0.050000000745058,0.0457790270447731,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5547171831130981,0.050000000745058,0.0482075177133083,293.2227478027344,297.1499938964844,293.1499938964844,0.1251726597547531,-2131.988037109375,304.1575622558594,0.8758038282394409,0.1926606446504593,0.1355850547552108,293.2254333496094,297.1499938964844,293.1499938964844,0.1838092505931854,-3923.955322265625,304.15838623046875,0.977305829524994,0.2625557482242584,0.2495306134223938,293.3269958496094,297.1499938964844,293.1499938964844,0.0077168364077806,-2611.274658203125,300.6115417480469,0.5547171831130981,0.050000000745058,0.2286757230758667,291.1671447753906,291.1499938964844,274.7354431152344,272.4167175292969,285.7120361328125,293.984375,291.1672058105469,1.0,0.1882499605417251,0.9183293581008912,0.9183293581008912,1.0,1.0,-0.8493861556053162,0.3651642501354217,0.4842219352722168,0.1424826681613922,0.0,0.0,0.1589312851428985,25.880146026611328,25.0,0.7671664357185364,-4674.2080078125,72.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,304.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.1045798510313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243498846888542,0.124354138970375,-4.250620349921519e-06,0.0,0.000106135259557,0.0,0.0,4.863051891326904,0.0,0.0,0.0,0.273568719625473,4.0,0.0,1.0
820020,293.2522888183594,297.1499938964844,293.1499938964844,0.007808169350028,-526.9859008789062,302.6834411621094,0.5545439124107361,0.050000000745058,0.0457801967859268,294.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5545439124107361,0.050000000745058,0.0482087507843971,293.2229919433594,297.1499938964844,293.1499938964844,0.1236555948853492,-2111.2216796875,304.1575927734375,0.8726945519447327,0.190772458910942,0.1342696994543075,293.2253723144531,297.1499938964844,293.1499938964844,0.182142972946167,-3895.59228515625,304.15838623046875,0.9748977422714232,0.2606528699398041,0.2477371394634246,293.3285217285156,297.1499938964844,293.1499938964844,0.0076394169591367,-2593.072021484375,300.5461730957031,0.5545439124107361,0.050000000745058,0.2286815643310547,291.1676940917969,291.1499938964844,274.7502746582031,272.4257202148437,285.7214660644531,293.99090576171875,291.1677551269531,1.0,0.1878251731395721,0.9183607697486876,0.9183607697486876,1.0,1.0,-0.845664918422699,0.3635946214199066,0.4820702970027923,0.1415390074253082,0.0,0.0,0.1565346270799636,25.8709716796875,25.0,0.761214554309845,-4646.13720703125,71.54672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,304.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1040255576372146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232059821486473,0.1232102289795875,-4.248723598720972e-06,0.0,0.0001055727188941,0.0,0.0,4.815011024475098,0.0,0.0,0.0,0.2733849585056305,4.0,0.0,1.0
820080,293.2522888183594,297.1499938964844,293.1499938964844,0.007808169350028,-526.9859008789062,302.6834411621094,0.5545439124107361,0.050000000745058,0.0457801967859268,294.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5545439124107361,0.050000000745058,0.0482087507843971,293.2229919433594,297.1499938964844,293.1499938964844,0.1236555948853492,-2111.2216796875,304.1575927734375,0.8726945519447327,0.190772458910942,0.1342696994543075,293.2253723144531,297.1499938964844,293.1499938964844,0.182142972946167,-3895.59228515625,304.15838623046875,0.9748977422714232,0.2606528699398041,0.2477371394634246,293.3285217285156,297.1499938964844,293.1499938964844,0.0076394169591367,-2593.072021484375,300.5461730957031,0.5545439124107361,0.050000000745058,0.2286815643310547,291.1676940917969,291.1499938964844,274.7502746582031,272.4257202148437,285.7214660644531,293.99090576171875,291.1677551269531,1.0,0.1878251731395721,0.9183607697486876,0.9183607697486876,1.0,1.0,-0.845664918422699,0.3635946214199066,0.4820702970027923,0.1415390074253082,0.0,0.0,0.1565346270799636,25.8709716796875,25.0,0.761214554309845,-4646.13720703125,71.54672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,304.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1040255576372146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232059821486473,0.1232102289795875,-4.248723598720972e-06,0.0,0.0001055727188941,0.0,0.0,4.815011024475098,0.0,0.0,0.0,0.2733849585056305,4.0,0.0,1.0
820140,293.252685546875,297.1499938964844,293.1499938964844,0.0077642924152314,-524.9478759765625,302.64697265625,0.5543627738952637,0.050000000745058,0.0457814186811447,294.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5543627738952637,0.050000000745058,0.0482100397348403,293.22320556640625,297.1499938964844,293.1499938964844,0.1221395060420036,-2090.414306640625,304.1575927734375,0.8695659637451172,0.1888803243637085,0.1329514980316162,293.225341796875,297.1499938964844,293.1499938964844,0.1804825812578201,-3867.2724609375,304.1583557128906,0.972419261932373,0.2587526738643646,0.2459460943937301,293.3300476074219,297.1499938964844,293.1499938964844,0.0075622433796525,-2574.733642578125,300.4802551269531,0.5543627738952637,0.050000000745058,0.2286876738071441,291.1682434082031,291.1499938964844,274.76544189453125,272.4349670410156,285.731201171875,293.99774169921875,291.1683044433594,1.0,0.1874040365219116,0.9183921813964844,0.9183921813964844,1.0,1.0,-0.8419435620307922,0.3620249629020691,0.4799186289310455,0.1405986249446869,0.0,0.0,0.1540676653385162,25.863422393798828,25.0,0.7440177798271179,-4617.8369140625,70.9211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,304.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1034392863512039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220387816429138,0.122043028473854,-4.246793650963809e-06,0.0,0.0001049777274602,0.0,0.0,4.766074180603027,0.0,0.0,0.0,0.2731978595256805,4.0,0.0,1.0
820200,293.252685546875,297.1499938964844,293.1499938964844,0.0077642924152314,-524.9478759765625,302.64697265625,0.5543627738952637,0.050000000745058,0.0457814186811447,294.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5543627738952637,0.050000000745058,0.0482100397348403,293.22320556640625,297.1499938964844,293.1499938964844,0.1221395060420036,-2090.414306640625,304.1575927734375,0.8695659637451172,0.1888803243637085,0.1329514980316162,293.225341796875,297.1499938964844,293.1499938964844,0.1804825812578201,-3867.2724609375,304.1583557128906,0.972419261932373,0.2587526738643646,0.2459460943937301,293.3300476074219,297.1499938964844,293.1499938964844,0.0075622433796525,-2574.733642578125,300.4802551269531,0.5543627738952637,0.050000000745058,0.2286876738071441,291.1682434082031,291.1499938964844,274.76544189453125,272.4349670410156,285.731201171875,293.99774169921875,291.1683044433594,1.0,0.1874040365219116,0.9183921813964844,0.9183921813964844,1.0,1.0,-0.8419435620307922,0.3620249629020691,0.4799186289310455,0.1405986249446869,0.0,0.0,0.1540676653385162,25.863422393798828,25.0,0.7440177798271179,-4617.8369140625,70.9211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,304.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1034392863512039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220387816429138,0.122043028473854,-4.246793650963809e-06,0.0,0.0001049777274602,0.0,0.0,4.766074180603027,0.0,0.0,0.0,0.2731978595256805,4.0,0.0,1.0
820260,293.2532043457031,297.1499938964844,293.1499938964844,0.0077201416715979,-522.885009765625,302.6100769042969,0.5541762709617615,0.050000000745058,0.0457826815545558,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5541762709617615,0.050000000745058,0.0482113696634769,293.223388671875,297.1499938964844,293.1499938964844,0.1206247881054878,-2069.5703125,304.1575622558594,0.8664234280586243,0.1869846731424331,0.1316307187080383,293.22528076171875,297.1499938964844,293.1499938964844,0.1788284629583358,-3839.0029296875,304.1583251953125,0.9698737263679504,0.2568555772304535,0.2441578209400177,293.3315734863281,297.1499938964844,293.1499938964844,0.0074853179976344,-2556.2607421875,300.4138488769531,0.5541762709617615,0.050000000745058,0.2286939769983291,291.16876220703125,291.1499938964844,274.7810363769531,272.4445495605469,285.7413330078125,294.0049133300781,291.1688232421875,1.0,0.186985969543457,0.9184308052062988,0.9184308052062988,1.0,1.0,-0.838222861289978,0.3604549765586853,0.4777678847312927,0.139663815498352,0.0,0.0,0.1515328884124755,25.85712242126465,25.0,0.7191647291183472,-4589.25439453125,70.3015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,304.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1028217375278472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208502724766731,0.1208545193076133,-4.244834599376191e-06,0.0,0.0001043509910232,0.0,0.0,4.716329097747803,0.0,0.0,0.0,0.2730076909065246,4.0,0.0,1.0
820320,293.2532043457031,297.1499938964844,293.1499938964844,0.0077201416715979,-522.885009765625,302.6100769042969,0.5541762709617615,0.050000000745058,0.0457826815545558,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5541762709617615,0.050000000745058,0.0482113696634769,293.223388671875,297.1499938964844,293.1499938964844,0.1206247881054878,-2069.5703125,304.1575622558594,0.8664234280586243,0.1869846731424331,0.1316307187080383,293.22528076171875,297.1499938964844,293.1499938964844,0.1788284629583358,-3839.0029296875,304.1583251953125,0.9698737263679504,0.2568555772304535,0.2441578209400177,293.3315734863281,297.1499938964844,293.1499938964844,0.0074853179976344,-2556.2607421875,300.4138488769531,0.5541762709617615,0.050000000745058,0.2286939769983291,291.16876220703125,291.1499938964844,274.7810363769531,272.4445495605469,285.7413330078125,294.0049133300781,291.1688232421875,1.0,0.186985969543457,0.9184308052062988,0.9184308052062988,1.0,1.0,-0.838222861289978,0.3604549765586853,0.4777678847312927,0.139663815498352,0.0,0.0,0.1515328884124755,25.85712242126465,25.0,0.7191647291183472,-4589.25439453125,70.3015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,304.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1028217375278472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208502724766731,0.1208545193076133,-4.244834599376191e-06,0.0,0.0001043509910232,0.0,0.0,4.716329097747803,0.0,0.0,0.0,0.2730076909065246,4.0,0.0,1.0
