time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2538452148437,297.1499938964844,293.1499938964844,0.0076756868511438,-520.7957153320312,302.5726623535156,0.5539861917495728,0.050000000745058,0.0457839705049991,294.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5539861917495728,0.050000000745058,0.0482127256691455,293.2236022949219,297.1499938964844,293.1499938964844,0.1191118359565734,-2048.694580078125,304.1575622558594,0.8632713556289673,0.1850858777761459,0.1303076595067978,293.2252197265625,297.1499938964844,293.1499938964844,0.1771810203790664,-3810.790283203125,304.1582946777344,0.9672644138336182,0.2549619674682617,0.2423726916313171,293.3330993652344,297.1499938964844,293.1499938964844,0.0074086394160985,-2537.6533203125,300.346923828125,0.5539861917495728,0.050000000745058,0.2287004142999649,291.16925048828125,291.1499938964844,274.7972106933594,272.45458984375,285.7518920898437,294.0124206542969,291.1693115234375,1.0,0.1865705251693725,0.9184694290161132,0.9184694290161132,1.0,1.0,-0.8345033526420593,0.3588839471340179,0.4756194353103637,0.1387364566326141,0.0,0.0,0.1489329487085342,25.851778030395508,25.0,0.6910993456840515,-4560.34521484375,69.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,304.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1021748483180999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119642473757267,0.1196467205882072,-4.24284917244222e-06,0.0,0.0001036944813677,0.0,0.0,4.665863990783691,0.0,0.0,0.0,0.2728148698806762,4.0,0.0,1.0
820440,293.2538452148437,297.1499938964844,293.1499938964844,0.0076756868511438,-520.7957153320312,302.5726623535156,0.5539861917495728,0.050000000745058,0.0457839705049991,294.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5539861917495728,0.050000000745058,0.0482127256691455,293.2236022949219,297.1499938964844,293.1499938964844,0.1191118359565734,-2048.694580078125,304.1575622558594,0.8632713556289673,0.1850858777761459,0.1303076595067978,293.2252197265625,297.1499938964844,293.1499938964844,0.1771810203790664,-3810.790283203125,304.1582946777344,0.9672644138336182,0.2549619674682617,0.2423726916313171,293.3330993652344,297.1499938964844,293.1499938964844,0.0074086394160985,-2537.6533203125,300.346923828125,0.5539861917495728,0.050000000745058,0.2287004142999649,291.16925048828125,291.1499938964844,274.7972106933594,272.45458984375,285.7518920898437,294.0124206542969,291.1693115234375,1.0,0.1865705251693725,0.9184694290161132,0.9184694290161132,1.0,1.0,-0.8345033526420593,0.3588839471340179,0.4756194353103637,0.1387364566326141,0.0,0.0,0.1489329487085342,25.851778030395508,25.0,0.6910993456840515,-4560.34521484375,69.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,304.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1021748483180999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119642473757267,0.1196467205882072,-4.24284917244222e-06,0.0,0.0001036944813677,0.0,0.0,4.665863990783691,0.0,0.0,0.0,0.2728148698806762,4.0,0.0,1.0
820500,293.2541809082031,297.1499938964844,293.1499938964844,0.0076533365063369,-519.7406005859375,302.5537414550781,0.5538903474807739,0.050000000745058,0.045784618705511,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5538903474807739,0.050000000745058,0.0482134111225605,293.22369384765625,297.1499938964844,293.1499938964844,0.1183561310172081,-2038.2462158203125,304.1575622558594,0.8616930842399597,0.1841354370117187,0.1296453475952148,293.2251892089844,297.1499938964844,293.1499938964844,0.176359936594963,-3796.707763671875,304.15826416015625,0.9659369587898254,0.254016637802124,0.2414814680814743,293.3338623046875,297.1499938964844,293.1499938964844,0.0073703904636204,-2528.298583984375,300.3132629394531,0.5538903474807739,0.050000000745058,0.2287036627531051,291.16949462890625,291.1499938964844,274.8055114746094,272.4598083496094,285.75738525390625,294.01629638671875,291.1695556640625,1.0,0.1863636821508407,0.9184887409210204,0.9184887409210204,1.0,1.0,-0.8326443433761597,0.3580978810787201,0.4745464622974396,0.1382762193679809,0.0,0.0,0.1476091295480728,25.84938621520996,25.0,0.6774004697799683,-4545.7568359375,69.38249969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,304.1790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1018412932753562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190319061279296,0.1190361455082893,-4.241847818775568e-06,0.0,0.0001033559674397,0.0,0.0,4.640385627746582,0.0,0.0,0.0,0.272717535495758,4.0,0.0,1.0
820560,293.25457763671875,297.1499938964844,293.1499938964844,0.0076309125870466,-518.6788330078125,302.53472900390625,0.5537942051887512,0.050000000745058,0.0457852743566036,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5537942051887512,0.050000000745058,0.0482140965759754,293.2237854003906,297.1499938964844,293.1499938964844,0.117601029574871,-2027.791748046875,304.1575622558594,0.8601140379905701,0.183184415102005,0.1289826035499572,293.2251281738281,297.1499938964844,293.1499938964844,0.1755406111478805,-3782.64111328125,304.15826416015625,0.9645947813987732,0.2530723810195923,0.2405911386013031,293.3345947265625,297.1499938964844,293.1499938964844,0.0073322118259966,-2518.912353515625,300.2795104980469,0.5537942051887512,0.050000000745058,0.2287069261074066,291.1697082519531,291.1499938964844,274.8139953613281,272.46514892578125,285.76300048828125,294.020263671875,291.1697692871094,1.0,0.1861573457717895,0.9185157418251038,0.9185157418251038,1.0,1.0,-0.8307859301567078,0.3573116064071655,0.4734742939472198,0.1378188282251358,0.0,0.0,0.1462705582380294,25.847137451171875,25.0,0.6641967296600342,-4531.0830078125,69.07878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,304.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1015019193291664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184175312519073,0.118421770632267,-4.240841462888056e-06,0.0,0.0001030115454341,0.0,0.0,4.614771366119385,0.0,0.0,0.0,0.2726196944713592,4.0,0.0,1.0
820620,293.2554016113281,297.1499938964844,293.1499938964844,0.0075858244672417,-516.5343017578125,302.49627685546875,0.5536017417907715,0.050000000745058,0.0457865819334983,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5536017417907715,0.050000000745058,0.0482154749333858,293.22393798828125,297.1499938964844,293.1499938964844,0.1160928383469581,-2006.8677978515625,304.1575622558594,0.8569549918174744,0.1812809109687805,0.1276559382677078,293.2250366210937,297.1499938964844,293.1499938964844,0.1739077270030975,-3754.563232421875,304.1582336425781,0.961868405342102,0.2511873245239258,0.2388136833906173,293.3360900878906,297.1499938964844,293.1499938964844,0.0072560380212962,-2500.0390625,300.2115783691406,0.5536017417907715,0.050000000745058,0.2287134677171707,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.7746276855469,294.02838134765625,291.17022705078125,1.0,0.1857461780309677,0.9185696840286256,0.9185696840286256,1.0,1.0,-0.827071487903595,0.3557377159595489,0.4713338017463684,0.136913001537323,0.0,0.0,0.1435481160879135,25.84300804138184,25.0,0.6373400092124939,-4501.44873046875,68.4752426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,304.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1008068770170211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171772629022598,0.1171815022826194,-4.238815563439857e-06,0.0,0.0001023061631713,0.0,0.0,4.563130855560303,0.0,0.0,0.0,0.2724225223064422,4.0,0.0,1.0
820680,293.2554016113281,297.1499938964844,293.1499938964844,0.0075858244672417,-516.5343017578125,302.49627685546875,0.5536017417907715,0.050000000745058,0.0457865819334983,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5536017417907715,0.050000000745058,0.0482154749333858,293.22393798828125,297.1499938964844,293.1499938964844,0.1160928383469581,-2006.8677978515625,304.1575622558594,0.8569549918174744,0.1812809109687805,0.1276559382677078,293.2250366210937,297.1499938964844,293.1499938964844,0.1739077270030975,-3754.563232421875,304.1582336425781,0.961868405342102,0.2511873245239258,0.2388136833906173,293.3360900878906,297.1499938964844,293.1499938964844,0.0072560380212962,-2500.0390625,300.2115783691406,0.5536017417907715,0.050000000745058,0.2287134677171707,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.7746276855469,294.02838134765625,291.17022705078125,1.0,0.1857461780309677,0.9185696840286256,0.9185696840286256,1.0,1.0,-0.827071487903595,0.3557377159595489,0.4713338017463684,0.136913001537323,0.0,0.0,0.1435481160879135,25.84300804138184,25.0,0.6373400092124939,-4501.44873046875,68.4752426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,304.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1008068770170211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171772629022598,0.1171815022826194,-4.238815563439857e-06,0.0,0.0001023061631713,0.0,0.0,4.563130855560303,0.0,0.0,0.0,0.2724225223064422,4.0,0.0,1.0
820740,293.2563171386719,297.1499938964844,293.1499938964844,0.0075404392555356,-514.3624877929688,302.45733642578125,0.5534098148345947,0.050000000745058,0.0457878895103931,294.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5534098148345947,0.050000000745058,0.0482168532907962,293.2240905761719,297.1499938964844,293.1499938964844,0.1145878359675407,-1985.929931640625,304.1575622558594,0.8537974953651428,0.1793759316205978,0.1263281553983688,293.2249450683594,297.1499938964844,293.1499938964844,0.172282725572586,-3726.563720703125,304.158203125,0.9590889811515808,0.2493073493242263,0.2370408177375793,293.33758544921875,297.1499938964844,293.1499938964844,0.0071801193989813,-2481.033447265625,300.1431884765625,0.5534098148345947,0.050000000745058,0.2287199944257736,291.1706237792969,291.1499938964844,274.8500061035156,272.4881591796875,285.7868347167969,294.0367431640625,291.1706848144531,1.0,0.1853368431329727,0.9186236262321472,0.9186236262321472,1.0,1.0,-0.8233612775802612,0.3541617691516876,0.4691994786262512,0.1360206604003906,0.0,0.0,0.1407677382230758,25.839223861694336,25.0,0.6161431074142456,-4471.439453125,67.87678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,304.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1000939682126045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159234791994094,0.1159277111291885,-4.236774657329079e-06,0.0,0.0001015826492221,0.0,0.0,4.511020183563232,0.0,0.0,0.0,0.2722235918045044,4.0,0.0,1.0
820800,293.2563171386719,297.1499938964844,293.1499938964844,0.0075404392555356,-514.3624877929688,302.45733642578125,0.5534098148345947,0.050000000745058,0.0457878895103931,294.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5534098148345947,0.050000000745058,0.0482168532907962,293.2240905761719,297.1499938964844,293.1499938964844,0.1145878359675407,-1985.929931640625,304.1575622558594,0.8537974953651428,0.1793759316205978,0.1263281553983688,293.2249450683594,297.1499938964844,293.1499938964844,0.172282725572586,-3726.563720703125,304.158203125,0.9590889811515808,0.2493073493242263,0.2370408177375793,293.33758544921875,297.1499938964844,293.1499938964844,0.0071801193989813,-2481.033447265625,300.1431884765625,0.5534098148345947,0.050000000745058,0.2287199944257736,291.1706237792969,291.1499938964844,274.8500061035156,272.4881591796875,285.7868347167969,294.0367431640625,291.1706848144531,1.0,0.1853368431329727,0.9186236262321472,0.9186236262321472,1.0,1.0,-0.8233612775802612,0.3541617691516876,0.4691994786262512,0.1360206604003906,0.0,0.0,0.1407677382230758,25.839223861694336,25.0,0.6161431074142456,-4471.439453125,67.87678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,304.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1000939682126045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159234791994094,0.1159277111291885,-4.236774657329079e-06,0.0,0.0001015826492221,0.0,0.0,4.511020183563232,0.0,0.0,0.0,0.2722235918045044,4.0,0.0,1.0
820860,293.2513122558594,297.1499938964844,293.1499938964844,0.0075165615417063,-513.2277221679688,302.434326171875,0.5537397265434265,0.050000000745058,0.0457856841385364,294.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5537397265434265,0.050000000745058,0.0482145324349403,293.2190246582031,297.1499938964844,293.1499938964844,0.1137330457568168,-1974.157958984375,304.15643310546875,0.8525716662406921,0.1785328537225723,0.1255837380886078,293.2196044921875,297.1499938964844,293.1499938964844,0.171366199851036,-3711.049072265625,304.1569519042969,0.958195984363556,0.2484972774982452,0.2360641956329345,293.3329772949219,297.1499938964844,293.1499938964844,0.0071253273636102,-2467.2666015625,300.0909118652344,0.5537397265434265,0.050000000745058,0.2287089824676513,291.1701354980469,291.1499938964844,274.8689270019531,272.500244140625,285.8002624511719,294.0465393066406,291.1697998046875,1.0,0.1849645227193832,0.9186863303184508,0.9186863303184508,1.0,1.0,-0.8212765455245972,0.3532823026180267,0.4679942727088928,0.1355092376470565,0.0,0.0,0.1380870193243026,25.758506774902344,25.0,-1.4811336994171145,-4443.97265625,67.43247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215026855469,304.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.0993702262639999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146893575787544,0.1146935895085334,-4.234727384755388e-06,0.0,0.0001008481485769,0.0,0.0,4.459770202636719,0.0,0.0,0.0,0.2720277905464172,4.0,0.0,1.0
820920,293.2513122558594,297.1499938964844,293.1499938964844,0.0075165615417063,-513.2277221679688,302.434326171875,0.5537397265434265,0.050000000745058,0.0457856841385364,294.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5537397265434265,0.050000000745058,0.0482145324349403,293.2190246582031,297.1499938964844,293.1499938964844,0.1137330457568168,-1974.157958984375,304.15643310546875,0.8525716662406921,0.1785328537225723,0.1255837380886078,293.2196044921875,297.1499938964844,293.1499938964844,0.171366199851036,-3711.049072265625,304.1569519042969,0.958195984363556,0.2484972774982452,0.2360641956329345,293.3329772949219,297.1499938964844,293.1499938964844,0.0071253273636102,-2467.2666015625,300.0909118652344,0.5537397265434265,0.050000000745058,0.2287089824676513,291.1701354980469,291.1499938964844,274.8689270019531,272.500244140625,285.8002624511719,294.0465393066406,291.1697998046875,1.0,0.1849645227193832,0.9186863303184508,0.9186863303184508,1.0,1.0,-0.8212765455245972,0.3532823026180267,0.4679942727088928,0.1355092376470565,0.0,0.0,0.1380870193243026,25.758506774902344,25.0,-1.4811336994171145,-4443.97265625,67.43247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215026855469,304.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.0993702262639999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146893575787544,0.1146935895085334,-4.234727384755388e-06,0.0,0.0001008481485769,0.0,0.0,4.459770202636719,0.0,0.0,0.0,0.2720277905464172,4.0,0.0,1.0
820980,293.2483215332031,297.1499938964844,293.1499938964844,0.0074858251027762,-511.7716369628906,302.4074401855469,0.5538902282714844,0.050000000745058,0.0457846857607364,294.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5538902282714844,0.050000000745058,0.0482134781777858,293.21661376953125,297.1499938964844,293.1499938964844,0.1128058284521102,-1961.28857421875,304.1558532714844,0.8509402871131897,0.1772795766592025,0.1247578784823417,293.2170104980469,297.1499938964844,293.1499938964844,0.1703726202249527,-3694.041748046875,304.15631103515625,0.9568489789962769,0.2472624480724334,0.2349700480699539,293.33026123046875,297.1499938964844,293.1499938964844,0.0070644109509885,-2451.89501953125,300.0346984863281,0.5538902282714844,0.050000000745058,0.2287039905786514,291.1687316894531,291.1499938964844,274.8879089355469,272.51202392578125,285.8187866210937,294.0652160644531,291.168701171875,1.0,0.1846208274364471,0.9187490344047546,0.9187490344047546,1.0,1.0,-0.8189639449119568,0.3523021340370178,0.4666618406772613,0.134953424334526,0.0,0.0,0.1357049643993377,25.707883834838867,25.0,-0.9506068229675292,-4418.0302734375,66.99585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240661621094,304.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.0986524894833564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136166006326675,0.1136208325624466,-4.232868832332315e-06,0.0,0.0001001197379082,0.0,0.0,4.415207386016846,0.0,0.0,0.0,0.2718556523323059,4.0,0.0,1.0
821040,293.2483215332031,297.1499938964844,293.1499938964844,0.0074858251027762,-511.7716369628906,302.4074401855469,0.5538902282714844,0.050000000745058,0.0457846857607364,294.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5538902282714844,0.050000000745058,0.0482134781777858,293.21661376953125,297.1499938964844,293.1499938964844,0.1128058284521102,-1961.28857421875,304.1558532714844,0.8509402871131897,0.1772795766592025,0.1247578784823417,293.2170104980469,297.1499938964844,293.1499938964844,0.1703726202249527,-3694.041748046875,304.15631103515625,0.9568489789962769,0.2472624480724334,0.2349700480699539,293.33026123046875,297.1499938964844,293.1499938964844,0.0070644109509885,-2451.89501953125,300.0346984863281,0.5538902282714844,0.050000000745058,0.2287039905786514,291.1687316894531,291.1499938964844,274.8879089355469,272.51202392578125,285.8187866210937,294.0652160644531,291.168701171875,1.0,0.1846208274364471,0.9187490344047546,0.9187490344047546,1.0,1.0,-0.8189639449119568,0.3523021340370178,0.4666618406772613,0.134953424334526,0.0,0.0,0.1357049643993377,25.707883834838867,25.0,-0.9506068229675292,-4418.0302734375,66.99585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240661621094,304.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.0986524894833564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136166006326675,0.1136208325624466,-4.232868832332315e-06,0.0,0.0001001197379082,0.0,0.0,4.415207386016846,0.0,0.0,0.0,0.2718556523323059,4.0,0.0,1.0
821100,293.2473449707031,297.1499938964844,293.1499938964844,0.0074689323082566,-510.9524841308594,302.3930358886719,0.5538895130157471,0.050000000745058,0.0457846969366073,294.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5538895130157471,0.050000000745058,0.0482134893536567,293.2158508300781,297.1499938964844,293.1499938964844,0.1122732907533645,-1953.8487548828125,304.15576171875,0.8499028086662292,0.176586702466011,0.1242871731519699,293.2161865234375,297.1499938964844,293.1499938964844,0.1697945743799209,-3684.058837890625,304.1562194824219,0.9559316635131836,0.2465760260820388,0.2343399226665496,293.32940673828125,297.1499938964844,293.1499938964844,0.0070327976718544,-2443.792236328125,300.0057983398437,0.5538895130157471,0.050000000745058,0.228704035282135,291.1688537597656,291.1499938964844,274.8973999023437,272.5177917480469,285.8280639648437,294.0746154785156,291.1689453125,1.0,0.1844532638788223,0.9187803864479064,0.9187803864479064,1.0,1.0,-0.8176429271697998,0.3517413139343261,0.4659015834331512,0.1346382200717926,0.0,0.0,0.1344354748725891,25.69453239440918,25.0,-0.0716933161020279,-4404.5390625,66.7689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,304.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.0982999578118324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130720824003219,0.113076314330101,-4.231996626913315e-06,0.0,9.976195724448188e-05,0.0,0.0,4.392685413360596,0.0,0.0,0.0,0.2717695534229278,4.0,0.0,1.0
821160,293.2466735839844,297.1499938964844,293.1499938964844,0.0074513796716928,-510.0959167480469,302.37811279296875,0.5538614988327026,0.050000000745058,0.0457848906517028,294.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5538614988327026,0.050000000745058,0.0482136942446231,293.2152709960937,297.1499938964844,293.1499938964844,0.1117158085107803,-1946.0428466796875,304.1557312011719,0.8487834930419922,0.1758662611246109,0.1237945109605789,293.2155456542969,297.1499938964844,293.1499938964844,0.1691897809505462,-3673.58740234375,304.1561889648437,0.9549239873886108,0.2458646595478058,0.2336811572313308,293.328857421875,297.1499938964844,293.1499938964844,0.007000686135143,-2435.509521484375,299.97637939453125,0.5538614988327026,0.050000000745058,0.2287050038576126,291.16925048828125,291.1499938964844,274.9068908691406,272.52349853515625,285.8371276855469,294.0836486816406,291.1693420410156,1.0,0.184287279844284,0.9188075065612792,0.9188075065612792,1.0,1.0,-0.8162626624107361,0.3511548936367035,0.4651077687740326,0.1343099474906921,0.0,0.0,0.1331154257059097,25.68547248840332,25.0,0.5283325910568237,-4390.5107421875,66.53923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32440185546875,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.097951702773571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125041991472244,0.1125084236264228,-4.231107141094981e-06,0.0,9.940852760337292e-05,0.0,0.0,4.36923360824585,0.0,0.0,0.0,0.2716804146766662,4.0,0.0,1.0
821220,293.24591064453125,297.1499938964844,293.1499938964844,0.0074149225838482,-508.3108215332031,302.3468017578125,0.5537514686584473,0.050000000745058,0.0457856431603431,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5537514686584473,0.050000000745058,0.0482144840061664,293.21453857421875,297.1499938964844,293.1499938964844,0.1105485036969184,-1929.6590576171875,304.15576171875,0.8463695049285889,0.1743599623441696,0.1227592974901199,293.2146301269531,297.1499938964844,293.1499938964844,0.1679329574108123,-3651.7783203125,304.1562194824219,0.95271897315979,0.2443903535604477,0.2323073148727417,293.3283386230469,297.1499938964844,293.1499938964844,0.0069355010055005,-2418.5859375,299.91619873046875,0.5537514686584473,0.050000000745058,0.2287087589502334,291.1700439453125,291.1499938964844,274.9259033203125,272.53466796875,285.8546447753906,294.1006774902344,291.170166015625,1.0,0.1839579045772552,0.9188617467880248,0.9188617467880248,1.0,1.0,-0.8133777976036072,0.3499283492565155,0.4634494483470917,0.1336269527673721,0.0,0.0,0.1303864121437072,25.675874710083008,25.0,0.9847232103347778,-4361.5615234375,66.07389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.0972655788064003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113286912441253,0.1113329231739044,-4.229256319376873e-06,0.0,9.871219663182274e-05,0.0,0.0,4.320734024047852,0.0,0.0,0.0,0.2714961171150207,4.0,0.0,1.0
821280,293.24591064453125,297.1499938964844,293.1499938964844,0.0074149225838482,-508.3108215332031,302.3468017578125,0.5537514686584473,0.050000000745058,0.0457856431603431,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5537514686584473,0.050000000745058,0.0482144840061664,293.21453857421875,297.1499938964844,293.1499938964844,0.1105485036969184,-1929.6590576171875,304.15576171875,0.8463695049285889,0.1743599623441696,0.1227592974901199,293.2146301269531,297.1499938964844,293.1499938964844,0.1679329574108123,-3651.7783203125,304.1562194824219,0.95271897315979,0.2443903535604477,0.2323073148727417,293.3283386230469,297.1499938964844,293.1499938964844,0.0069355010055005,-2418.5859375,299.91619873046875,0.5537514686584473,0.050000000745058,0.2287087589502334,291.1700439453125,291.1499938964844,274.9259033203125,272.53466796875,285.8546447753906,294.1006774902344,291.170166015625,1.0,0.1839579045772552,0.9188617467880248,0.9188617467880248,1.0,1.0,-0.8133777976036072,0.3499283492565155,0.4634494483470917,0.1336269527673721,0.0,0.0,0.1303864121437072,25.675874710083008,25.0,0.9847232103347778,-4361.5615234375,66.07389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.0972655788064003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113286912441253,0.1113329231739044,-4.229256319376873e-06,0.0,9.871219663182274e-05,0.0,0.0,4.320734024047852,0.0,0.0,0.0,0.2714961171150207,4.0,0.0,1.0
821340,293.245849609375,297.1499938964844,293.1499938964844,0.0073771034367382,-506.4531555175781,302.31396484375,0.5535937547683716,0.050000000745058,0.0457867123186588,294.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5535937547683716,0.050000000745058,0.0482156164944171,293.2142639160156,297.1499938964844,293.1499938964844,0.1093270406126976,-1912.4698486328125,304.1558837890625,0.8437816500663757,0.1727823317050933,0.1216707900166511,293.2140808105469,297.1499938964844,293.1499938964844,0.1666352748870849,-3629.2138671875,304.15631103515625,0.9503290057182312,0.2428673803806305,0.2308818995952606,293.32843017578125,297.1499938964844,293.1499938964844,0.0068694278597831,-2401.295166015625,299.8544006347656,0.5535937547683716,0.050000000745058,0.2287141233682632,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.8715209960937,294.11651611328125,291.1708068847656,1.0,0.1836294531822204,0.9189159870147704,0.9189159870147704,1.0,1.0,-0.8103697896003723,0.3486485183238983,0.4617212414741516,0.1329187154769897,0.0,0.0,0.1275718659162521,25.673730850219727,25.0,0.9336143136024476,-4331.9853515625,65.60206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,303.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0965905785560607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110124222934246,0.1101284474134445,-4.227345471008448e-06,0.0,9.802715794648976e-05,0.0,0.0,4.271098613739014,0.0,0.0,0.0,0.2713072001934051,4.0,0.0,1.0
821400,293.245849609375,297.1499938964844,293.1499938964844,0.0073771034367382,-506.4531555175781,302.31396484375,0.5535937547683716,0.050000000745058,0.0457867123186588,294.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5535937547683716,0.050000000745058,0.0482156164944171,293.2142639160156,297.1499938964844,293.1499938964844,0.1093270406126976,-1912.4698486328125,304.1558837890625,0.8437816500663757,0.1727823317050933,0.1216707900166511,293.2140808105469,297.1499938964844,293.1499938964844,0.1666352748870849,-3629.2138671875,304.15631103515625,0.9503290057182312,0.2428673803806305,0.2308818995952606,293.32843017578125,297.1499938964844,293.1499938964844,0.0068694278597831,-2401.295166015625,299.8544006347656,0.5535937547683716,0.050000000745058,0.2287141233682632,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.8715209960937,294.11651611328125,291.1708068847656,1.0,0.1836294531822204,0.9189159870147704,0.9189159870147704,1.0,1.0,-0.8103697896003723,0.3486485183238983,0.4617212414741516,0.1329187154769897,0.0,0.0,0.1275718659162521,25.673730850219727,25.0,0.9336143136024476,-4331.9853515625,65.60206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,303.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0965905785560607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110124222934246,0.1101284474134445,-4.227345471008448e-06,0.0,9.802715794648976e-05,0.0,0.0,4.271098613739014,0.0,0.0,0.0,0.2713072001934051,4.0,0.0,1.0
821460,293.2461853027344,297.1499938964844,293.1499938964844,0.007338345516473,-504.5430908203125,302.2799072265625,0.5534089207649231,0.050000000745058,0.0457879714667797,294.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5534089207649231,0.050000000745058,0.0482169389724731,293.2142944335937,297.1499938964844,293.1499938964844,0.1080652698874473,-1894.6700439453125,304.1560363769531,0.8410729169845581,0.1711491197347641,0.1205415353178978,293.2137451171875,297.1499938964844,293.1499938964844,0.1653131693601608,-3606.186279296875,304.1564025878906,0.9478116631507874,0.2413129061460495,0.2294237613677978,293.3289489746094,297.1499938964844,293.1499938964844,0.0068028704263269,-2383.738525390625,299.7914428710937,0.5534089207649231,0.050000000745058,0.2287203967571258,291.1712646484375,291.1499938964844,274.9638671875,272.5561218261719,285.8879699707031,294.1316833496094,291.1712951660156,1.0,0.1832999140024185,0.918984353542328,0.918984353542328,1.0,1.0,-0.807275116443634,0.347331553697586,0.459943562746048,0.1321941018104553,0.0,0.0,0.1247001737356185,25.675750732421875,25.0,0.7286306619644165,-4302.1396484375,65.12509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,303.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.0959236547350883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089056283235549,0.1089098528027534,-4.22540733779897e-06,0.0,9.735031198943034e-05,0.0,0.0,4.220953464508057,0.0,0.0,0.0,0.2711161971092224,4.0,0.0,1.0
821520,293.2461853027344,297.1499938964844,293.1499938964844,0.007338345516473,-504.5430908203125,302.2799072265625,0.5534089207649231,0.050000000745058,0.0457879714667797,294.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5534089207649231,0.050000000745058,0.0482169389724731,293.2142944335937,297.1499938964844,293.1499938964844,0.1080652698874473,-1894.6700439453125,304.1560363769531,0.8410729169845581,0.1711491197347641,0.1205415353178978,293.2137451171875,297.1499938964844,293.1499938964844,0.1653131693601608,-3606.186279296875,304.1564025878906,0.9478116631507874,0.2413129061460495,0.2294237613677978,293.3289489746094,297.1499938964844,293.1499938964844,0.0068028704263269,-2383.738525390625,299.7914428710937,0.5534089207649231,0.050000000745058,0.2287203967571258,291.1712646484375,291.1499938964844,274.9638671875,272.5561218261719,285.8879699707031,294.1316833496094,291.1712951660156,1.0,0.1832999140024185,0.918984353542328,0.918984353542328,1.0,1.0,-0.807275116443634,0.347331553697586,0.459943562746048,0.1321941018104553,0.0,0.0,0.1247001737356185,25.675750732421875,25.0,0.7286306619644165,-4302.1396484375,65.12509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,303.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.0959236547350883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089056283235549,0.1089098528027534,-4.22540733779897e-06,0.0,9.735031198943034e-05,0.0,0.0,4.220953464508057,0.0,0.0,0.0,0.2711161971092224,4.0,0.0,1.0
821580,293.246826171875,297.1499938964844,293.1499938964844,0.0072988672181963,-502.58978271484375,302.2449035644531,0.5532082915306091,0.050000000745058,0.0457893386483192,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5532082915306091,0.050000000745058,0.0482183769345283,293.21453857421875,297.1499938964844,293.1499938964844,0.1067699864506721,-1876.352783203125,304.1561584472656,0.838270366191864,0.16946841776371,0.1193780452013015,293.21356201171875,297.1499938964844,293.1499938964844,0.1639749556779861,-3582.84130859375,304.156494140625,0.9451993107795716,0.239736720919609,0.2279431819915771,293.3297119140625,297.1499938964844,293.1499938964844,0.0067360354587435,-2365.963134765625,299.7274780273437,0.5532082915306091,0.050000000745058,0.2287272214889526,291.171630859375,291.1499938964844,274.9827575683594,272.56640625,285.9042053222656,294.1464538574219,291.17169189453125,1.0,0.1829681396484375,0.9190527200698853,0.9190527200698853,1.0,1.0,-0.8041133880615234,0.345985472202301,0.4581278860569,0.1314571797847747,0.0,0.0,0.1217880100011825,25.680160522460938,25.0,0.5508955121040344,-4272.2255859375,64.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,303.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0952625498175621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076820194721221,0.1076862439513206,-4.223461473884527e-06,0.0,9.667938138591126e-05,0.0,0.0,4.170679092407227,0.0,0.0,0.0,0.2709245979785919,4.0,0.0,1.0
821640,293.246826171875,297.1499938964844,293.1499938964844,0.0072988672181963,-502.58978271484375,302.2449035644531,0.5532082915306091,0.050000000745058,0.0457893386483192,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5532082915306091,0.050000000745058,0.0482183769345283,293.21453857421875,297.1499938964844,293.1499938964844,0.1067699864506721,-1876.352783203125,304.1561584472656,0.838270366191864,0.16946841776371,0.1193780452013015,293.21356201171875,297.1499938964844,293.1499938964844,0.1639749556779861,-3582.84130859375,304.156494140625,0.9451993107795716,0.239736720919609,0.2279431819915771,293.3297119140625,297.1499938964844,293.1499938964844,0.0067360354587435,-2365.963134765625,299.7274780273437,0.5532082915306091,0.050000000745058,0.2287272214889526,291.171630859375,291.1499938964844,274.9827575683594,272.56640625,285.9042053222656,294.1464538574219,291.17169189453125,1.0,0.1829681396484375,0.9190527200698853,0.9190527200698853,1.0,1.0,-0.8041133880615234,0.345985472202301,0.4581278860569,0.1314571797847747,0.0,0.0,0.1217880100011825,25.680160522460938,25.0,0.5508955121040344,-4272.2255859375,64.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,303.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0952625498175621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076820194721221,0.1076862439513206,-4.223461473884527e-06,0.0,9.667938138591126e-05,0.0,0.0,4.170679092407227,0.0,0.0,0.0,0.2709245979785919,4.0,0.0,1.0
821700,293.2472229003906,297.1499938964844,293.1499938964844,0.0072788745164871,-501.5970764160156,302.2270812988281,0.5531038641929626,0.050000000745058,0.0457900501787662,294.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5531038641929626,0.050000000745058,0.0482191257178783,293.2147521972656,297.1499938964844,293.1499938964844,0.1061102002859115,-1867.0047607421875,304.15625,0.8368367552757263,0.1686107516288757,0.1187840029597282,293.2135009765625,297.1499938964844,293.1499938964844,0.1633010804653167,-3571.071044921875,304.15655517578125,0.943863332271576,0.2389422059059143,0.2271962910890579,293.3302001953125,297.1499938964844,293.1499938964844,0.0067025269381701,-2356.993896484375,299.6951599121094,0.5531038641929626,0.050000000745058,0.2287307828664779,291.1718139648437,291.1499938964844,274.9921875,272.57147216796875,285.9122619628906,294.1537780761719,291.1718444824219,1.0,0.1828011721372604,0.9190868735313416,0.9190868735313416,1.0,1.0,-0.8025100827217102,0.3453027009963989,0.4572073817253113,0.1310847252607345,0.0,0.0,0.1203171759843826,25.68295669555664,25.0,0.4975451529026031,-4257.2626953125,64.4013442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,303.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.094933696091175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070691421627998,0.1070733666419982,-4.2224887693009805e-06,0.0,9.634563321014866e-05,0.0,0.0,4.145528793334961,0.0,0.0,0.0,0.2708287537097931,4.0,0.0,1.0
821760,293.2476806640625,297.1499938964844,293.1499938964844,0.0072587481699883,-500.5950927734375,302.2090759277344,0.5529976487159729,0.050000000745058,0.0457907728850841,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5529976487159729,0.050000000745058,0.0482198894023895,293.2149963378906,297.1499938964844,293.1499938964844,0.1054429486393928,-1857.53857421875,304.15631103515625,0.8353837132453918,0.167742446064949,0.1181824058294296,293.2134704589844,297.1499938964844,293.1499938964844,0.1626247763633728,-3559.248779296875,304.1565856933594,0.942511022090912,0.2381445169448852,0.2264460623264312,293.3306884765625,297.1499938964844,293.1499938964844,0.0066689979285001,-2347.979248046875,299.6626892089844,0.5529976487159729,0.050000000745058,0.228734403848648,291.1719665527344,291.1499938964844,275.0015869140625,272.5764465332031,285.9203186035156,294.1610717773437,291.1719970703125,1.0,0.1826334297657013,0.919127881526947,0.919127881526947,1.0,1.0,-0.8008937835693359,0.3446144759654999,0.4562793374061584,0.1307102292776107,0.0,0.0,0.1188363209366798,25.685997009277344,25.0,0.4675650894641876,-4242.3017578125,64.15805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,303.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.0946056321263313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064556762576103,0.1064598932862281,-4.221516519464785e-06,0.0,9.601268538972364e-05,0.0,0.0,4.12037467956543,0.0,0.0,0.0,0.2707329094409942,4.0,0.0,1.0
821820,293.2486877441406,297.1499938964844,293.1499938964844,0.0072181150317192,-498.5635986328125,302.17254638671875,0.5527815818786621,0.050000000745058,0.0457922518253326,294.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5527815818786621,0.050000000745058,0.0482214465737342,293.2156066894531,297.1499938964844,293.1499938964844,0.1040866449475288,-1838.2581787109373,304.1564636230469,0.8324204683303833,0.165974274277687,0.1169571727514267,293.21343994140625,297.1499938964844,293.1499938964844,0.16126649081707,-3535.474365234375,304.1566467285156,0.9397639036178588,0.2365413606166839,0.2249377220869064,293.331787109375,297.1499938964844,293.1499938964844,0.0066018914803862,-2329.8154296875,299.59722900390625,0.5527815818786621,0.050000000745058,0.228741779923439,291.1723022460937,291.1499938964844,275.0202941894531,272.5861511230469,285.9364013671875,294.1757507324219,291.1723327636719,1.0,0.182295486330986,0.9192098379135132,0.9192098379135132,1.0,1.0,-0.7976255416870117,0.3432225883007049,0.4544029831886291,0.1299552768468856,0.0,0.0,0.1158413216471672,25.692567825317383,25.0,0.4680358469486236,-4212.36767578125,63.66878509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.0939510017633438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052260771393776,0.1052302941679954,-4.219574293529149e-06,0.0,9.534831769997254e-05,0.0,0.0,4.070021152496338,0.0,0.0,0.0,0.2705410420894623,4.0,0.0,1.0
821880,293.2486877441406,297.1499938964844,293.1499938964844,0.0072181150317192,-498.5635986328125,302.17254638671875,0.5527815818786621,0.050000000745058,0.0457922518253326,294.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5527815818786621,0.050000000745058,0.0482214465737342,293.2156066894531,297.1499938964844,293.1499938964844,0.1040866449475288,-1838.2581787109373,304.1564636230469,0.8324204683303833,0.165974274277687,0.1169571727514267,293.21343994140625,297.1499938964844,293.1499938964844,0.16126649081707,-3535.474365234375,304.1566467285156,0.9397639036178588,0.2365413606166839,0.2249377220869064,293.331787109375,297.1499938964844,293.1499938964844,0.0066018914803862,-2329.8154296875,299.59722900390625,0.5527815818786621,0.050000000745058,0.228741779923439,291.1723022460937,291.1499938964844,275.0202941894531,272.5861511230469,285.9364013671875,294.1757507324219,291.1723327636719,1.0,0.182295486330986,0.9192098379135132,0.9192098379135132,1.0,1.0,-0.7976255416870117,0.3432225883007049,0.4544029831886291,0.1299552768468856,0.0,0.0,0.1158413216471672,25.692567825317383,25.0,0.4680358469486236,-4212.36767578125,63.66878509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.0939510017633438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052260771393776,0.1052302941679954,-4.219574293529149e-06,0.0,9.534831769997254e-05,0.0,0.0,4.070021152496338,0.0,0.0,0.0,0.2705410420894623,4.0,0.0,1.0
821940,293.249755859375,297.1499938964844,293.1499938964844,0.0071770227514207,-496.496826171875,302.13543701171875,0.55256187915802,0.050000000745058,0.0457937568426132,294.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.55256187915802,0.050000000745058,0.0482230335474014,293.2163391113281,297.1499938964844,293.1499938964844,0.1027015298604965,-1818.5130615234373,304.1566162109375,0.8293790221214294,0.164164125919342,0.1157027706503868,293.2134704589844,297.1499938964844,293.1499938964844,0.1599022299051284,-3511.552978515625,304.1567077636719,0.9369681477546692,0.2349299788475036,0.2234209924936294,293.3329467773437,297.1499938964844,293.1499938964844,0.0065347547642886,-2311.477783203125,299.5311889648437,0.55256187915802,0.050000000745058,0.2287493050098419,291.17266845703125,291.1499938964844,275.03887939453125,272.5956115722656,285.9525146484375,294.1905517578125,291.1726989746094,1.0,0.1819542050361633,0.9192917943000792,0.9192917943000792,1.0,1.0,-0.7943125367164612,0.3418112993240356,0.4525012373924255,0.1291929483413696,0.0,0.0,0.1127950102090835,25.699567794799805,25.0,0.5308358073234558,-4182.3818359375,63.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,303.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0932971239089965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039908528327941,0.103995069861412,-4.217632977088215e-06,0.0,9.468472126172855e-05,0.0,0.0,4.019523143768311,0.0,0.0,0.0,0.2703486979007721,4.0,0.0,1.0
822000,293.249755859375,297.1499938964844,293.1499938964844,0.0071770227514207,-496.496826171875,302.13543701171875,0.55256187915802,0.050000000745058,0.0457937568426132,294.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.55256187915802,0.050000000745058,0.0482230335474014,293.2163391113281,297.1499938964844,293.1499938964844,0.1027015298604965,-1818.5130615234373,304.1566162109375,0.8293790221214294,0.164164125919342,0.1157027706503868,293.2134704589844,297.1499938964844,293.1499938964844,0.1599022299051284,-3511.552978515625,304.1567077636719,0.9369681477546692,0.2349299788475036,0.2234209924936294,293.3329467773437,297.1499938964844,293.1499938964844,0.0065347547642886,-2311.477783203125,299.5311889648437,0.55256187915802,0.050000000745058,0.2287493050098419,291.17266845703125,291.1499938964844,275.03887939453125,272.5956115722656,285.9525146484375,294.1905517578125,291.1726989746094,1.0,0.1819542050361633,0.9192917943000792,0.9192917943000792,1.0,1.0,-0.7943125367164612,0.3418112993240356,0.4525012373924255,0.1291929483413696,0.0,0.0,0.1127950102090835,25.699567794799805,25.0,0.5308358073234558,-4182.3818359375,63.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,303.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0932971239089965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039908528327941,0.103995069861412,-4.217632977088215e-06,0.0,9.468472126172855e-05,0.0,0.0,4.019523143768311,0.0,0.0,0.0,0.2703486979007721,4.0,0.0,1.0
822060,293.2509460449219,297.1499938964844,293.1499938964844,0.007135500665754,-494.3955993652344,302.0977478027344,0.5523394346237183,0.050000000745058,0.0457952842116355,294.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5523394346237183,0.050000000745058,0.0482246428728103,293.2171936035156,297.1499938964844,293.1499938964844,0.1012854799628257,-1798.2681884765625,304.1567687988281,0.8262483477592468,0.162308856844902,0.1144171059131622,293.2135009765625,297.1499938964844,293.1499938964844,0.1585334241390228,-3487.50830078125,304.15673828125,0.9341312646865844,0.2333121448755264,0.2218976467847824,293.3341979980469,297.1499938964844,293.1499938964844,0.0064676194451749,-2292.97265625,299.464599609375,0.5523394346237183,0.050000000745058,0.2287569344043731,291.173095703125,291.1499938964844,275.0573425292969,272.6048278808594,285.9687194824219,294.20562744140625,291.17315673828125,1.0,0.1816093027591705,0.919384241104126,0.919384241104126,1.0,1.0,-0.7909541726112366,0.3403807878494262,0.4505734145641327,0.1284233629703521,0.0,0.0,0.1096850633621215,25.706859588623047,25.0,0.6143456697463989,-4152.2646484375,62.68000411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,303.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.0926423519849777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027455180883407,0.102749727666378,-4.215685748931719e-06,0.0,9.402020805282518e-05,0.0,0.0,3.968698024749756,0.0,0.0,0.0,0.2701553106307983,4.0,0.0,1.0
822120,293.2509460449219,297.1499938964844,293.1499938964844,0.007135500665754,-494.3955993652344,302.0977478027344,0.5523394346237183,0.050000000745058,0.0457952842116355,294.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5523394346237183,0.050000000745058,0.0482246428728103,293.2171936035156,297.1499938964844,293.1499938964844,0.1012854799628257,-1798.2681884765625,304.1567687988281,0.8262483477592468,0.162308856844902,0.1144171059131622,293.2135009765625,297.1499938964844,293.1499938964844,0.1585334241390228,-3487.50830078125,304.15673828125,0.9341312646865844,0.2333121448755264,0.2218976467847824,293.3341979980469,297.1499938964844,293.1499938964844,0.0064676194451749,-2292.97265625,299.464599609375,0.5523394346237183,0.050000000745058,0.2287569344043731,291.173095703125,291.1499938964844,275.0573425292969,272.6048278808594,285.9687194824219,294.20562744140625,291.17315673828125,1.0,0.1816093027591705,0.919384241104126,0.919384241104126,1.0,1.0,-0.7909541726112366,0.3403807878494262,0.4505734145641327,0.1284233629703521,0.0,0.0,0.1096850633621215,25.706859588623047,25.0,0.6143456697463989,-4152.2646484375,62.68000411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,303.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.0926423519849777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027455180883407,0.102749727666378,-4.215685748931719e-06,0.0,9.402020805282518e-05,0.0,0.0,3.968698024749756,0.0,0.0,0.0,0.2701553106307983,4.0,0.0,1.0
