time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.25213623046875,297.1499938964844,293.1499938964844,0.0070936032570898,-492.2623291015625,302.0595397949219,0.5521148443222046,0.050000000745058,0.0457968339323997,294.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5521148443222046,0.050000000745058,0.0482262708246707,293.2181701660156,297.1499938964844,293.1499938964844,0.0998383611440658,-1777.516845703125,304.15692138671875,0.8230180740356445,0.1604075878858566,0.1130996346473693,293.2135925292969,297.1499938964844,293.1499938964844,0.1571618467569351,-3463.370361328125,304.15679931640625,0.931261420249939,0.2316894978284835,0.2203694283962249,293.3354797363281,297.1499938964844,293.1499938964844,0.0064005171880126,-2274.309326171875,299.3974914550781,0.5521148443222046,0.050000000745058,0.2287646681070327,291.173583984375,291.1499938964844,275.0755920410156,272.6137390136719,285.9849853515625,294.2209777832031,291.1736755371094,1.0,0.1812607496976852,0.9194766879081726,0.9194766879081726,1.0,1.0,-0.787551999092102,0.3389313817024231,0.4486206173896789,0.1276464909315109,0.0,0.0,0.1065053790807724,25.71433448791504,25.0,0.694894552230835,-4121.9814453125,62.18050384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,303.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0919848531484603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014880761504173,0.1014922931790351,-4.213728061586153e-06,0.0,9.335293725598603e-05,0.0,0.0,3.9174649715423584,0.0,0.0,0.0,0.2699606716632843,4.0,0.0,1.0
822240,293.25213623046875,297.1499938964844,293.1499938964844,0.0070936032570898,-492.2623291015625,302.0595397949219,0.5521148443222046,0.050000000745058,0.0457968339323997,294.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5521148443222046,0.050000000745058,0.0482262708246707,293.2181701660156,297.1499938964844,293.1499938964844,0.0998383611440658,-1777.516845703125,304.15692138671875,0.8230180740356445,0.1604075878858566,0.1130996346473693,293.2135925292969,297.1499938964844,293.1499938964844,0.1571618467569351,-3463.370361328125,304.15679931640625,0.931261420249939,0.2316894978284835,0.2203694283962249,293.3354797363281,297.1499938964844,293.1499938964844,0.0064005171880126,-2274.309326171875,299.3974914550781,0.5521148443222046,0.050000000745058,0.2287646681070327,291.173583984375,291.1499938964844,275.0755920410156,272.6137390136719,285.9849853515625,294.2209777832031,291.1736755371094,1.0,0.1812607496976852,0.9194766879081726,0.9194766879081726,1.0,1.0,-0.787551999092102,0.3389313817024231,0.4486206173896789,0.1276464909315109,0.0,0.0,0.1065053790807724,25.71433448791504,25.0,0.694894552230835,-4121.9814453125,62.18050384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,303.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0919848531484603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014880761504173,0.1014922931790351,-4.213728061586153e-06,0.0,9.335293725598603e-05,0.0,0.0,3.9174649715423584,0.0,0.0,0.0,0.2699606716632843,4.0,0.0,1.0
822300,293.2527770996094,297.1499938964844,293.1499938964844,0.0070725167170166,-491.1837768554688,302.04022216796875,0.5520017743110657,0.050000000745058,0.0457976125180721,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5520017743110657,0.050000000745058,0.0482270903885364,293.2187194824219,297.1499938964844,293.1499938964844,0.0991021990776062,-1766.936279296875,304.1570129394531,0.8213590979576111,0.1594382524490356,0.1124280020594596,293.213623046875,297.1499938964844,293.1499938964844,0.1564753204584121,-3451.271484375,304.15679931640625,0.9298160076141356,0.2308766394853592,0.2196037620306015,293.33612060546875,297.1499938964844,293.1499938964844,0.0063669797964394,-2264.9189453125,299.3637390136719,0.5520017743110657,0.050000000745058,0.2287685573101043,291.1738586425781,291.1499938964844,275.08465576171875,272.6181030273437,285.9931945800781,294.2287902832031,291.1739196777344,1.0,0.1810850352048874,0.9195228815078736,0.9195228815078736,1.0,1.0,-0.7858336567878723,0.338199257850647,0.4476343691349029,0.1272551268339157,0.0,0.0,0.1048862189054489,25.7181396484375,25.0,0.7300465106964111,-4106.75830078125,61.92940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,303.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0916544795036315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008538082242012,0.1008580178022384,-4.212744443066185e-06,0.0,9.301764657720923e-05,0.0,0.0,3.891655206680298,0.0,0.0,0.0,0.2698627412319183,4.0,0.0,1.0
822360,293.2533874511719,297.1499938964844,293.1499938964844,0.0070513398386538,-490.0973205566406,302.02081298828125,0.5518881678581238,0.050000000745058,0.0457983985543251,294.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5518881678581238,0.050000000745058,0.0482279174029827,293.2192687988281,297.1499938964844,293.1499938964844,0.098357543349266,-1756.218505859375,304.1570739746094,0.8196680545806885,0.1584564745426178,0.1117476746439933,293.2136535644531,297.1499938964844,293.1499938964844,0.1557885408401489,-3439.156982421875,304.15679931640625,0.9283649325370787,0.2300629913806915,0.2188372462987899,293.3367919921875,297.1499938964844,293.1499938964844,0.006333440542221,-2255.486328125,299.32989501953125,0.5518881678581238,0.050000000745058,0.2287724763154983,291.17413330078125,291.1499938964844,275.0936889648437,272.6224060058594,286.0014038085937,294.2366638183594,291.1741943359375,1.0,0.1809083372354507,0.9195752739906312,0.9195752739906312,1.0,1.0,-0.7841039299964905,0.3374624848365783,0.4466414451599121,0.1268619894981384,0.0,0.0,0.1032471433281898,25.72197532653809,25.0,0.759110152721405,-4091.4814453125,61.67741775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,303.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.0913227424025535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100215807557106,0.1002200171351432,-4.211759460304165e-06,0.0,9.268097346648574e-05,0.0,0.0,3.8657171726226807,0.0,0.0,0.0,0.2697642743587494,4.0,0.0,1.0
822420,293.2546691894531,297.1499938964844,293.1499938964844,0.0070088226348161,-487.9063720703125,301.98162841796875,0.551659882068634,0.050000000745058,0.0457999780774116,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.551659882068634,0.050000000745058,0.0482295826077461,293.220458984375,297.1499938964844,293.1499938964844,0.0968446284532547,-1734.4029541015625,304.1572570800781,0.8161836862564087,0.1564579904079437,0.1103629469871521,293.2137451171875,297.1499938964844,293.1499938964844,0.1544148474931717,-3414.890625,304.1568298339844,0.9254501461982728,0.228433609008789,0.2173022031784057,293.3381042480469,297.1499938964844,293.1499938964844,0.0062665017321705,-2236.537109375,299.2618103027344,0.551659882068634,0.050000000745058,0.2287803739309311,291.1747131347656,291.1499938964844,275.1115417480469,272.6307983398437,286.01788330078125,294.25274658203125,291.1747741699219,1.0,0.1805523335933685,0.9196800589561462,0.9196800589561462,1.0,1.0,-0.7806130051612854,0.3359754383563995,0.4446375668048858,0.126070499420166,0.0,0.0,0.0999144315719604,25.729740142822266,25.0,0.8029161095619202,-4060.785888671875,61.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,303.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0906549394130706,0.0,0.0,0.0,0.0,1.0,0.0001875333400676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989299044013023,0.0990302190184593,-0.0001003149736789,0.0,9.20032398425974e-05,0.0,0.0,3.81719970703125,0.0,0.0,0.0,0.2695758640766144,4.0,0.0,1.0
822480,293.2546691894531,297.1499938964844,293.1499938964844,0.0070088226348161,-487.9063720703125,301.98162841796875,0.551659882068634,0.050000000745058,0.0457999780774116,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.551659882068634,0.050000000745058,0.0482295826077461,293.220458984375,297.1499938964844,293.1499938964844,0.0968446284532547,-1734.4029541015625,304.1572570800781,0.8161836862564087,0.1564579904079437,0.1103629469871521,293.2137451171875,297.1499938964844,293.1499938964844,0.1544148474931717,-3414.890625,304.1568298339844,0.9254501461982728,0.228433609008789,0.2173022031784057,293.3381042480469,297.1499938964844,293.1499938964844,0.0062665017321705,-2236.537109375,299.2618103027344,0.551659882068634,0.050000000745058,0.2287803739309311,291.1747131347656,291.1499938964844,275.1115417480469,272.6307983398437,286.01788330078125,294.25274658203125,291.1747741699219,1.0,0.1805523335933685,0.9196800589561462,0.9196800589561462,1.0,1.0,-0.7806130051612854,0.3359754383563995,0.4446375668048858,0.126070499420166,0.0,0.0,0.0999144315719604,25.729740142822266,25.0,0.8029161095619202,-4060.785888671875,61.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,303.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0906549394130706,0.0,0.0,0.0,0.0,1.0,0.0001875333400676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989299044013023,0.0990302190184593,-0.0001003149736789,0.0,9.20032398425974e-05,0.0,0.0,3.81719970703125,0.0,0.0,0.0,0.2695758640766144,4.0,0.0,1.0
822540,293.2559509277344,297.1499938964844,293.1499938964844,0.0069660246372222,-485.6880187988281,301.94195556640625,0.5514297485351562,0.050000000745058,0.0458015725016593,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5514297485351562,0.050000000745058,0.0482312627136707,293.2217712402344,297.1499938964844,293.1499938964844,0.09529609978199,-1712.0272216796875,304.15740966796875,0.8125320076942444,0.1544080823659896,0.1089425534009933,293.2138366699219,297.1499938964844,293.1499938964844,0.1530413478612899,-3390.58154296875,304.1568298339844,0.9225239753723145,0.226801797747612,0.2157646566629409,293.3394470214844,297.1499938964844,293.1499938964844,0.0061996416188776,-2217.446533203125,299.1932373046875,0.5514297485351562,0.050000000745058,0.2287883460521698,291.17529296875,291.1499938964844,275.1291809082031,272.63897705078125,286.03448486328125,294.2691955566406,291.1753845214844,1.0,0.1801924854516983,0.9197848439216614,0.9197848439216614,1.0,1.0,-0.7770765423774719,0.3344689905643463,0.442607581615448,0.1252711713314056,0.0,0.0,0.0965022817254066,25.737638473510746,25.0,0.8212195634841919,-4029.84423828125,60.66177749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,303.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.0899799317121505,0.0,0.0,0.0,0.0,1.0,0.000543640111573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976279526948928,0.0982595235109329,-0.0006315727368928,0.0,9.13181938813068e-05,0.0,0.0,3.784984827041626,0.0,0.0,0.0,0.2694283425807953,4.0,0.0,1.0
822600,293.2559509277344,297.1499938964844,293.1499938964844,0.0069660246372222,-485.6880187988281,301.94195556640625,0.5514297485351562,0.050000000745058,0.0458015725016593,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5514297485351562,0.050000000745058,0.0482312627136707,293.2217712402344,297.1499938964844,293.1499938964844,0.09529609978199,-1712.0272216796875,304.15740966796875,0.8125320076942444,0.1544080823659896,0.1089425534009933,293.2138366699219,297.1499938964844,293.1499938964844,0.1530413478612899,-3390.58154296875,304.1568298339844,0.9225239753723145,0.226801797747612,0.2157646566629409,293.3394470214844,297.1499938964844,293.1499938964844,0.0061996416188776,-2217.446533203125,299.1932373046875,0.5514297485351562,0.050000000745058,0.2287883460521698,291.17529296875,291.1499938964844,275.1291809082031,272.63897705078125,286.03448486328125,294.2691955566406,291.1753845214844,1.0,0.1801924854516983,0.9197848439216614,0.9197848439216614,1.0,1.0,-0.7770765423774719,0.3344689905643463,0.442607581615448,0.1252711713314056,0.0,0.0,0.0965022817254066,25.737638473510746,25.0,0.8212195634841919,-4029.84423828125,60.66177749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,303.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.0899799317121505,0.0,0.0,0.0,0.0,1.0,0.000543640111573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976279526948928,0.0982595235109329,-0.0006315727368928,0.0,9.13181938813068e-05,0.0,0.0,3.784984827041626,0.0,0.0,0.0,0.2694283425807953,4.0,0.0,1.0
822660,293.2572326660156,297.1499938964844,293.1499938964844,0.0069229803048074,-483.444091796875,301.9018249511719,0.55119788646698,0.050000000745058,0.0458031855523586,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.55119788646698,0.050000000745058,0.0482329614460468,293.2231750488281,297.1499938964844,293.1499938964844,0.0937103629112243,-1689.078369140625,304.1575927734375,0.8086755275726318,0.1523055434226989,0.1074855402112007,293.2138977050781,297.1499938964844,293.1499938964844,0.1516687422990799,-3366.241455078125,304.1568603515625,0.9195948839187622,0.2251680344343185,0.2142251133918762,293.3407897949219,297.1499938964844,293.1499938964844,0.0061328876763582,-2198.22412109375,299.12420654296875,0.55119788646698,0.050000000745058,0.2287964075803756,291.1758728027344,291.1499938964844,275.14654541015625,272.6468811035156,286.0512084960937,294.2860107421875,291.17596435546875,1.0,0.1798287481069564,0.9198982119560242,0.9198982119560242,1.0,1.0,-0.7734938859939575,0.3329431414604187,0.4405507445335388,0.1244640573859214,0.0,0.0,0.0930119082331657,25.74565696716309,25.0,0.8257108926773071,-3998.701904296875,60.1489143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,303.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.0892966911196708,0.0,0.0,0.0,0.0,1.0,0.0009382860735058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963127538561821,0.098065547645092,-0.0017527918098494,0.0,9.06247878447175e-05,0.0,0.0,3.7753102779388414,0.0,0.0,0.0,0.2693394720554352,4.0,0.0,1.0
822720,293.2572326660156,297.1499938964844,293.1499938964844,0.0069229803048074,-483.444091796875,301.9018249511719,0.55119788646698,0.050000000745058,0.0458031855523586,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.55119788646698,0.050000000745058,0.0482329614460468,293.2231750488281,297.1499938964844,293.1499938964844,0.0937103629112243,-1689.078369140625,304.1575927734375,0.8086755275726318,0.1523055434226989,0.1074855402112007,293.2138977050781,297.1499938964844,293.1499938964844,0.1516687422990799,-3366.241455078125,304.1568603515625,0.9195948839187622,0.2251680344343185,0.2142251133918762,293.3407897949219,297.1499938964844,293.1499938964844,0.0061328876763582,-2198.22412109375,299.12420654296875,0.55119788646698,0.050000000745058,0.2287964075803756,291.1758728027344,291.1499938964844,275.14654541015625,272.6468811035156,286.0512084960937,294.2860107421875,291.17596435546875,1.0,0.1798287481069564,0.9198982119560242,0.9198982119560242,1.0,1.0,-0.7734938859939575,0.3329431414604187,0.4405507445335388,0.1244640573859214,0.0,0.0,0.0930119082331657,25.74565696716309,25.0,0.8257108926773071,-3998.701904296875,60.1489143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,303.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.0892966911196708,0.0,0.0,0.0,0.0,1.0,0.0009382860735058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963127538561821,0.098065547645092,-0.0017527918098494,0.0,9.06247878447175e-05,0.0,0.0,3.7753102779388414,0.0,0.0,0.0,0.2693394720554352,4.0,0.0,1.0
822780,293.2585144042969,297.1499938964844,293.1499938964844,0.006879695225507,-481.1744079589844,301.8612365722656,0.5509644150733948,0.050000000745058,0.045804813504219,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5509644150733948,0.050000000745058,0.0482346750795841,293.22467041015625,297.1499938964844,293.1499938964844,0.0920855700969696,-1665.5401611328125,304.15777587890625,0.804568886756897,0.1501492261886596,0.1059909686446189,293.2139892578125,297.1499938964844,293.1499938964844,0.1502974182367324,-3341.87646484375,304.1568603515625,0.9166725277900696,0.2235328406095504,0.2126840502023697,293.3421325683594,297.1499938964844,293.1499938964844,0.0060662347823381,-2178.86865234375,299.0547180175781,0.5509644150733948,0.050000000745058,0.2288045287132263,291.1764831542969,291.1499938964844,275.1636047363281,272.6545715332031,286.0679626464844,294.30322265625,291.17657470703125,1.0,0.1794609874486923,0.920011579990387,0.920011579990387,1.0,1.0,-0.7698644399642944,0.3313974440097809,0.4384669959545135,0.1236487478017807,0.0,0.0,0.0894407406449318,25.75375938415528,25.0,0.8373961448669434,-3967.39599609375,59.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,303.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0886045917868614,0.0,0.0,0.0,0.0,1.0,0.0012949514202773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949869006872177,0.098231054842472,-0.0032441522926092,0.0,8.992239600047469e-05,0.0,0.0,3.779809236526489,0.0,0.0,0.0,0.2692905366420746,4.0,0.0,1.0
822840,293.2585144042969,297.1499938964844,293.1499938964844,0.006879695225507,-481.1744079589844,301.8612365722656,0.5509644150733948,0.050000000745058,0.045804813504219,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5509644150733948,0.050000000745058,0.0482346750795841,293.22467041015625,297.1499938964844,293.1499938964844,0.0920855700969696,-1665.5401611328125,304.15777587890625,0.804568886756897,0.1501492261886596,0.1059909686446189,293.2139892578125,297.1499938964844,293.1499938964844,0.1502974182367324,-3341.87646484375,304.1568603515625,0.9166725277900696,0.2235328406095504,0.2126840502023697,293.3421325683594,297.1499938964844,293.1499938964844,0.0060662347823381,-2178.86865234375,299.0547180175781,0.5509644150733948,0.050000000745058,0.2288045287132263,291.1764831542969,291.1499938964844,275.1636047363281,272.6545715332031,286.0679626464844,294.30322265625,291.17657470703125,1.0,0.1794609874486923,0.920011579990387,0.920011579990387,1.0,1.0,-0.7698644399642944,0.3313974440097809,0.4384669959545135,0.1236487478017807,0.0,0.0,0.0894407406449318,25.75375938415528,25.0,0.8373961448669434,-3967.39599609375,59.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,303.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0886045917868614,0.0,0.0,0.0,0.0,1.0,0.0012949514202773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949869006872177,0.098231054842472,-0.0032441522926092,0.0,8.992239600047469e-05,0.0,0.0,3.779809236526489,0.0,0.0,0.0,0.2692905366420746,4.0,0.0,1.0
822900,293.2591857910156,297.1499938964844,293.1499938964844,0.0068579604849219,-480.02972412109375,301.8407897949219,0.5508471727371216,0.050000000745058,0.0458056330680847,294.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5508471727371216,0.050000000745058,0.0482355393469333,293.2254333496094,297.1499938964844,293.1499938964844,0.0912578552961349,-1653.5443115234375,304.1578674316406,0.8024397492408752,0.1490503549575805,0.1052292212843895,293.2140197753906,297.1499938964844,293.1499938964844,0.1496123522520065,-3329.6865234375,304.1568603515625,0.9152172803878784,0.2227148413658142,0.2119130939245224,293.3428039550781,297.1499938964844,293.1499938964844,0.0060329437255859,-2169.14013671875,299.019775390625,0.5508471727371216,0.050000000745058,0.2288086265325546,291.1767883300781,291.1499938964844,275.17205810546875,272.6582946777344,286.0763854980469,294.3119506835937,291.1768493652344,1.0,0.1792755722999572,0.9200682640075684,0.9200682640075684,1.0,1.0,-0.768031895160675,0.3306170701980591,0.4374148249626159,0.1232379525899887,0.0,0.0,0.0876233726739883,25.757827758789062,25.0,0.8422049880027771,-3951.6748046875,59.37326431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,303.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.0882551446557045,0.0,0.0,0.0,0.0,1.0,0.0014514330541715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943198427557945,0.0983596444129943,-0.0040398063138127,0.0,8.956775127444416e-05,0.0,0.0,3.7838985919952393,0.0,0.0,0.0,0.2692719101905823,4.0,0.0,1.0
822960,293.25982666015625,297.1499938964844,293.1499938964844,0.0068361829034984,-478.8794555664063,301.8202209472656,0.5507296919822693,0.050000000745058,0.0458064563572406,294.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5507296919822693,0.050000000745058,0.0482364036142826,293.2262268066406,297.1499938964844,293.1499938964844,0.0904208198189735,-1641.412353515625,304.157958984375,0.8002762198448181,0.1479392349720001,0.1044587939977645,293.21405029296875,297.1499938964844,293.1499938964844,0.1489277929067611,-3317.49365234375,304.1568603515625,0.9137679934501648,0.2218966633081436,0.2111419141292572,293.3434753417969,297.1499938964844,293.1499938964844,0.0059996880590915,-2159.3818359375,298.9847412109375,0.5507296919822693,0.050000000745058,0.2288127243518829,291.1770935058594,291.1499938964844,275.1803894042969,272.6620178222656,286.0848083496094,294.3207702636719,291.1771545410156,1.0,0.179089218378067,0.920132040977478,0.920132040977478,1.0,1.0,-0.7661886811256409,0.329832375049591,0.4363563060760498,0.1228255033493042,0.0,0.0,0.0857870429754257,25.761892318725582,25.0,0.8428694605827332,-3935.92138671875,59.11316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,303.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0879037007689476,0.0,0.0,0.0,0.0,1.0,0.0015948724467307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936506763100624,0.098494254052639,-0.0048435721546411,0.0,8.921108383219689e-05,0.0,0.0,3.7882370948791504,0.0,0.0,0.0,0.2692543566226959,4.0,0.0,1.0
823020,293.2611083984375,297.1499938964844,293.1499938964844,0.0067924768663942,-476.5610656738281,301.7787475585937,0.5504943132400513,0.050000000745058,0.0458081066608428,294.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5504943132400513,0.050000000745058,0.0482381395995616,293.22784423828125,297.1499938964844,293.1499938964844,0.0887166410684585,-1616.716796875,304.1581420898437,0.7958424687385559,0.1456776112318039,0.1028902754187583,293.2141418457031,297.1499938964844,293.1499938964844,0.1475605219602584,-3293.1044921875,304.1568603515625,0.9108935594558716,0.2202599495649337,0.2095991224050521,293.3448181152344,297.1499938964844,293.1499938964844,0.0059332638047635,-2139.77099609375,298.9143371582031,0.5504943132400513,0.050000000745058,0.2288209646940231,291.1776733398437,291.1499938964844,275.1968688964844,272.6692199707031,286.10162353515625,294.3385925292969,291.1777648925781,1.0,0.1787135004997253,0.9202595949172974,0.9202595949172974,1.0,1.0,-0.7624686360359192,0.3282488584518432,0.4342197775840759,0.1219947338104248,0.0,0.0,0.0820547938346862,25.76997947692871,25.0,0.8252503275871277,-3904.29248046875,58.59069442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0871946364641189,0.0,0.0,0.0,0.0,1.0,0.0018469591159373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923052653670311,0.0987300351262092,-0.0064247730188071,0.0,8.849147707223892e-05,0.0,0.0,3.7956383228302,0.0,0.0,0.0,0.2692165374755859,4.0,0.0,1.0
823080,293.2611083984375,297.1499938964844,293.1499938964844,0.0067924768663942,-476.5610656738281,301.7787475585937,0.5504943132400513,0.050000000745058,0.0458081066608428,294.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5504943132400513,0.050000000745058,0.0482381395995616,293.22784423828125,297.1499938964844,293.1499938964844,0.0887166410684585,-1616.716796875,304.1581420898437,0.7958424687385559,0.1456776112318039,0.1028902754187583,293.2141418457031,297.1499938964844,293.1499938964844,0.1475605219602584,-3293.1044921875,304.1568603515625,0.9108935594558716,0.2202599495649337,0.2095991224050521,293.3448181152344,297.1499938964844,293.1499938964844,0.0059332638047635,-2139.77099609375,298.9143371582031,0.5504943132400513,0.050000000745058,0.2288209646940231,291.1776733398437,291.1499938964844,275.1968688964844,272.6692199707031,286.10162353515625,294.3385925292969,291.1777648925781,1.0,0.1787135004997253,0.9202595949172974,0.9202595949172974,1.0,1.0,-0.7624686360359192,0.3282488584518432,0.4342197775840759,0.1219947338104248,0.0,0.0,0.0820547938346862,25.76997947692871,25.0,0.8252503275871277,-3904.29248046875,58.59069442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0871946364641189,0.0,0.0,0.0,0.0,1.0,0.0018469591159373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923052653670311,0.0987300351262092,-0.0064247730188071,0.0,8.849147707223892e-05,0.0,0.0,3.7956383228302,0.0,0.0,0.0,0.2692165374755859,4.0,0.0,1.0
823140,293.26239013671875,297.1499938964844,293.1499938964844,0.0067486041225492,-474.2207336425781,301.7368469238281,0.5502588152885437,0.050000000745058,0.0458097606897354,294.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5502588152885437,0.050000000745058,0.0482398830354213,293.2295227050781,297.1499938964844,293.1499938964844,0.0869734585285186,-1591.4755859375,304.1583251953125,0.7912734746932983,0.1433663815259933,0.101286694407463,293.2142028808594,297.1499938964844,293.1499938964844,0.1461961567401886,-3268.71875,304.1568298339844,0.9080626964569092,0.2186230272054672,0.2080559879541397,293.3461608886719,297.1499938964844,293.1499938964844,0.0058669755235314,-2120.042724609375,298.84344482421875,0.5502588152885437,0.050000000745058,0.2288292348384857,291.1782531738281,291.1499938964844,275.21295166015625,272.6762084960937,286.118408203125,294.3566589355469,291.1783142089844,1.0,0.1783339381217956,0.9203871488571168,0.9203871488571168,1.0,1.0,-0.7587060928344727,0.3266475200653076,0.4320586025714874,0.1211566254496574,0.0,0.0,0.078249268233776,25.777944564819336,25.0,0.7853058576583862,-3872.54150390625,58.06553268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,303.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.0864782109856605,0.0,0.0,0.0,0.0,1.0,0.0020642455201596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909527763724327,0.0989069044589996,-0.0079541262239217,0.0,8.776439062785357e-05,0.0,0.0,3.80074405670166,0.0,0.0,0.0,0.2691728770732879,4.0,0.0,1.0
823200,293.26239013671875,297.1499938964844,293.1499938964844,0.0067486041225492,-474.2207336425781,301.7368469238281,0.5502588152885437,0.050000000745058,0.0458097606897354,294.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5502588152885437,0.050000000745058,0.0482398830354213,293.2295227050781,297.1499938964844,293.1499938964844,0.0869734585285186,-1591.4755859375,304.1583251953125,0.7912734746932983,0.1433663815259933,0.101286694407463,293.2142028808594,297.1499938964844,293.1499938964844,0.1461961567401886,-3268.71875,304.1568298339844,0.9080626964569092,0.2186230272054672,0.2080559879541397,293.3461608886719,297.1499938964844,293.1499938964844,0.0058669755235314,-2120.042724609375,298.84344482421875,0.5502588152885437,0.050000000745058,0.2288292348384857,291.1782531738281,291.1499938964844,275.21295166015625,272.6762084960937,286.118408203125,294.3566589355469,291.1783142089844,1.0,0.1783339381217956,0.9203871488571168,0.9203871488571168,1.0,1.0,-0.7587060928344727,0.3266475200653076,0.4320586025714874,0.1211566254496574,0.0,0.0,0.078249268233776,25.777944564819336,25.0,0.7853058576583862,-3872.54150390625,58.06553268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,303.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.0864782109856605,0.0,0.0,0.0,0.0,1.0,0.0020642455201596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909527763724327,0.0989069044589996,-0.0079541262239217,0.0,8.776439062785357e-05,0.0,0.0,3.80074405670166,0.0,0.0,0.0,0.2691728770732879,4.0,0.0,1.0
823260,293.263671875,297.1499938964844,293.1499938964844,0.0067045772448182,-471.8592834472656,301.6945495605469,0.5500237345695496,0.050000000745058,0.0458114184439182,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5500237345695496,0.050000000745058,0.0482416301965713,293.2312316894531,297.1499938964844,293.1499938964844,0.0851914510130882,-1565.708740234375,304.15850830078125,0.786575973033905,0.1410075724124908,0.0996492281556129,293.2142333984375,297.1499938964844,293.1499938964844,0.1448352634906768,-3244.346435546875,304.1568298339844,0.9052905440330504,0.2169863730669021,0.2065129429101944,293.34747314453125,297.1499938964844,293.1499938964844,0.0058008218184113,-2100.198974609375,298.7721252441406,0.5500237345695496,0.050000000745058,0.2288375198841095,291.17877197265625,291.1499938964844,275.22869873046875,272.6829833984375,286.1351318359375,294.3748779296875,291.1788330078125,1.0,0.1779505610466003,0.9205244779586792,0.9205244779586792,1.0,1.0,-0.7549030184745789,0.3250294625759125,0.4298735857009887,0.1203117966651916,0.0,0.0,0.0743760243058204,25.785694122314453,25.0,0.7205885648727417,-3840.707763671875,57.53792953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0857553705573082,0.0,0.0,0.0,0.0,1.0,0.0022571163717657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895956009626388,0.0990295484662056,-0.0094339456409215,0.0,8.703079947736114e-05,0.0,0.0,3.8037242889404297,0.0,0.0,0.0,0.2691234350204468,4.0,0.0,1.0
823320,293.263671875,297.1499938964844,293.1499938964844,0.0067045772448182,-471.8592834472656,301.6945495605469,0.5500237345695496,0.050000000745058,0.0458114184439182,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5500237345695496,0.050000000745058,0.0482416301965713,293.2312316894531,297.1499938964844,293.1499938964844,0.0851914510130882,-1565.708740234375,304.15850830078125,0.786575973033905,0.1410075724124908,0.0996492281556129,293.2142333984375,297.1499938964844,293.1499938964844,0.1448352634906768,-3244.346435546875,304.1568298339844,0.9052905440330504,0.2169863730669021,0.2065129429101944,293.34747314453125,297.1499938964844,293.1499938964844,0.0058008218184113,-2100.198974609375,298.7721252441406,0.5500237345695496,0.050000000745058,0.2288375198841095,291.17877197265625,291.1499938964844,275.22869873046875,272.6829833984375,286.1351318359375,294.3748779296875,291.1788330078125,1.0,0.1779505610466003,0.9205244779586792,0.9205244779586792,1.0,1.0,-0.7549030184745789,0.3250294625759125,0.4298735857009887,0.1203117966651916,0.0,0.0,0.0743760243058204,25.785694122314453,25.0,0.7205885648727417,-3840.707763671875,57.53792953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0857553705573082,0.0,0.0,0.0,0.0,1.0,0.0022571163717657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895956009626388,0.0990295484662056,-0.0094339456409215,0.0,8.703079947736114e-05,0.0,0.0,3.8037242889404297,0.0,0.0,0.0,0.2691234350204468,4.0,0.0,1.0
823380,293.2649230957031,297.1499938964844,293.1499938964844,0.0066604204475879,-469.4780578613281,301.6518249511719,0.5497899651527405,0.050000000745058,0.0458130687475204,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5497899651527405,0.050000000745058,0.0482433661818504,293.23291015625,297.1499938964844,293.1499938964844,0.0833723247051239,-1539.4599609375,304.1587219238281,0.7817625999450684,0.1386051774024963,0.0979805737733841,293.2142944335937,297.1499938964844,293.1499938964844,0.1434784680604934,-3219.999267578125,304.15679931640625,0.9025936126708984,0.2153505235910415,0.2049704492092132,293.3487854003906,297.1499938964844,293.1499938964844,0.0057348115369677,-2080.24462890625,298.7003479003906,0.5497899651527405,0.050000000745058,0.2288457602262497,291.1792297363281,291.1499938964844,275.2440490722656,272.6895751953125,286.15167236328125,294.3931579589844,291.1792907714844,1.0,0.1775635480880737,0.9206618070602416,0.9206618070602416,1.0,1.0,-0.7510631680488586,0.3233961462974548,0.4276670515537262,0.119460791349411,0.0,0.0,0.0704445913434028,25.793100357055664,25.0,0.635666012763977,-3808.85888671875,57.00836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,303.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0850275978446006,0.0,0.0,0.0,0.0,1.0,0.0024330965243279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882375687360763,0.0991157069802284,-0.0108781373128294,0.0,8.629220246803015e-05,0.0,0.0,3.8052728176116943,0.0,0.0,0.0,0.2690701484680176,4.0,0.0,1.0
823440,293.2649230957031,297.1499938964844,293.1499938964844,0.0066604204475879,-469.4780578613281,301.6518249511719,0.5497899651527405,0.050000000745058,0.0458130687475204,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5497899651527405,0.050000000745058,0.0482433661818504,293.23291015625,297.1499938964844,293.1499938964844,0.0833723247051239,-1539.4599609375,304.1587219238281,0.7817625999450684,0.1386051774024963,0.0979805737733841,293.2142944335937,297.1499938964844,293.1499938964844,0.1434784680604934,-3219.999267578125,304.15679931640625,0.9025936126708984,0.2153505235910415,0.2049704492092132,293.3487854003906,297.1499938964844,293.1499938964844,0.0057348115369677,-2080.24462890625,298.7003479003906,0.5497899651527405,0.050000000745058,0.2288457602262497,291.1792297363281,291.1499938964844,275.2440490722656,272.6895751953125,286.15167236328125,294.3931579589844,291.1792907714844,1.0,0.1775635480880737,0.9206618070602416,0.9206618070602416,1.0,1.0,-0.7510631680488586,0.3233961462974548,0.4276670515537262,0.119460791349411,0.0,0.0,0.0704445913434028,25.793100357055664,25.0,0.635666012763977,-3808.85888671875,57.00836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,303.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0850275978446006,0.0,0.0,0.0,0.0,1.0,0.0024330965243279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882375687360763,0.0991157069802284,-0.0108781373128294,0.0,8.629220246803015e-05,0.0,0.0,3.8052728176116943,0.0,0.0,0.0,0.2690701484680176,4.0,0.0,1.0
823500,293.2655639648437,297.1499938964844,293.1499938964844,0.0066382982768118,-468.2802734375,301.6303100585937,0.5496737957000732,0.050000000745058,0.0458138920366764,294.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5496737957000732,0.050000000745058,0.0482442341744899,293.2337646484375,297.1499938964844,293.1499938964844,0.0824492648243904,-1526.167236328125,304.1588134765625,0.7793163657188416,0.1373885422945022,0.0971353277564048,293.2142944335937,297.1499938964844,293.1499938964844,0.142801746726036,-3207.837890625,304.15679931640625,0.9012628197669984,0.2145330160856247,0.2041995525360107,293.3494567871094,297.1499938964844,293.1499938964844,0.005701863206923,-2070.2275390625,298.664306640625,0.5496737957000732,0.050000000745058,0.2288498729467392,291.179443359375,291.1499938964844,275.2515563964844,272.6927795410156,286.1598815917969,294.4023132324219,291.17950439453125,1.0,0.1773687452077865,0.920730471611023,0.920730471611023,1.0,1.0,-0.7491305470466614,0.3225742280483246,0.4265563189983368,0.1190331950783729,0.0,0.0,0.0684600993990898,25.796649932861328,25.0,0.5897731184959412,-3792.94970703125,56.74298477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,302.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0846624001860618,0.0,0.0,0.0,0.0,1.0,0.0025162475649267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875594913959503,0.0991492271423339,-0.0115897404029965,0.0,8.592157246312127e-05,0.0,0.0,3.805674076080322,0.0,0.0,0.0,0.2690425217151642,4.0,0.0,1.0
823560,293.26617431640625,297.1499938964844,293.1499938964844,0.0066161495633423,-467.0778503417969,301.6086730957031,0.5495581030845642,0.050000000745058,0.045814711600542,294.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5495581030845642,0.050000000745058,0.0482450984418392,293.2345886230469,297.1499938964844,293.1499938964844,0.0815167129039764,-1512.758544921875,304.1589050292969,0.7768442034721375,0.1361614316701889,0.0962825715541839,293.2143249511719,297.1499938964844,293.1499938964844,0.1421262472867965,-3195.68603515625,304.15679931640625,0.8999304175376892,0.2137159556150436,0.2034289836883545,293.35009765625,297.1499938964844,293.1499938964844,0.0056689507327973,-2060.183349609375,298.6281433105469,0.5495581030845642,0.050000000745058,0.2288539707660675,291.1796264648437,291.1499938964844,275.25897216796875,272.6959228515625,286.16802978515625,294.41143798828125,291.1796875,1.0,0.1771730780601501,0.9208064079284668,0.9208064079284668,1.0,1.0,-0.7471892833709717,0.3217489421367645,0.4254403412342071,0.1186043471097946,0.0,0.0,0.0664639621973037,25.800094604492188,25.0,0.5433743596076965,-3777.056884765625,56.47720718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0842966437339782,0.0,0.0,0.0,0.0,1.0,0.0025966928806155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086882434785366,0.0991774350404739,-0.0122949965298175,0.0,8.555037493351847e-05,0.0,0.0,3.8058691024780273,0.0,0.0,0.0,0.2690144181251526,4.0,0.0,1.0
823620,293.26739501953125,297.1499938964844,293.1499938964844,0.0065717920660972,-464.659912109375,301.565185546875,0.549328088760376,0.050000000745058,0.045816347002983,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.549328088760376,0.050000000745058,0.0482468195259571,293.2362670898437,297.1499938964844,293.1499938964844,0.079625055193901,-1485.6312255859375,304.1590881347656,0.7718320488929749,0.1336783915758133,0.0945569574832916,293.2143249511719,297.1499938964844,293.1499938964844,0.140778973698616,-3171.412353515625,304.1567687988281,0.8972617983818054,0.2120831757783889,0.2018890231847763,293.35137939453125,297.1499938964844,293.1499938964844,0.0056032566353678,-2040.0216064453125,298.55548095703125,0.549328088760376,0.050000000745058,0.2288621366024017,291.1799621582031,291.1499938964844,275.2734680175781,272.7020874023437,286.18414306640625,294.42974853515625,291.17999267578125,1.0,0.1767794340848922,0.9209582805633544,0.9209582805633544,1.0,1.0,-0.7432839274406433,0.3200890123844147,0.4231948852539062,0.117743007838726,0.0,0.0,0.0624440424144268,25.806686401367188,25.0,0.4584232568740845,-3745.36474609375,55.94493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,302.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0835645943880081,0.0,0.0,0.0,0.0,1.0,0.0027510621584951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855341181159019,0.0992257297039032,-0.0136916153132915,0.0,8.480743417749181e-05,0.0,0.0,3.805947780609131,0.0,0.0,0.0,0.2689577341079712,4.0,0.0,1.0
823680,293.26739501953125,297.1499938964844,293.1499938964844,0.0065717920660972,-464.659912109375,301.565185546875,0.549328088760376,0.050000000745058,0.045816347002983,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.549328088760376,0.050000000745058,0.0482468195259571,293.2362670898437,297.1499938964844,293.1499938964844,0.079625055193901,-1485.6312255859375,304.1590881347656,0.7718320488929749,0.1336783915758133,0.0945569574832916,293.2143249511719,297.1499938964844,293.1499938964844,0.140778973698616,-3171.412353515625,304.1567687988281,0.8972617983818054,0.2120831757783889,0.2018890231847763,293.35137939453125,297.1499938964844,293.1499938964844,0.0056032566353678,-2040.0216064453125,298.55548095703125,0.549328088760376,0.050000000745058,0.2288621366024017,291.1799621582031,291.1499938964844,275.2734680175781,272.7020874023437,286.18414306640625,294.42974853515625,291.17999267578125,1.0,0.1767794340848922,0.9209582805633544,0.9209582805633544,1.0,1.0,-0.7432839274406433,0.3200890123844147,0.4231948852539062,0.117743007838726,0.0,0.0,0.0624440424144268,25.806686401367188,25.0,0.4584232568740845,-3745.36474609375,55.94493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,302.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0835645943880081,0.0,0.0,0.0,0.0,1.0,0.0027510621584951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855341181159019,0.0992257297039032,-0.0136916153132915,0.0,8.480743417749181e-05,0.0,0.0,3.805947780609131,0.0,0.0,0.0,0.2689577341079712,4.0,0.0,1.0
823740,293.2685852050781,297.1499938964844,293.1499938964844,0.0065273414365947,-462.2234191894531,301.5212707519531,0.549099862575531,0.050000000745058,0.0458179712295532,294.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.549099862575531,0.050000000745058,0.0482485331594944,293.2379150390625,297.1499938964844,293.1499938964844,0.0776956677436828,-1458.0760498046875,304.1592712402344,0.7667332887649536,0.1311561018228531,0.0928037613630294,293.2143249511719,297.1499938964844,293.1499938964844,0.139436736702919,-3147.179931640625,304.1567687988281,0.8945891261100769,0.2104526311159134,0.2003509849309921,293.3526611328125,297.1499938964844,293.1499938964844,0.0055377138778567,-2019.754638671875,298.482421875,0.549099862575531,0.050000000745058,0.2288702577352523,291.1802673339844,291.1499938964844,275.2875061035156,272.70806884765625,286.2000732421875,294.44805908203125,291.1802978515625,1.0,0.176382765173912,0.921110212802887,0.921110212802887,1.0,1.0,-0.7393477559089661,0.3184165060520172,0.4209312200546264,0.1168766394257545,0.0,0.0,0.0583887659013271,25.812908172607425,25.0,0.3991698324680328,-3713.80908203125,55.411739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,302.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0828335285186767,0.0,0.0,0.0,0.0,1.0,0.0028979964554309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841946899890899,0.0992636010050773,-0.0150689082220196,0.0,8.406549750361592e-05,0.0,0.0,3.8056349754333496,0.0,0.0,0.0,0.268900454044342,4.0,0.0,1.0
823800,293.2685852050781,297.1499938964844,293.1499938964844,0.0065273414365947,-462.2234191894531,301.5212707519531,0.549099862575531,0.050000000745058,0.0458179712295532,294.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.549099862575531,0.050000000745058,0.0482485331594944,293.2379150390625,297.1499938964844,293.1499938964844,0.0776956677436828,-1458.0760498046875,304.1592712402344,0.7667332887649536,0.1311561018228531,0.0928037613630294,293.2143249511719,297.1499938964844,293.1499938964844,0.139436736702919,-3147.179931640625,304.1567687988281,0.8945891261100769,0.2104526311159134,0.2003509849309921,293.3526611328125,297.1499938964844,293.1499938964844,0.0055377138778567,-2019.754638671875,298.482421875,0.549099862575531,0.050000000745058,0.2288702577352523,291.1802673339844,291.1499938964844,275.2875061035156,272.70806884765625,286.2000732421875,294.44805908203125,291.1802978515625,1.0,0.176382765173912,0.921110212802887,0.921110212802887,1.0,1.0,-0.7393477559089661,0.3184165060520172,0.4209312200546264,0.1168766394257545,0.0,0.0,0.0583887659013271,25.812908172607425,25.0,0.3991698324680328,-3713.80908203125,55.411739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,302.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0828335285186767,0.0,0.0,0.0,0.0,1.0,0.0028979964554309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841946899890899,0.0992636010050773,-0.0150689082220196,0.0,8.406549750361592e-05,0.0,0.0,3.8056349754333496,0.0,0.0,0.0,0.268900454044342,4.0,0.0,1.0
823860,293.269775390625,297.1499938964844,293.1499938964844,0.0064828125759959,-459.7688293457031,301.47705078125,0.5488733053207397,0.050000000745058,0.045819591730833,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5488733053207397,0.050000000745058,0.0482502356171608,293.23956298828125,297.1499938964844,293.1499938964844,0.0757274478673935,-1430.1007080078125,304.1594543457031,0.76155686378479,0.1285954415798187,0.0910235866904258,293.2143249511719,297.1499938964844,293.1499938964844,0.1380996704101562,-3122.990966796875,304.15673828125,0.891913652420044,0.2088247090578079,0.198815256357193,293.3539123535156,297.1499938964844,293.1499938964844,0.0054723303765058,-1999.3857421875,298.4089660644531,0.5488733053207397,0.050000000745058,0.2288783490657806,291.1805114746094,291.1499938964844,275.3010559082031,272.7138671875,286.2157897949219,294.46636962890625,291.1805419921875,1.0,0.1759832799434662,0.9212733507156372,0.9212733507156372,1.0,1.0,-0.7353819012641907,0.3167322278022766,0.4186496436595917,0.1160057485103607,0.0,0.0,0.0543009229004383,25.81879234313965,25.0,0.3606424629688263,-3682.407958984375,54.87790298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,302.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0821054130792617,0.0,0.0,0.0,0.0,1.0,0.0030389870516955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828653872013092,0.0992940068244934,-0.0164286214858293,0.0,8.332655124831945e-05,0.0,0.0,3.8050482273101807,0.0,0.0,0.0,0.2688430249691009,4.0,0.0,1.0
