time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.269775390625,297.1499938964844,293.1499938964844,0.0064828125759959,-459.7688293457031,301.47705078125,0.5488733053207397,0.050000000745058,0.045819591730833,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5488733053207397,0.050000000745058,0.0482502356171608,293.23956298828125,297.1499938964844,293.1499938964844,0.0757274478673935,-1430.1007080078125,304.1594543457031,0.76155686378479,0.1285954415798187,0.0910235866904258,293.2143249511719,297.1499938964844,293.1499938964844,0.1380996704101562,-3122.990966796875,304.15673828125,0.891913652420044,0.2088247090578079,0.198815256357193,293.3539123535156,297.1499938964844,293.1499938964844,0.0054723303765058,-1999.3857421875,298.4089660644531,0.5488733053207397,0.050000000745058,0.2288783490657806,291.1805114746094,291.1499938964844,275.3010559082031,272.7138671875,286.2157897949219,294.46636962890625,291.1805419921875,1.0,0.1759832799434662,0.9212733507156372,0.9212733507156372,1.0,1.0,-0.7353819012641907,0.3167322278022766,0.4186496436595917,0.1160057485103607,0.0,0.0,0.0543009229004383,25.81879234313965,25.0,0.3606424629688263,-3682.407958984375,54.87790298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,302.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0821054130792617,0.0,0.0,0.0,0.0,1.0,0.0030389870516955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828653872013092,0.0992940068244934,-0.0164286214858293,0.0,8.332655124831945e-05,0.0,0.0,3.8050482273101807,0.0,0.0,0.0,0.2688430249691009,4.0,0.0,1.0
823980,293.2709350585937,297.1499938964844,293.1499938964844,0.0064382078126072,-457.2958984375,301.4324645996094,0.5486482977867126,0.050000000745058,0.0458212010562419,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5486482977867126,0.050000000745058,0.0482519343495368,293.2411804199219,297.1499938964844,293.1499938964844,0.0737187340855598,-1401.7060546875,304.1596374511719,0.7563101649284363,0.1259966045618057,0.0892165675759315,293.2142944335937,297.1499938964844,293.1499938964844,0.1367680430412292,-3098.849853515625,304.1567077636719,0.8892370462417603,0.2071998715400695,0.1972822695970535,293.35516357421875,297.1499938964844,293.1499938964844,0.0054070982150733,-1978.9132080078125,298.3351135253906,0.5486482977867126,0.050000000745058,0.2288863956928253,291.1807556152344,291.1499938964844,275.3140869140625,272.7195129394531,286.2312316894531,294.4847106933594,291.1807861328125,1.0,0.175581082701683,0.9214364290237428,0.9214364290237428,1.0,1.0,-0.7313870787620544,0.31503626704216,0.4163508117198944,0.115130141377449,0.0,0.0,0.0501816980540752,25.824359893798828,25.0,0.3381074070930481,-3651.17041015625,54.3436164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,302.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0813820660114288,0.0,0.0,0.0,0.0,1.0,0.0031751582864671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815468654036521,0.0993183776736259,-0.0177715141326189,0.0,8.259245078079402e-05,0.0,0.0,3.804244756698608,0.0,0.0,0.0,0.2687855958938598,4.0,0.0,1.0
824040,293.2709350585937,297.1499938964844,293.1499938964844,0.0064382078126072,-457.2958984375,301.4324645996094,0.5486482977867126,0.050000000745058,0.0458212010562419,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5486482977867126,0.050000000745058,0.0482519343495368,293.2411804199219,297.1499938964844,293.1499938964844,0.0737187340855598,-1401.7060546875,304.1596374511719,0.7563101649284363,0.1259966045618057,0.0892165675759315,293.2142944335937,297.1499938964844,293.1499938964844,0.1367680430412292,-3098.849853515625,304.1567077636719,0.8892370462417603,0.2071998715400695,0.1972822695970535,293.35516357421875,297.1499938964844,293.1499938964844,0.0054070982150733,-1978.9132080078125,298.3351135253906,0.5486482977867126,0.050000000745058,0.2288863956928253,291.1807556152344,291.1499938964844,275.3140869140625,272.7195129394531,286.2312316894531,294.4847106933594,291.1807861328125,1.0,0.175581082701683,0.9214364290237428,0.9214364290237428,1.0,1.0,-0.7313870787620544,0.31503626704216,0.4163508117198944,0.115130141377449,0.0,0.0,0.0501816980540752,25.824359893798828,25.0,0.3381074070930481,-3651.17041015625,54.3436164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,302.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0813820660114288,0.0,0.0,0.0,0.0,1.0,0.0031751582864671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815468654036521,0.0993183776736259,-0.0177715141326189,0.0,8.259245078079402e-05,0.0,0.0,3.804244756698608,0.0,0.0,0.0,0.2687855958938598,4.0,0.0,1.0
824100,293.2715148925781,297.1499938964844,293.1499938964844,0.0064158728346228,-456.0523071289063,301.4100341796875,0.5485363006591797,0.050000000745058,0.0458220057189464,294.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5485363006591797,0.050000000745058,0.0482527799904346,293.24200439453125,297.1499938964844,293.1499938964844,0.0726981163024902,-1387.34423828125,304.1597595214844,0.7536609172821045,0.124682180583477,0.0883025452494621,293.2142944335937,297.1499938964844,293.1499938964844,0.1361044198274612,-3086.800048828125,304.1567077636719,0.8878988027572632,0.2063888311386108,0.1965170353651046,293.35577392578125,297.1499938964844,293.1499938964844,0.005374533124268,-1968.63671875,298.29803466796875,0.5485363006591797,0.050000000745058,0.2288904041051864,291.1808776855469,291.1499938964844,275.3204345703125,272.7222595214844,286.2388610839844,294.493896484375,291.180908203125,1.0,0.1753789633512497,0.9215180277824402,0.9215180277824402,1.0,1.0,-0.7293785214424133,0.31418377161026,0.4151947498321533,0.1146904900670051,0.0,0.0,0.0481098778545856,25.8270320892334,25.0,0.3300705552101135,-3635.6103515625,54.07630157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,302.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0810228064656257,0.0,0.0,0.0,0.0,1.0,0.0032417140901088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808915719389915,0.099328227341175,-0.0184366516768932,0.0,8.222785254474729e-05,0.0,0.0,3.8037593364715576,0.0,0.0,0.0,0.2687568962574005,4.0,0.0,1.0
824160,293.2720642089844,297.1499938964844,293.1499938964844,0.0063935257494449,-454.804443359375,301.3875427246094,0.5484247207641602,0.050000000745058,0.0458228066563606,294.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5484247207641602,0.050000000745058,0.0482536219060421,293.2427978515625,297.1499938964844,293.1499938964844,0.0716666504740715,-1372.87744140625,304.15985107421875,0.7509958744049072,0.1233583837747573,0.0873818174004554,293.2142639160156,297.1499938964844,293.1499938964844,0.135442316532135,-3074.76513671875,304.1566772460937,0.8865609765052795,0.2055788338184356,0.195752665400505,293.3563537597656,297.1499938964844,293.1499938964844,0.0053420052863657,-1958.3348388671875,298.2608947753906,0.5484247207641602,0.050000000745058,0.2288944125175476,291.1809997558594,291.1499938964844,275.3266296386719,272.7249450683594,286.2464294433594,294.5030517578125,291.1810302734375,1.0,0.175176203250885,0.9216071963310242,0.9216071963310242,1.0,1.0,-0.7273629903793335,0.3133286833763122,0.4140343070030212,0.1142498776316642,0.0,0.0,0.0460304841399192,25.82962989807129,25.0,0.3219107985496521,-3620.096435546875,53.80893707275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,302.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0806653276085853,0.0,0.0,0.0,0.0,1.0,0.0033074219245463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802391096949577,0.099337100982666,-0.0190979912877082,0.0,8.186505147023126e-05,0.0,0.0,3.803240776062012,0.0,0.0,0.0,0.2687282562255859,4.0,0.0,1.0
824220,293.2731628417969,297.1499938964844,293.1499938964844,0.0063487719744443,-452.2946472167969,301.34228515625,0.5482027530670166,0.050000000745058,0.0458244048058986,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5482027530670166,0.050000000745058,0.048255305737257,293.244384765625,297.1499938964844,293.1499938964844,0.0695695504546165,-1343.6207275390625,304.1600646972656,0.7456172704696655,0.1206814423203468,0.0855198353528976,293.2142028808594,297.1499938964844,293.1499938964844,0.1341230869293213,-3050.747314453125,304.1566467285156,0.8838876485824585,0.2039622068405151,0.1942270547151565,293.3575439453125,297.1499938964844,293.1499938964844,0.0052770390175282,-1937.64892578125,298.186279296875,0.5482027530670166,0.050000000745058,0.2289023995399475,291.18121337890625,291.1499938964844,275.3385925292969,272.730224609375,286.2613220214844,294.5213623046875,291.1812438964844,1.0,0.174768790602684,0.9217855930328368,0.9217855930328368,1.0,1.0,-0.7233113646507263,0.3116103410720825,0.4117009937763214,0.1133652329444885,0.0,0.0,0.0418492443859577,25.83458709716797,25.0,0.3066413402557373,-3589.206787109375,53.27411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,302.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0799564272165298,0.0,0.0,0.0,0.0,1.0,0.0034366257023066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789428278803825,0.0993518903851509,-0.0204090625047683,0.0,8.114561205729842e-05,0.0,0.0,3.802103757858277,0.0,0.0,0.0,0.2686711251735687,4.0,0.0,1.0
824280,293.2731628417969,297.1499938964844,293.1499938964844,0.0063487719744443,-452.2946472167969,301.34228515625,0.5482027530670166,0.050000000745058,0.0458244048058986,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5482027530670166,0.050000000745058,0.048255305737257,293.244384765625,297.1499938964844,293.1499938964844,0.0695695504546165,-1343.6207275390625,304.1600646972656,0.7456172704696655,0.1206814423203468,0.0855198353528976,293.2142028808594,297.1499938964844,293.1499938964844,0.1341230869293213,-3050.747314453125,304.1566467285156,0.8838876485824585,0.2039622068405151,0.1942270547151565,293.3575439453125,297.1499938964844,293.1499938964844,0.0052770390175282,-1937.64892578125,298.186279296875,0.5482027530670166,0.050000000745058,0.2289023995399475,291.18121337890625,291.1499938964844,275.3385925292969,272.730224609375,286.2613220214844,294.5213623046875,291.1812438964844,1.0,0.174768790602684,0.9217855930328368,0.9217855930328368,1.0,1.0,-0.7233113646507263,0.3116103410720825,0.4117009937763214,0.1133652329444885,0.0,0.0,0.0418492443859577,25.83458709716797,25.0,0.3066413402557373,-3589.206787109375,53.27411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,302.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0799564272165298,0.0,0.0,0.0,0.0,1.0,0.0034366257023066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789428278803825,0.0993518903851509,-0.0204090625047683,0.0,8.114561205729842e-05,0.0,0.0,3.802103757858277,0.0,0.0,0.0,0.2686711251735687,4.0,0.0,1.0
824340,293.27423095703125,297.1499938964844,293.1499938964844,0.0063039949163794,-449.7691345214844,301.2967224121094,0.5479821562767029,0.050000000745058,0.0458259992301464,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5479821562767029,0.050000000745058,0.0482569821178913,293.2459411621094,297.1499938964844,293.1499938964844,0.067428134381771,-1313.9697265625,304.1602783203125,0.7401744723320007,0.1179685220122337,0.083632543683052,293.2141418457031,297.1499938964844,293.1499938964844,0.1328102499246597,-3026.79541015625,304.1566162109375,0.881217896938324,0.2023500204086303,0.1927054971456527,293.3587341308594,297.1499938964844,293.1499938964844,0.00521224969998,-1916.8729248046875,298.1112976074219,0.5479821562767029,0.050000000745058,0.228910356760025,291.1814270019531,291.1499938964844,275.3500061035156,272.7353820800781,286.27593994140625,294.5397033691406,291.18145751953125,1.0,0.1743591278791427,0.9219639897346495,0.9219639897346495,1.0,1.0,-0.7192338109016418,0.309881716966629,0.4093520939350128,0.1124763786792755,0.0,0.0,0.0376409366726875,25.83928298950196,25.0,0.294641762971878,-3558.526611328125,52.73955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0792555212974548,0.0,0.0,0.0,0.0,1.0,0.0035634678788483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776591002941131,0.099364161491394,-0.021705063059926,0.0,8.043427806114778e-05,0.0,0.0,3.800888538360596,0.0,0.0,0.0,0.2686145305633545,4.0,0.0,1.0
824400,293.27423095703125,297.1499938964844,293.1499938964844,0.0063039949163794,-449.7691345214844,301.2967224121094,0.5479821562767029,0.050000000745058,0.0458259992301464,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5479821562767029,0.050000000745058,0.0482569821178913,293.2459411621094,297.1499938964844,293.1499938964844,0.067428134381771,-1313.9697265625,304.1602783203125,0.7401744723320007,0.1179685220122337,0.083632543683052,293.2141418457031,297.1499938964844,293.1499938964844,0.1328102499246597,-3026.79541015625,304.1566162109375,0.881217896938324,0.2023500204086303,0.1927054971456527,293.3587341308594,297.1499938964844,293.1499938964844,0.00521224969998,-1916.8729248046875,298.1112976074219,0.5479821562767029,0.050000000745058,0.228910356760025,291.1814270019531,291.1499938964844,275.3500061035156,272.7353820800781,286.27593994140625,294.5397033691406,291.18145751953125,1.0,0.1743591278791427,0.9219639897346495,0.9219639897346495,1.0,1.0,-0.7192338109016418,0.309881716966629,0.4093520939350128,0.1124763786792755,0.0,0.0,0.0376409366726875,25.83928298950196,25.0,0.294641762971878,-3558.526611328125,52.73955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0792555212974548,0.0,0.0,0.0,0.0,1.0,0.0035634678788483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776591002941131,0.099364161491394,-0.021705063059926,0.0,8.043427806114778e-05,0.0,0.0,3.800888538360596,0.0,0.0,0.0,0.2686145305633545,4.0,0.0,1.0
824460,293.2872314453125,297.1499938964844,293.1499938964844,0.0062225088477134,-445.1143493652344,301.2180480957031,0.546868622303009,0.050000000745058,0.0458340421319007,294.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.546868622303009,0.050000000745058,0.04826545342803,293.2581787109375,297.1499938964844,293.1499938964844,0.0638933628797531,-1265.37060546875,304.16278076171875,0.7304285764694214,0.1130424886941909,0.0805341750383377,293.224609375,297.1499938964844,293.1499938964844,0.1301695853471756,-2978.0068359375,304.15887451171875,0.8748525977134705,0.1985837966203689,0.189592957496643,293.3720703125,297.1499938964844,293.1499938964844,0.0051149795763194,-1885.3074951171875,298.0028686523437,0.546868622303009,0.050000000745058,0.2289505302906036,291.1830444335937,291.1499938964844,275.3590393066406,272.7395324707031,286.28570556640625,294.5521240234375,291.1837158203125,1.0,0.1738824099302292,0.9221543669700624,0.9221543669700624,1.0,1.0,-0.711848258972168,0.3067401349544525,0.4051081240177154,0.1108880043029785,0.0,0.0,0.0331736914813518,25.986108779907227,25.0,3.717464447021485,-3524.13134765625,51.94895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,302.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0785587579011917,0.0,0.0,0.0,0.0,1.0,0.0036903924774378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763564556837081,0.0993612408638,-0.023004787042737,0.0,7.972714956849813e-05,0.0,0.0,3.799083709716797,0.0,0.0,0.0,0.2685558795928955,4.0,0.0,1.0
824520,293.2872314453125,297.1499938964844,293.1499938964844,0.0062225088477134,-445.1143493652344,301.2180480957031,0.546868622303009,0.050000000745058,0.0458340421319007,294.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.546868622303009,0.050000000745058,0.04826545342803,293.2581787109375,297.1499938964844,293.1499938964844,0.0638933628797531,-1265.37060546875,304.16278076171875,0.7304285764694214,0.1130424886941909,0.0805341750383377,293.224609375,297.1499938964844,293.1499938964844,0.1301695853471756,-2978.0068359375,304.15887451171875,0.8748525977134705,0.1985837966203689,0.189592957496643,293.3720703125,297.1499938964844,293.1499938964844,0.0051149795763194,-1885.3074951171875,298.0028686523437,0.546868622303009,0.050000000745058,0.2289505302906036,291.1830444335937,291.1499938964844,275.3590393066406,272.7395324707031,286.28570556640625,294.5521240234375,291.1837158203125,1.0,0.1738824099302292,0.9221543669700624,0.9221543669700624,1.0,1.0,-0.711848258972168,0.3067401349544525,0.4051081240177154,0.1108880043029785,0.0,0.0,0.0331736914813518,25.986108779907227,25.0,3.717464447021485,-3524.13134765625,51.94895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,302.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0785587579011917,0.0,0.0,0.0,0.0,1.0,0.0036903924774378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763564556837081,0.0993612408638,-0.023004787042737,0.0,7.972714956849813e-05,0.0,0.0,3.799083709716797,0.0,0.0,0.0,0.2685558795928955,4.0,0.0,1.0
824580,293.2964172363281,297.1499938964844,293.1499938964844,0.0061523402109742,-441.0444030761719,301.1459045410156,0.5460367798805237,0.050000000745058,0.0458401292562484,294.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5460367798805237,0.050000000745058,0.0482718609273433,293.265380859375,297.1499938964844,293.1499938964844,0.0603699050843715,-1217.69921875,304.16436767578125,0.7209615707397461,0.1088333427906036,0.0775090977549552,293.2297058105469,297.1499938964844,293.1499938964844,0.1276746541261673,-2931.90283203125,304.1600341796875,0.8691982626914978,0.1956570446491241,0.1866848468780517,293.381591796875,297.1499938964844,293.1499938964844,0.0050280103459954,-1856.7213134765625,297.90118408203125,0.5460367798805237,0.050000000745058,0.2289809286594391,291.1862487792969,291.1499938964844,275.36407470703125,272.741943359375,286.2816772460937,294.5433959960937,291.1864318847656,1.0,0.1733506619930267,0.9223447442054749,0.9223447442054749,1.0,1.0,-0.7047787308692932,0.3037403225898742,0.4010384380817413,0.1093610897660255,0.0,0.0,0.028091438114643,26.08378028869629,25.0,2.685808658599853,-3488.892578125,51.14977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0778516829013824,0.0,0.0,0.0,0.0,1.0,0.0038292824756354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748835355043411,0.0993063822388649,-0.024422850459814,0.0,7.900956552475691e-05,0.0,0.0,3.795073747634888,0.0,0.0,0.0,0.2684853076934814,4.0,0.0,1.0
824640,293.2964172363281,297.1499938964844,293.1499938964844,0.0061523402109742,-441.0444030761719,301.1459045410156,0.5460367798805237,0.050000000745058,0.0458401292562484,294.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5460367798805237,0.050000000745058,0.0482718609273433,293.265380859375,297.1499938964844,293.1499938964844,0.0603699050843715,-1217.69921875,304.16436767578125,0.7209615707397461,0.1088333427906036,0.0775090977549552,293.2297058105469,297.1499938964844,293.1499938964844,0.1276746541261673,-2931.90283203125,304.1600341796875,0.8691982626914978,0.1956570446491241,0.1866848468780517,293.381591796875,297.1499938964844,293.1499938964844,0.0050280103459954,-1856.7213134765625,297.90118408203125,0.5460367798805237,0.050000000745058,0.2289809286594391,291.1862487792969,291.1499938964844,275.36407470703125,272.741943359375,286.2816772460937,294.5433959960937,291.1864318847656,1.0,0.1733506619930267,0.9223447442054749,0.9223447442054749,1.0,1.0,-0.7047787308692932,0.3037403225898742,0.4010384380817413,0.1093610897660255,0.0,0.0,0.028091438114643,26.08378028869629,25.0,2.685808658599853,-3488.892578125,51.14977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0778516829013824,0.0,0.0,0.0,0.0,1.0,0.0038292824756354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748835355043411,0.0993063822388649,-0.024422850459814,0.0,7.900956552475691e-05,0.0,0.0,3.795073747634888,0.0,0.0,0.0,0.2684853076934814,4.0,0.0,1.0
824700,293.2999267578125,297.1499938964844,293.1499938964844,0.0061195055022835,-439.1500244140625,301.1111755371094,0.5457517504692078,0.050000000745058,0.0458422303199768,294.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.5457517504692078,0.050000000745058,0.0482740737497806,293.2680969238281,297.1499938964844,293.1499938964844,0.0587120540440082,-1195.54736328125,304.1647644042969,0.7164602279663086,0.1068398803472518,0.0760968700051307,293.23126220703125,297.1499938964844,293.1499938964844,0.1265869587659835,-2911.826416015625,304.1601867675781,0.8668211102485657,0.1943377554416656,0.1854044646024704,293.3852844238281,297.1499938964844,293.1499938964844,0.0049863844178617,-1843.0469970703125,297.85137939453125,0.5457517504692078,0.050000000745058,0.2289914339780807,291.1864013671875,291.1499938964844,275.3651733398437,272.7425231933594,286.279541015625,294.5396728515625,291.186279296875,1.0,0.1730760484933853,0.922439992427826,0.922439992427826,1.0,1.0,-0.7015650868415833,0.3023779094219208,0.3991871774196625,0.108668066561222,0.0,0.0,0.0256443917751312,26.1105899810791,25.0,0.901797354221344,-3471.9052734375,50.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.0774918347597122,0.0,0.0,0.0,0.0,1.0,0.00390007160604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741567239165306,0.0992980673909187,-0.0251413453370332,0.0,7.864435610827059e-05,0.0,0.0,3.7937865257263184,0.0,0.0,0.0,0.2684517800807953,4.0,0.0,1.0
824760,293.30291748046875,297.1499938964844,293.1499938964844,0.0060877404175698,-437.31878662109375,301.0770874023437,0.5455146431922913,0.050000000745058,0.0458439849317073,294.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.5455146431922913,0.050000000745058,0.0482759252190589,293.2703857421875,297.1499938964844,293.1499938964844,0.0570876114070415,-1174.0029296875,304.1650085449219,0.7119179964065552,0.1048916280269622,0.0747208371758461,293.2324523925781,297.1499938964844,293.1499938964844,0.1255575865507125,-2892.822021484375,304.1601867675781,0.8646064400672913,0.1930742263793945,0.1841861605644226,293.3883972167969,297.1499938964844,293.1499938964844,0.004945685621351,-1829.6590576171875,297.80206298828125,0.5455146431922913,0.050000000745058,0.2290001958608627,291.1859436035156,291.1499938964844,275.3653564453125,272.7427062988281,286.2777709960937,294.53729248046875,291.1856689453125,1.0,0.1727980375289917,0.9225578308105468,0.9225578308105468,1.0,1.0,-0.6984663009643555,0.301065444946289,0.3974008858203888,0.1080009266734123,0.0,0.0,0.0232962183654308,26.12928581237793,25.0,-0.57923424243927,-3455.673583984375,50.39474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,302.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.077128566801548,0.0,0.0,0.0,0.0,1.0,0.0039692735299468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734653994441032,0.0993050634860992,-0.0258396603167057,0.0,7.827569061191753e-05,0.0,0.0,3.793132781982422,0.0,0.0,0.0,0.2684211730957031,4.0,0.0,1.0
824820,293.30767822265625,297.1499938964844,293.1499938964844,0.0060264547355473,-433.7757568359375,301.0105895996094,0.5451390147209167,0.050000000745058,0.0458467788994312,294.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5451390147209167,0.050000000745058,0.0482788681983947,293.2740478515625,297.1499938964844,293.1499938964844,0.0539017580449581,-1132.1822509765625,304.1653137207031,0.7025128602981567,0.1010951474308967,0.0720474496483802,293.2340087890625,297.1499938964844,293.1499938964844,0.1236176192760467,-2856.9609375,304.1600341796875,0.8605155348777771,0.1906691044569015,0.1818798184394836,293.39337158203125,297.1499938964844,293.1499938964844,0.0048663457855582,-1803.4468994140625,297.7049560546875,0.5451390147209167,0.050000000745058,0.2290141582489013,291.1842041015625,291.1499938964844,275.3631286621094,272.7419128417969,286.27508544921875,294.5361633300781,291.1838073730469,1.0,0.1722362786531448,0.9227935671806335,0.9227935671806335,1.0,1.0,-0.6925135254859924,0.2985461950302124,0.3939673602581024,0.1067208424210548,0.0,0.0,0.0188500098884105,26.15001678466797,25.0,-2.3188345432281494,-3425.072265625,49.664398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,302.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0763979852199554,0.0,0.0,0.0,0.0,1.0,0.0041017201729118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721770673990249,0.0993382930755615,-0.0271612238138914,0.0,7.753424142720178e-05,0.0,0.0,3.792708158493042,0.0,0.0,0.0,0.2683663666248321,4.0,0.0,1.0
824880,293.30767822265625,297.1499938964844,293.1499938964844,0.0060264547355473,-433.7757568359375,301.0105895996094,0.5451390147209167,0.050000000745058,0.0458467788994312,294.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5451390147209167,0.050000000745058,0.0482788681983947,293.2740478515625,297.1499938964844,293.1499938964844,0.0539017580449581,-1132.1822509765625,304.1653137207031,0.7025128602981567,0.1010951474308967,0.0720474496483802,293.2340087890625,297.1499938964844,293.1499938964844,0.1236176192760467,-2856.9609375,304.1600341796875,0.8605155348777771,0.1906691044569015,0.1818798184394836,293.39337158203125,297.1499938964844,293.1499938964844,0.0048663457855582,-1803.4468994140625,297.7049560546875,0.5451390147209167,0.050000000745058,0.2290141582489013,291.1842041015625,291.1499938964844,275.3631286621094,272.7419128417969,286.27508544921875,294.5361633300781,291.1838073730469,1.0,0.1722362786531448,0.9227935671806335,0.9227935671806335,1.0,1.0,-0.6925135254859924,0.2985461950302124,0.3939673602581024,0.1067208424210548,0.0,0.0,0.0188500098884105,26.15001678466797,25.0,-2.3188345432281494,-3425.072265625,49.664398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,302.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0763979852199554,0.0,0.0,0.0,0.0,1.0,0.0041017201729118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721770673990249,0.0993382930755615,-0.0271612238138914,0.0,7.753424142720178e-05,0.0,0.0,3.792708158493042,0.0,0.0,0.0,0.2683663666248321,4.0,0.0,1.0
824940,293.3111572265625,297.1499938964844,293.1499938964844,0.0059672468341887,-430.3308410644531,300.94586181640625,0.5448510646820068,0.050000000745058,0.045848935842514,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5448510646820068,0.050000000745058,0.0482811369001865,293.2767944335937,297.1499938964844,293.1499938964844,0.0507649704813957,-1091.5098876953125,304.1654357910156,0.6930828094482422,0.0973923876881599,0.0694475397467613,293.2347717285156,297.1499938964844,293.1499938964844,0.1217900440096855,-2823.092041015625,304.15972900390625,0.8567410111427307,0.1883850246667862,0.179699033498764,293.3970642089844,297.1499938964844,293.1499938964844,0.0047889803536236,-1777.7042236328125,297.6094970703125,0.5448510646820068,0.050000000745058,0.2290249317884445,291.1821594238281,291.1499938964844,275.35760498046875,272.7396850585937,286.2730712890625,294.5387878417969,291.1817626953125,1.0,0.1716718971729278,0.9230292439460754,0.9230292439460754,1.0,1.0,-0.6867943406105042,0.2961281239986419,0.3906662166118622,0.1054926887154579,0.0,0.0,0.0147060547024011,26.15605354309082,25.0,-2.845038414001465,-3396.51220703125,48.95395660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,301.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.146484375,18000.0,0.0,0.0,0.0756729617714881,0.0,0.0,0.0,0.0,1.0,0.0042260712943971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709982439875602,0.0993770360946655,-0.0283787939697504,0.0,7.679843110963702e-05,0.0,0.0,3.7926559448242174,0.0,0.0,0.0,0.2683176398277282,4.0,0.0,1.0
825000,293.3111572265625,297.1499938964844,293.1499938964844,0.0059672468341887,-430.3308410644531,300.94586181640625,0.5448510646820068,0.050000000745058,0.045848935842514,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5448510646820068,0.050000000745058,0.0482811369001865,293.2767944335937,297.1499938964844,293.1499938964844,0.0507649704813957,-1091.5098876953125,304.1654357910156,0.6930828094482422,0.0973923876881599,0.0694475397467613,293.2347717285156,297.1499938964844,293.1499938964844,0.1217900440096855,-2823.092041015625,304.15972900390625,0.8567410111427307,0.1883850246667862,0.179699033498764,293.3970642089844,297.1499938964844,293.1499938964844,0.0047889803536236,-1777.7042236328125,297.6094970703125,0.5448510646820068,0.050000000745058,0.2290249317884445,291.1821594238281,291.1499938964844,275.35760498046875,272.7396850585937,286.2730712890625,294.5387878417969,291.1817626953125,1.0,0.1716718971729278,0.9230292439460754,0.9230292439460754,1.0,1.0,-0.6867943406105042,0.2961281239986419,0.3906662166118622,0.1054926887154579,0.0,0.0,0.0147060547024011,26.15605354309082,25.0,-2.845038414001465,-3396.51220703125,48.95395660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,301.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.146484375,18000.0,0.0,0.0,0.0756729617714881,0.0,0.0,0.0,0.0,1.0,0.0042260712943971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709982439875602,0.0993770360946655,-0.0283787939697504,0.0,7.679843110963702e-05,0.0,0.0,3.7926559448242174,0.0,0.0,0.0,0.2683176398277282,4.0,0.0,1.0
825060,293.3138122558594,297.1499938964844,293.1499938964844,0.0059107076376676,-427.0821838378906,300.88153076171875,0.5446140170097351,0.050000000745058,0.045850720256567,294.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5446140170097351,0.050000000745058,0.0482830181717872,293.2789306640625,297.1499938964844,293.1499938964844,0.0476694069802761,-1051.835205078125,304.1654357910156,0.6836203932762146,0.0937455371022224,0.0668917149305343,293.2350158691406,297.1499938964844,293.1499938964844,0.1200810596346855,-2791.410888671875,304.1593322753906,0.8531718850135803,0.1861856579780578,0.1776043027639389,293.39990234375,297.1499938964844,293.1499938964844,0.0047130705788731,-1752.5203857421875,297.5136413574219,0.5446140170097351,0.050000000745058,0.2290338426828384,291.1771850585937,291.1499938964844,275.3490600585937,272.7361145019531,286.27105712890625,294.5438232421875,291.1739807128906,1.0,0.1711088567972183,0.9232749342918396,0.9232749342918396,1.0,1.0,-0.6812281012535095,0.2937770485877991,0.3874510526657104,0.1042993143200874,0.0,0.0,0.0112957945093512,26.153764724731445,25.0,-18.216629028320312,-3314.812744140625,48.26028823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,301.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0749385207891464,0.0,0.0,0.0,0.0,1.0,0.0045380634255707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669387504458427,0.0982369557023048,-0.0312982089817523,0.0,7.605307473568246e-05,0.0,0.0,3.744736909866333,0.0,0.0,0.0,0.2680448889732361,4.0,0.0,1.0
825120,293.3138122558594,297.1499938964844,293.1499938964844,0.0059107076376676,-427.0821838378906,300.88153076171875,0.5446140170097351,0.050000000745058,0.045850720256567,294.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5446140170097351,0.050000000745058,0.0482830181717872,293.2789306640625,297.1499938964844,293.1499938964844,0.0476694069802761,-1051.835205078125,304.1654357910156,0.6836203932762146,0.0937455371022224,0.0668917149305343,293.2350158691406,297.1499938964844,293.1499938964844,0.1200810596346855,-2791.410888671875,304.1593322753906,0.8531718850135803,0.1861856579780578,0.1776043027639389,293.39990234375,297.1499938964844,293.1499938964844,0.0047130705788731,-1752.5203857421875,297.5136413574219,0.5446140170097351,0.050000000745058,0.2290338426828384,291.1771850585937,291.1499938964844,275.3490600585937,272.7361145019531,286.27105712890625,294.5438232421875,291.1739807128906,1.0,0.1711088567972183,0.9232749342918396,0.9232749342918396,1.0,1.0,-0.6812281012535095,0.2937770485877991,0.3874510526657104,0.1042993143200874,0.0,0.0,0.0112957945093512,26.153764724731445,25.0,-18.216629028320312,-3314.812744140625,48.26028823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,301.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0749385207891464,0.0,0.0,0.0,0.0,1.0,0.0045380634255707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669387504458427,0.0982369557023048,-0.0312982089817523,0.0,7.605307473568246e-05,0.0,0.0,3.744736909866333,0.0,0.0,0.0,0.2680448889732361,4.0,0.0,1.0
825180,293.3157653808594,297.1499938964844,293.1499938964844,0.0058664758689701,-424.9361572265625,300.8114318847656,0.5444095134735107,0.050000000745058,0.0458522662520408,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5444095134735107,0.050000000745058,0.0482846423983573,293.2806091308594,297.1499938964844,293.1499938964844,0.0447123758494854,-1014.510009765625,304.16522216796875,0.6741225123405457,0.0901381894946098,0.0643652081489563,293.2348937988281,297.1499938964844,293.1499938964844,0.1186880618333816,-2766.0068359375,304.1585388183594,0.8497565388679504,0.1840570271015167,0.1755785644054412,293.40203857421875,297.1499938964844,293.1499938964844,0.0046442230232059,-1731.1455078125,297.4052124023437,0.5444095134735107,0.050000000745058,0.2290415614843368,291.14630126953125,291.1499938964844,275.3376770019531,272.73126220703125,286.2689819335937,294.551025390625,291.14410400390625,1.0,0.1705494821071624,0.923520565032959,0.923520565032959,1.0,1.0,-0.6757778525352478,0.2914769053459167,0.3843009769916534,0.1031324192881584,0.0,0.0,0.0137506397441029,26.14637756347656,25.0,-20.120925903320312,-3340.665771484375,47.5821647644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,301.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.0740016922354698,0.0,0.0,0.0,0.0,1.0,0.0045916647650301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685508176684379,0.1003206744790077,-0.03176986053586,0.0,7.510231080232188e-05,0.0,0.0,3.823718786239624,0.0,0.0,0.0,0.2682687938213348,4.0,0.0,1.0
825240,293.3157653808594,297.1499938964844,293.1499938964844,0.0058664758689701,-424.9361572265625,300.8114318847656,0.5444095134735107,0.050000000745058,0.0458522662520408,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5444095134735107,0.050000000745058,0.0482846423983573,293.2806091308594,297.1499938964844,293.1499938964844,0.0447123758494854,-1014.510009765625,304.16522216796875,0.6741225123405457,0.0901381894946098,0.0643652081489563,293.2348937988281,297.1499938964844,293.1499938964844,0.1186880618333816,-2766.0068359375,304.1585388183594,0.8497565388679504,0.1840570271015167,0.1755785644054412,293.40203857421875,297.1499938964844,293.1499938964844,0.0046442230232059,-1731.1455078125,297.4052124023437,0.5444095134735107,0.050000000745058,0.2290415614843368,291.14630126953125,291.1499938964844,275.3376770019531,272.73126220703125,286.2689819335937,294.551025390625,291.14410400390625,1.0,0.1705494821071624,0.923520565032959,0.923520565032959,1.0,1.0,-0.6757778525352478,0.2914769053459167,0.3843009769916534,0.1031324192881584,0.0,0.0,0.0137506397441029,26.14637756347656,25.0,-20.120925903320312,-3340.665771484375,47.5821647644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,301.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.0740016922354698,0.0,0.0,0.0,0.0,1.0,0.0045916647650301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685508176684379,0.1003206744790077,-0.03176986053586,0.0,7.510231080232188e-05,0.0,0.0,3.823718786239624,0.0,0.0,0.0,0.2682687938213348,4.0,0.0,1.0
825300,293.31658935546875,297.1499938964844,293.1499938964844,0.0058351699262857,-422.9224853515625,300.7818298339844,0.5443161725997925,0.050000000745058,0.0458529740571975,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5443161725997925,0.050000000745058,0.048285387456417,293.28131103515625,297.1499938964844,293.1499938964844,0.0431068912148475,-994.0813598632812,304.1653747558594,0.6693729162216187,0.088345468044281,0.0631109923124313,293.2347106933594,297.1499938964844,293.1499938964844,0.1177669987082481,-2748.583984375,304.15869140625,0.8480977416038513,0.1830153912305832,0.1745888590812683,293.4029541015625,297.1499938964844,293.1499938964844,0.0046067419461905,-1717.78759765625,297.3616638183594,0.5443161725997925,0.050000000745058,0.2290450930595398,291.1512145996094,291.1499938964844,275.3310241699219,272.7283935546875,286.2677001953125,294.55499267578125,291.1571655273437,1.0,0.1702717095613479,0.9236433506011964,0.9236433506011964,1.0,1.0,-0.6730908751487732,0.2903435826301574,0.3827472627162933,0.102557748556137,0.0,0.0,0.0133105535060167,26.141357421875,25.0,13.408626556396484,-3362.150634765625,47.24883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,301.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1640625,18000.0,0.0,0.0,0.0736110433936119,0.0,0.0,0.0,0.0,1.0,0.004481641575694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699297785758972,0.1007192581892013,-0.0307894758880138,0.0,7.470585114788264e-05,0.0,0.0,3.842140197753906,0.0,0.0,0.0,0.268372118473053,4.0,0.0,1.0
825360,293.3173522949219,297.1499938964844,293.1499938964844,0.0058004180900752,-420.6048278808594,300.75494384765625,0.5442256331443787,0.050000000745058,0.0458536595106124,294.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5442256331443787,0.050000000745058,0.0482861101627349,293.281982421875,297.1499938964844,293.1499938964844,0.0414727479219436,-973.275146484375,304.1655578613281,0.6646180152893066,0.0865530967712402,0.0618589334189891,293.2344970703125,297.1499938964844,293.1499938964844,0.116797998547554,-2730.138427734375,304.1588439941406,0.8464608192443848,0.1819838136434555,0.1736104190349578,293.40380859375,297.1499938964844,293.1499938964844,0.0045662419870495,-1702.9935302734375,297.3236083984375,0.5442256331443787,0.050000000745058,0.2290485203266143,291.1666259765625,291.1499938964844,275.3237609863281,272.7252502441406,286.2660217285156,294.55877685546875,291.1699523925781,1.0,0.1699952930212021,0.9237716794013976,0.9237716794013976,1.0,1.0,-0.6704198122024536,0.2892175316810608,0.3812022507190704,0.1019870489835739,0.0,0.0,0.0106327105313539,26.13599395751953,25.0,13.666982650756836,-3303.275634765625,46.91873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,301.71044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.986328125,18000.0,0.0,0.0,0.0733179897069931,0.0,0.0,0.0,0.0,1.0,0.0046324213035404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669789761304855,0.0991217195987701,-0.0321427397429943,0.0,7.440843910444528e-05,0.0,0.0,3.779376745223999,0.0,0.0,0.0,0.2681248188018799,4.0,0.0,1.0
825420,293.318603515625,297.1499938964844,293.1499938964844,0.0057592960074543,-418.7400207519531,300.68475341796875,0.5440483689308167,0.050000000745058,0.0458550080657005,294.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5440483689308167,0.050000000745058,0.0482875294983387,293.2831726074219,297.1499938964844,293.1499938964844,0.0385466031730175,-936.6976928710938,304.16522216796875,0.6550968885421753,0.0829685032367706,0.0593538396060466,293.2339782714844,297.1499938964844,293.1499938964844,0.1155714392662048,-2707.884033203125,304.15789794921875,0.8432372808456421,0.1799520254135131,0.1716815829277038,293.4052734375,297.1499938964844,293.1499938964844,0.0044973962940275,-1681.79541015625,297.21417236328125,0.5440483689308167,0.050000000745058,0.229055255651474,291.1338195800781,291.1499938964844,275.3074951171875,272.7181396484375,286.2624816894531,294.5673217773437,291.12335205078125,1.0,0.1694464832544326,0.9240283370018004,0.9240283370018004,1.0,1.0,-0.6651098728179932,0.2869802713394165,0.378129631280899,0.1008538678288459,0.0,0.0,0.0137945087626576,26.125,25.0,-42.05700302124024,-3276.38037109375,46.26712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473205566406,301.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.056640625,18000.0,0.0,0.0,0.0724799707531929,0.0,0.0,0.0,0.0,1.0,0.0049319565296173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065770998597145,0.1003851294517517,-0.0346141345798969,0.0,7.355795969488099e-05,0.0,0.0,3.820869445800781,0.0,0.0,0.0,0.2681632041931152,4.0,0.0,1.0
825480,293.318603515625,297.1499938964844,293.1499938964844,0.0057592960074543,-418.7400207519531,300.68475341796875,0.5440483689308167,0.050000000745058,0.0458550080657005,294.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5440483689308167,0.050000000745058,0.0482875294983387,293.2831726074219,297.1499938964844,293.1499938964844,0.0385466031730175,-936.6976928710938,304.16522216796875,0.6550968885421753,0.0829685032367706,0.0593538396060466,293.2339782714844,297.1499938964844,293.1499938964844,0.1155714392662048,-2707.884033203125,304.15789794921875,0.8432372808456421,0.1799520254135131,0.1716815829277038,293.4052734375,297.1499938964844,293.1499938964844,0.0044973962940275,-1681.79541015625,297.21417236328125,0.5440483689308167,0.050000000745058,0.229055255651474,291.1338195800781,291.1499938964844,275.3074951171875,272.7181396484375,286.2624816894531,294.5673217773437,291.12335205078125,1.0,0.1694464832544326,0.9240283370018004,0.9240283370018004,1.0,1.0,-0.6651098728179932,0.2869802713394165,0.378129631280899,0.1008538678288459,0.0,0.0,0.0137945087626576,26.125,25.0,-42.05700302124024,-3276.38037109375,46.26712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473205566406,301.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.056640625,18000.0,0.0,0.0,0.0724799707531929,0.0,0.0,0.0,0.0,1.0,0.0049319565296173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065770998597145,0.1003851294517517,-0.0346141345798969,0.0,7.355795969488099e-05,0.0,0.0,3.820869445800781,0.0,0.0,0.0,0.2681632041931152,4.0,0.0,1.0
825540,293.3196105957031,297.1499938964844,293.1499938964844,0.0056881778873503,-413.7508544921875,300.6321716308594,0.54388028383255,0.050000000745058,0.0458562895655632,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.54388028383255,0.050000000745058,0.048288881778717,293.2841491699219,297.1499938964844,293.1499938964844,0.0352531671524047,-894.3566284179688,304.1656494140625,0.6456478238105774,0.0793935433030128,0.0568563751876354,293.2332763671875,297.1499938964844,293.1499938964844,0.1135789081454277,-2669.478515625,304.1586608886719,0.8400946855545044,0.1779645234346389,0.1697968542575836,293.406494140625,297.1499938964844,293.1499938964844,0.0044198553077876,-1652.2821044921875,297.1395568847656,0.54388028383255,0.050000000745058,0.2290616631507873,291.1660461425781,291.1499938964844,275.2891540527344,272.7100524902344,286.2580871582031,294.5762023925781,291.1777648925781,1.0,0.1689035594463348,0.9242849349975586,0.9242849349975586,1.0,1.0,-0.6598615646362305,0.284770518541336,0.3750910460948944,0.0997355133295059,0.0,0.0,0.0111942635849118,26.11298942565918,25.0,53.0299072265625,-3340.906005859375,45.62825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,301.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.0719367563724517,0.0,0.0,0.0,0.0,1.0,0.0045110606588423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698424875736236,0.1009107530117034,-0.0310682635754346,0.0,7.300666766241193e-05,0.0,0.0,3.8512754440307617,0.0,0.0,0.0,0.2683998346328735,4.0,0.0,1.0
825600,293.3196105957031,297.1499938964844,293.1499938964844,0.0056881778873503,-413.7508544921875,300.6321716308594,0.54388028383255,0.050000000745058,0.0458562895655632,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.54388028383255,0.050000000745058,0.048288881778717,293.2841491699219,297.1499938964844,293.1499938964844,0.0352531671524047,-894.3566284179688,304.1656494140625,0.6456478238105774,0.0793935433030128,0.0568563751876354,293.2332763671875,297.1499938964844,293.1499938964844,0.1135789081454277,-2669.478515625,304.1586608886719,0.8400946855545044,0.1779645234346389,0.1697968542575836,293.406494140625,297.1499938964844,293.1499938964844,0.0044198553077876,-1652.2821044921875,297.1395568847656,0.54388028383255,0.050000000745058,0.2290616631507873,291.1660461425781,291.1499938964844,275.2891540527344,272.7100524902344,286.2580871582031,294.5762023925781,291.1777648925781,1.0,0.1689035594463348,0.9242849349975586,0.9242849349975586,1.0,1.0,-0.6598615646362305,0.284770518541336,0.3750910460948944,0.0997355133295059,0.0,0.0,0.0111942635849118,26.11298942565918,25.0,53.0299072265625,-3340.906005859375,45.62825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,301.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.0719367563724517,0.0,0.0,0.0,0.0,1.0,0.0045110606588423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698424875736236,0.1009107530117034,-0.0310682635754346,0.0,7.300666766241193e-05,0.0,0.0,3.8512754440307617,0.0,0.0,0.0,0.2683998346328735,4.0,0.0,1.0
