time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3205871582031,297.1499938964844,293.1499938964844,0.005648152437061,-412.0495300292969,300.5630798339844,0.5437078475952148,0.050000000745058,0.0458576045930385,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5437078475952148,0.050000000745058,0.048290267586708,293.28515625,297.1499938964844,293.1499938964844,0.032399121671915,-858.0308227539062,304.1651306152344,0.6361908912658691,0.0757944211363792,0.0543452054262161,293.2325744628906,297.1499938964844,293.1499938964844,0.112489677965641,-2649.890869140625,304.1574401855469,0.836982011795044,0.1760004013776779,0.1679355055093765,293.40771484375,297.1499938964844,293.1499938964844,0.0043478948064148,-1630.1810302734375,297.0321960449219,0.5437078475952148,0.050000000745058,0.2290682345628738,291.1382751464844,291.1499938964844,275.2689514160156,272.7010803222656,286.2525634765625,294.5845031738281,291.1019897460937,1.0,0.1683659553527832,0.9245542883872986,0.9245542883872986,1.0,1.0,-0.6546251773834229,0.2825674712657928,0.37205770611763,0.0986219123005867,0.0,0.0,0.0117193488404154,26.10221099853516,25.0,-141.38958740234375,-3015.588623046875,44.9985466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,299.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.0713114961981773,0.0,0.0,0.0,0.0,1.0,0.0060191242955625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532962158322334,0.0952808856964111,-0.0419846698641777,0.0,7.237210957100615e-05,0.0,0.0,3.610268831253052,0.0,0.0,0.0,0.2672853171825409,4.0,0.0,1.0
825720,293.3205871582031,297.1499938964844,293.1499938964844,0.005648152437061,-412.0495300292969,300.5630798339844,0.5437078475952148,0.050000000745058,0.0458576045930385,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5437078475952148,0.050000000745058,0.048290267586708,293.28515625,297.1499938964844,293.1499938964844,0.032399121671915,-858.0308227539062,304.1651306152344,0.6361908912658691,0.0757944211363792,0.0543452054262161,293.2325744628906,297.1499938964844,293.1499938964844,0.112489677965641,-2649.890869140625,304.1574401855469,0.836982011795044,0.1760004013776779,0.1679355055093765,293.40771484375,297.1499938964844,293.1499938964844,0.0043478948064148,-1630.1810302734375,297.0321960449219,0.5437078475952148,0.050000000745058,0.2290682345628738,291.1382751464844,291.1499938964844,275.2689514160156,272.7010803222656,286.2525634765625,294.5845031738281,291.1019897460937,1.0,0.1683659553527832,0.9245542883872986,0.9245542883872986,1.0,1.0,-0.6546251773834229,0.2825674712657928,0.37205770611763,0.0986219123005867,0.0,0.0,0.0117193488404154,26.10221099853516,25.0,-141.38958740234375,-3015.588623046875,44.9985466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,299.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.0713114961981773,0.0,0.0,0.0,0.0,1.0,0.0060191242955625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532962158322334,0.0952808856964111,-0.0419846698641777,0.0,7.237210957100615e-05,0.0,0.0,3.610268831253052,0.0,0.0,0.0,0.2672853171825409,4.0,0.0,1.0
825780,293.32110595703125,297.1499938964844,293.1499938964844,0.0055905259214341,-408.1495971679688,300.5008239746094,0.5435463190078735,0.050000000745058,0.0458588413894176,294.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5435463190078735,0.050000000745058,0.0482915677130222,293.285888671875,297.1499938964844,293.1499938964844,0.0293554570525884,-817.125244140625,304.1652526855469,0.6267108917236328,0.0722208321094513,0.0518437027931213,293.2316589355469,297.1499938964844,293.1499938964844,0.110772967338562,-2616.818359375,304.1580505371094,0.8339515328407288,0.1740914136171341,0.1661211550235748,293.408447265625,297.1499938964844,293.1499938964844,0.0042821150273084,-1605.7388916015625,296.9374694824219,0.5435463190078735,0.050000000745058,0.2290744036436081,291.1324157714844,291.1499938964844,275.24713134765625,272.6912841796875,286.2475891113281,294.5952453613281,291.1608581542969,1.0,0.1678341180086136,0.9248235821723938,0.9248235821723938,1.0,1.0,-0.6494560241699219,0.2803943157196045,0.3690617084503174,0.0975241810083389,0.0,0.0,0.0196283906698226,26.09007835388184,25.0,93.24713897705078,-3382.130126953125,44.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248596191406,302.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.0705243498086929,0.0,0.0,0.0,0.0,1.0,0.0044780257157981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729023218154907,0.1036754921078682,-0.0307731721550226,0.0,7.157324580475688e-05,0.0,0.0,3.960176706314087,0.0,0.0,0.0,0.268772691488266,4.0,0.0,1.0
825840,293.32110595703125,297.1499938964844,293.1499938964844,0.0055905259214341,-408.1495971679688,300.5008239746094,0.5435463190078735,0.050000000745058,0.0458588413894176,294.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5435463190078735,0.050000000745058,0.0482915677130222,293.285888671875,297.1499938964844,293.1499938964844,0.0293554570525884,-817.125244140625,304.1652526855469,0.6267108917236328,0.0722208321094513,0.0518437027931213,293.2316589355469,297.1499938964844,293.1499938964844,0.110772967338562,-2616.818359375,304.1580505371094,0.8339515328407288,0.1740914136171341,0.1661211550235748,293.408447265625,297.1499938964844,293.1499938964844,0.0042821150273084,-1605.7388916015625,296.9374694824219,0.5435463190078735,0.050000000745058,0.2290744036436081,291.1324157714844,291.1499938964844,275.24713134765625,272.6912841796875,286.2475891113281,294.5952453613281,291.1608581542969,1.0,0.1678341180086136,0.9248235821723938,0.9248235821723938,1.0,1.0,-0.6494560241699219,0.2803943157196045,0.3690617084503174,0.0975241810083389,0.0,0.0,0.0196283906698226,26.09007835388184,25.0,93.24713897705078,-3382.130126953125,44.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248596191406,302.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.0705243498086929,0.0,0.0,0.0,0.0,1.0,0.0044780257157981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729023218154907,0.1036754921078682,-0.0307731721550226,0.0,7.157324580475688e-05,0.0,0.0,3.960176706314087,0.0,0.0,0.0,0.268772691488266,4.0,0.0,1.0
825900,293.321533203125,297.1499938964844,293.1499938964844,0.0055408794432878,-404.2955627441406,300.4865417480469,0.5434646010398865,0.050000000745058,0.0458594672381877,294.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5434646010398865,0.050000000745058,0.048292227089405,293.2862854003906,297.1499938964844,293.1499938964844,0.0278015695512294,-797.7343139648438,304.16522216796875,0.6218277812004089,0.070418581366539,0.0505906008183956,293.2312316894531,297.1499938964844,293.1499938964844,0.1095406860113143,-2592.44873046875,304.1588134765625,0.8324468731880188,0.1731394678354263,0.1652233302593231,293.4090270996094,297.1499938964844,293.1499938964844,0.004233825020492,-1585.6912841796875,296.9236755371094,0.5434646010398865,0.050000000745058,0.2290775328874588,291.19091796875,291.1499938964844,275.2357177734375,272.68609619140625,286.24365234375,294.5985412597656,291.20428466796875,1.0,0.1675703525543213,0.9249582290649414,0.9249582290649414,1.0,1.0,-0.6468799710273743,0.2793117761611938,0.3675682246685028,0.096977949142456,0.0,0.0,0.0108291674405336,26.084379196166992,25.0,89.17860412597656,-3337.662353515625,44.07661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,302.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.0706283077597618,0.0,0.0,0.0,0.0,1.0,0.004454712383449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708491280674934,0.1014101803302764,-0.0305610504001379,0.0,7.167875446612015e-05,0.0,0.0,3.872666120529175,0.0,0.0,0.0,0.2685396671295166,4.0,0.0,1.0
825960,293.3219909667969,297.1499938964844,293.1499938964844,0.0055062775500118,-401.9403991699219,300.4616394042969,0.5433773398399353,0.050000000745058,0.0458601377904415,294.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.5433773398399353,0.050000000745058,0.0482929311692714,293.2867736816406,297.1499938964844,293.1499938964844,0.0262950118631124,-774.01904296875,304.1651611328125,0.6166863441467285,0.0686006546020507,0.0493256747722625,293.2308349609375,297.1499938964844,293.1499938964844,0.1086668893694877,-2575.596435546875,304.1587829589844,0.8309311866760254,0.1721875369548797,0.1643243283033371,293.40966796875,297.1499938964844,293.1499938964844,0.0041920570656657,-1570.1676025390625,296.8890686035156,0.5433773398399353,0.050000000745058,0.2290808707475662,291.2119140625,291.1499938964844,275.2239685058594,272.6807861328125,286.23956298828125,294.601806640625,291.2074584960937,1.0,0.1673075854778289,0.9250998497009276,0.9250998497009276,1.0,1.0,-0.6442886590957642,0.2782232463359833,0.3660654425621032,0.0964291617274284,0.0,0.0,0.0043884487822651,26.07972717285156,25.0,-4.566996574401856,-2922.845703125,43.77265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,300.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.49609375,18000.0,0.0,0.0,0.0706999972462654,0.0,0.0,0.0,0.0,1.0,0.0058009196072816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0499154441058635,0.0905883014202117,-0.0406728535890579,0.0,7.175150676630437e-05,0.0,0.0,3.4428510665893555,0.0,0.0,0.0,0.2666915655136108,4.0,0.0,1.0
826020,293.322265625,297.1499938964844,293.1499938964844,0.0055355383083224,-406.9002990722656,300.34033203125,0.5432053208351135,0.050000000745058,0.0458614565432071,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5432053208351135,0.050000000745058,0.048294324427843,293.2875061035156,297.1499938964844,293.1499938964844,0.0241536106914281,-745.5162963867188,304.1636962890625,0.605270266532898,0.0649838373064994,0.0467886738479137,293.2298889160156,297.1499938964844,293.1499938964844,0.109134666621685,-2588.376708984375,304.1551513671875,0.8279313445091248,0.1703296899795532,0.1625512689352035,293.4101257324219,297.1499938964844,293.1499938964844,0.0041580945253372,-1570.2884521484375,296.67840576171875,0.5432053208351135,0.050000000745058,0.2290874719619751,291.0013122558594,291.1499938964844,275.1996154785156,272.6696472167969,286.2343444824219,294.6139831542969,291.0153503417969,1.0,0.166785329580307,0.9253831505775452,0.9253831505775452,1.0,1.0,-0.639127254486084,0.2760562300682068,0.3630709946155548,0.0953371673822403,0.0,0.0,0.0364039838314056,26.070295333862305,25.0,-1.7253655195236206,-3387.07861328125,43.17156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,301.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.568359375,18000.0,0.0,0.0,0.0691428259015083,0.0,0.0,0.0,0.0,1.0,0.0049576214514672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073648490011692,0.1084676384925842,-0.0348191484808921,0.0,7.017117604846135e-05,0.0,0.0,4.134904861450195,0.0,0.0,0.0,0.2690147459506988,4.0,0.0,1.0
826080,293.322265625,297.1499938964844,293.1499938964844,0.0055355383083224,-406.9002990722656,300.34033203125,0.5432053208351135,0.050000000745058,0.0458614565432071,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5432053208351135,0.050000000745058,0.048294324427843,293.2875061035156,297.1499938964844,293.1499938964844,0.0241536106914281,-745.5162963867188,304.1636962890625,0.605270266532898,0.0649838373064994,0.0467886738479137,293.2298889160156,297.1499938964844,293.1499938964844,0.109134666621685,-2588.376708984375,304.1551513671875,0.8279313445091248,0.1703296899795532,0.1625512689352035,293.4101257324219,297.1499938964844,293.1499938964844,0.0041580945253372,-1570.2884521484375,296.67840576171875,0.5432053208351135,0.050000000745058,0.2290874719619751,291.0013122558594,291.1499938964844,275.1996154785156,272.6696472167969,286.2343444824219,294.6139831542969,291.0153503417969,1.0,0.166785329580307,0.9253831505775452,0.9253831505775452,1.0,1.0,-0.639127254486084,0.2760562300682068,0.3630709946155548,0.0953371673822403,0.0,0.0,0.0364039838314056,26.070295333862305,25.0,-1.7253655195236206,-3387.07861328125,43.17156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,301.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.568359375,18000.0,0.0,0.0,0.0691428259015083,0.0,0.0,0.0,0.0,1.0,0.0049576214514672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073648490011692,0.1084676384925842,-0.0348191484808921,0.0,7.017117604846135e-05,0.0,0.0,4.134904861450195,0.0,0.0,0.0,0.2690147459506988,4.0,0.0,1.0
826140,293.32275390625,297.1499938964844,293.1499938964844,0.005402298644185,-395.43359375,300.33721923828125,0.5430538654327393,0.050000000745058,0.0458626225590705,294.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.5430538654327393,0.050000000745058,0.0482955500483512,293.2880554199219,297.1499938964844,293.1499938964844,0.0210347641259431,-694.4129028320312,304.1642761230469,0.5928389430046082,0.0613872408866882,0.0442839413881301,293.2288818359375,297.1499938964844,293.1499938964844,0.1058160588145256,-2521.045166015625,304.1588439941406,0.8250306248664856,0.16851407289505,0.1608374714851379,293.4109191894531,297.1499938964844,293.1499938964844,0.0040539624169468,-1521.20361328125,296.6991882324219,0.5430538654327393,0.050000000745058,0.2290932983160019,291.1997375488281,291.1499938964844,275.1744079589844,272.6579895019531,286.2257385253906,294.6216125488281,291.222412109375,1.0,0.1662694215774536,0.9256664514541626,0.9256664514541626,1.0,1.0,-0.6340743899345398,0.2739362418651581,0.3601381480693817,0.0942699834704399,0.0,0.0,0.0166934709995985,26.057886123657227,25.0,142.61915588378906,-3357.6689453125,42.5854606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,302.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.0694501921534538,0.0,0.0,0.0,0.0,1.0,0.004333330783993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731304585933685,0.1025710254907608,-0.0294405668973922,0.0,7.048311817925423e-05,0.0,0.0,3.9217066764831534,0.0,0.0,0.0,0.2687734961509704,4.0,0.0,1.0
826200,293.32275390625,297.1499938964844,293.1499938964844,0.005402298644185,-395.43359375,300.33721923828125,0.5430538654327393,0.050000000745058,0.0458626225590705,294.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.5430538654327393,0.050000000745058,0.0482955500483512,293.2880554199219,297.1499938964844,293.1499938964844,0.0210347641259431,-694.4129028320312,304.1642761230469,0.5928389430046082,0.0613872408866882,0.0442839413881301,293.2288818359375,297.1499938964844,293.1499938964844,0.1058160588145256,-2521.045166015625,304.1588439941406,0.8250306248664856,0.16851407289505,0.1608374714851379,293.4109191894531,297.1499938964844,293.1499938964844,0.0040539624169468,-1521.20361328125,296.6991882324219,0.5430538654327393,0.050000000745058,0.2290932983160019,291.1997375488281,291.1499938964844,275.1744079589844,272.6579895019531,286.2257385253906,294.6216125488281,291.222412109375,1.0,0.1662694215774536,0.9256664514541626,0.9256664514541626,1.0,1.0,-0.6340743899345398,0.2739362418651581,0.3601381480693817,0.0942699834704399,0.0,0.0,0.0166934709995985,26.057886123657227,25.0,142.61915588378906,-3357.6689453125,42.5854606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,302.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.0694501921534538,0.0,0.0,0.0,0.0,1.0,0.004333330783993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731304585933685,0.1025710254907608,-0.0294405668973922,0.0,7.048311817925423e-05,0.0,0.0,3.9217066764831534,0.0,0.0,0.0,0.2687734961509704,4.0,0.0,1.0
826260,293.3236083984375,297.1499938964844,293.1499938964844,0.0053406101651489,-391.4703979492188,300.2841186523437,0.5428736805915833,0.050000000745058,0.0458640120923519,294.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342224121094,0.5428736805915833,0.050000000745058,0.0482970140874385,293.2890014648437,297.1499938964844,293.1499938964844,0.0186698697507381,-653.9247436523438,304.1634216308594,0.5789809823036194,0.0576997175812721,0.0417195074260234,293.2280578613281,297.1499938964844,293.1499938964844,0.1043470352888107,-2492.89404296875,304.1582336425781,0.8220428228378296,0.1666799783706665,0.1591068357229232,293.4121398925781,297.1499938964844,293.1499938964844,0.0039710979908704,-1491.343017578125,296.6231994628906,0.5428736805915833,0.050000000745058,0.2291002422571182,291.229736328125,291.1499938964844,275.1485290527344,272.6459045410156,286.2157592773437,294.6270751953125,291.1885986328125,1.0,0.1657570004463195,0.9259634613990784,0.9259634613990784,1.0,1.0,-0.6289315819740295,0.2717796862125397,0.3571518957614898,0.0931864231824874,0.0,0.0,0.0016406548675149,26.050785064697266,25.0,-212.4833221435547,-1952.8511962890625,42.00070571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,298.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.123046875,18000.0,0.0,0.0,0.0698283687233924,0.0,0.0,0.0,0.0,1.0,0.008183030411601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214230269193649,0.0754080712795257,-0.0539850443601608,0.0,7.08669176674448e-05,0.0,0.0,2.843678474426269,0.0,0.0,0.0,0.2643389999866485,4.0,0.0,1.0
826320,293.3236083984375,297.1499938964844,293.1499938964844,0.0053406101651489,-391.4703979492188,300.2841186523437,0.5428736805915833,0.050000000745058,0.0458640120923519,294.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342224121094,0.5428736805915833,0.050000000745058,0.0482970140874385,293.2890014648437,297.1499938964844,293.1499938964844,0.0186698697507381,-653.9247436523438,304.1634216308594,0.5789809823036194,0.0576997175812721,0.0417195074260234,293.2280578613281,297.1499938964844,293.1499938964844,0.1043470352888107,-2492.89404296875,304.1582336425781,0.8220428228378296,0.1666799783706665,0.1591068357229232,293.4121398925781,297.1499938964844,293.1499938964844,0.0039710979908704,-1491.343017578125,296.6231994628906,0.5428736805915833,0.050000000745058,0.2291002422571182,291.229736328125,291.1499938964844,275.1485290527344,272.6459045410156,286.2157592773437,294.6270751953125,291.1885986328125,1.0,0.1657570004463195,0.9259634613990784,0.9259634613990784,1.0,1.0,-0.6289315819740295,0.2717796862125397,0.3571518957614898,0.0931864231824874,0.0,0.0,0.0016406548675149,26.050785064697266,25.0,-212.4833221435547,-1952.8511962890625,42.00070571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,298.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.123046875,18000.0,0.0,0.0,0.0698283687233924,0.0,0.0,0.0,0.0,1.0,0.008183030411601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214230269193649,0.0754080712795257,-0.0539850443601608,0.0,7.08669176674448e-05,0.0,0.0,2.843678474426269,0.0,0.0,0.0,0.2643389999866485,4.0,0.0,1.0
826380,293.3230895996094,297.1499938964844,293.1499938964844,0.0054019661620259,-399.28656005859375,300.12939453125,0.5427127480506897,0.050000000745058,0.0458652563393116,294.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.5427127480506897,0.050000000745058,0.0482983216643333,293.2893981933594,297.1499938964844,293.1499938964844,0.0170248672366142,-626.6494140625,304.1618347167969,0.5641789436340332,0.0540940016508102,0.0391711369156837,293.2268981933594,297.1499938964844,293.1499938964844,0.1053666472434997,-2517.183349609375,304.1543884277344,0.8191319108009338,0.1649404913187027,0.1574312895536422,293.4117431640625,297.1499938964844,293.1499938964844,0.0039641140028834,-1503.669677734375,296.3472900390625,0.5427127480506897,0.050000000745058,0.2291064411401748,290.913330078125,291.1499938964844,275.1222229003906,272.63348388671875,286.2125244140625,294.6446228027344,290.9970397949219,1.0,0.165248841047287,0.9262605309486388,0.9262605309486388,1.0,1.0,-0.6238728761672974,0.2696601152420044,0.3542127609252929,0.0921216234564781,0.0,0.0,0.0620025061070919,26.04072380065918,25.0,135.2180938720703,-3516.792724609375,41.42790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,302.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.919921875,18000.0,0.0,0.0,0.0672870352864265,0.0,0.0,0.0,0.0,1.0,0.0044650719501078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824425220489502,0.113094262778759,-0.0306517407298088,0.0,6.828778714407235e-05,0.0,0.0,4.327254295349121,0.0,0.0,0.0,0.2698699235916137,4.0,0.0,1.0
826440,293.3230895996094,297.1499938964844,293.1499938964844,0.0054019661620259,-399.28656005859375,300.12939453125,0.5427127480506897,0.050000000745058,0.0458652563393116,294.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.5427127480506897,0.050000000745058,0.0482983216643333,293.2893981933594,297.1499938964844,293.1499938964844,0.0170248672366142,-626.6494140625,304.1618347167969,0.5641789436340332,0.0540940016508102,0.0391711369156837,293.2268981933594,297.1499938964844,293.1499938964844,0.1053666472434997,-2517.183349609375,304.1543884277344,0.8191319108009338,0.1649404913187027,0.1574312895536422,293.4117431640625,297.1499938964844,293.1499938964844,0.0039641140028834,-1503.669677734375,296.3472900390625,0.5427127480506897,0.050000000745058,0.2291064411401748,290.913330078125,291.1499938964844,275.1222229003906,272.63348388671875,286.2125244140625,294.6446228027344,290.9970397949219,1.0,0.165248841047287,0.9262605309486388,0.9262605309486388,1.0,1.0,-0.6238728761672974,0.2696601152420044,0.3542127609252929,0.0921216234564781,0.0,0.0,0.0620025061070919,26.04072380065918,25.0,135.2180938720703,-3516.792724609375,41.42790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,302.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.919921875,18000.0,0.0,0.0,0.0672870352864265,0.0,0.0,0.0,0.0,1.0,0.0044650719501078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824425220489502,0.113094262778759,-0.0306517407298088,0.0,6.828778714407235e-05,0.0,0.0,4.327254295349121,0.0,0.0,0.0,0.2698699235916137,4.0,0.0,1.0
826500,293.3231811523437,297.1499938964844,293.1499938964844,0.0052967420779168,-389.5617980957031,300.1629333496094,0.5426502823829651,0.050000000745058,0.0458657406270504,294.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.5426502823829651,0.050000000745058,0.0482988320291042,293.2894897460937,297.1499938964844,293.1499938964844,0.0156755354255437,-597.3085327148438,304.162109375,0.5566626787185669,0.0523101314902305,0.0379317514598369,293.22625732421875,297.1499938964844,293.1499938964844,0.1028903424739837,-2465.734619140625,304.1580810546875,0.817743718624115,0.1640889346599578,0.1566309928894043,293.4120483398437,297.1499938964844,293.1499938964844,0.0038939309306442,-1466.93603515625,296.42462158203125,0.5426502823829651,0.050000000745058,0.2291088700294494,291.1228942871094,291.1499938964844,275.1089782714844,272.627197265625,286.207275390625,294.6477355957031,291.1881103515625,1.0,0.1649979203939438,0.9264090657234192,0.9264090657234192,1.0,1.0,-0.6214291453361511,0.2686367332935333,0.3527924120426178,0.0916080102324485,0.0,0.0,0.0426989495754241,26.03285026550293,25.0,257.6727600097656,-3493.315673828125,41.150020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,303.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.0677064880728721,0.0,0.0,0.0,0.0,1.0,0.0039448458701372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819592103362083,0.1076082363724708,-0.0256490316241979,0.0,6.871347432024777e-05,0.0,0.0,4.127892971038818,0.0,0.0,0.0,0.2695977687835693,4.0,0.0,1.0
826560,293.3236083984375,297.1499938964844,293.1499938964844,0.0052269659936428,-383.6180114746094,300.1692199707031,0.5425735116004944,0.050000000745058,0.0458663366734981,294.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5425735116004944,0.050000000745058,0.0482994616031646,293.28985595703125,297.1499938964844,293.1499938964844,0.0145776653662323,-572.8037719726562,304.1618957519531,0.5487937331199646,0.05047507584095,0.0366670079529285,293.2257995605469,297.1499938964844,293.1499938964844,0.1013249084353447,-2433.694091796875,304.159423828125,0.8163037300109863,0.1632161736488342,0.1558166444301605,293.4127197265625,297.1499938964844,293.1499938964844,0.003834233386442,-1439.8331298828125,296.4497985839844,0.5425735116004944,0.050000000745058,0.229111835360527,291.24432373046875,291.1499938964844,275.095703125,272.620849609375,286.20068359375,294.64813232421875,291.27056884765625,1.0,0.1647479981184005,0.9265646934509276,0.9265646934509276,1.0,1.0,-0.6189390420913696,0.2675941288471222,0.3513449132442474,0.091085597872734,0.0,0.0,0.023697592318058,26.02755546569824,25.0,209.9846343994141,-3380.770751953125,40.87110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,302.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08984375,18000.0,0.0,0.0,0.0683805793523788,0.0,0.0,0.0,0.0,1.0,0.0040076985023915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759979337453842,0.1022690013051033,-0.0262710694223642,0.0,6.939759623492137e-05,0.0,0.0,3.9165079593658447,0.0,0.0,0.0,0.2689330577850342,4.0,0.0,1.0
826620,293.3246459960937,297.1499938964844,293.1499938964844,0.0051552425138652,-378.474609375,300.1234130859375,0.5428375601768494,0.050000000745058,0.0458643399178981,294.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.5428375601768494,0.050000000745058,0.048297356814146,293.2918701171875,297.1499938964844,293.1499938964844,0.0136766089126467,-553.1328125,304.11236572265625,0.5428590774536133,0.050000000745058,0.0356756821274757,293.2250671386719,297.1499938964844,293.1499938964844,0.0996400043368339,-2400.517822265625,304.1590270996094,0.8138135671615601,0.1614430993795395,0.154145061969757,293.4141845703125,297.1499938964844,293.1499938964844,0.003749752882868,-1407.3160400390625,296.3878479003906,0.5428375601768494,0.050000000745058,0.2291018664836883,291.2980041503906,291.1499938964844,275.0692749023437,272.6080627441406,286.1930236816406,294.6570739746094,291.2862548828125,1.0,0.164280503988266,0.9268760681152344,0.9268760681152344,1.0,1.0,-0.6157257556915283,0.2662569582462311,0.3494687974452972,0.0904023498296737,0.0,0.0,0.0,25.94684600830078,25.0,-48.01988983154297,-2315.148681640625,40.43584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,300.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.625,18000.0,0.0,0.0,0.0694127976894378,0.0,0.0,0.0,0.0,1.0,0.0070834099315106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0296588353812694,0.0780144035816192,-0.0483555644750595,0.0,7.044516678433865e-05,0.0,0.0,2.954680919647217,0.0,0.0,0.0,0.2647648453712463,4.0,0.0,1.0
826680,293.3246459960937,297.1499938964844,293.1499938964844,0.0051552425138652,-378.474609375,300.1234130859375,0.5428375601768494,0.050000000745058,0.0458643399178981,294.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.5428375601768494,0.050000000745058,0.048297356814146,293.2918701171875,297.1499938964844,293.1499938964844,0.0136766089126467,-553.1328125,304.11236572265625,0.5428590774536133,0.050000000745058,0.0356756821274757,293.2250671386719,297.1499938964844,293.1499938964844,0.0996400043368339,-2400.517822265625,304.1590270996094,0.8138135671615601,0.1614430993795395,0.154145061969757,293.4141845703125,297.1499938964844,293.1499938964844,0.003749752882868,-1407.3160400390625,296.3878479003906,0.5428375601768494,0.050000000745058,0.2291018664836883,291.2980041503906,291.1499938964844,275.0692749023437,272.6080627441406,286.1930236816406,294.6570739746094,291.2862548828125,1.0,0.164280503988266,0.9268760681152344,0.9268760681152344,1.0,1.0,-0.6157257556915283,0.2662569582462311,0.3494687974452972,0.0904023498296737,0.0,0.0,0.0,25.94684600830078,25.0,-48.01988983154297,-2315.148681640625,40.43584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,300.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.625,18000.0,0.0,0.0,0.0694127976894378,0.0,0.0,0.0,0.0,1.0,0.0070834099315106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0296588353812694,0.0780144035816192,-0.0483555644750595,0.0,7.044516678433865e-05,0.0,0.0,2.954680919647217,0.0,0.0,0.0,0.2647648453712463,4.0,0.0,1.0
826740,293.3246154785156,297.1499938964844,293.1499938964844,0.0052728583104908,-392.8701477050781,299.9734191894531,0.5431241393089294,0.050000000745058,0.0458621680736541,294.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.5431241393089294,0.050000000745058,0.048295073211193,293.2944641113281,297.1499938964844,293.1499938964844,0.0142068266868591,-571.7255249023438,304.0700988769531,0.5431243777275085,0.050000000745058,0.0356706194579601,293.2245178222656,297.1499938964844,293.1499938964844,0.1028418913483619,-2471.2724609375,304.15106201171875,0.8124061822891235,0.1603772193193435,0.1531177759170532,293.41424560546875,297.1499938964844,293.1499938964844,0.0037370666395872,-1427.63330078125,296.1145935058594,0.5431241393089294,0.050000000745058,0.2290910333395004,290.941162109375,291.1499938964844,275.0531005859375,272.60015869140625,286.1990966796875,294.6802673339844,290.6640625,1.0,0.1640229076147079,0.927068054676056,0.927068054676056,1.0,1.0,-0.6144684553146362,0.2657361030578613,0.3487323224544525,0.0901352316141128,0.0,0.0,0.0425723418593406,25.878246307373047,25.0,-872.3271484375,-3225.167236328125,40.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,297.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17736.705078125,18000.0,0.0,0.0,0.0672899037599563,0.0,0.0,0.0,0.0,1.0,0.0067472546361386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655827447772026,0.1117462590336799,-0.0461635142564773,0.0,6.829069752711803e-05,0.0,0.0,4.206019401550293,0.0,0.0,0.0,0.2690660655498504,4.0,0.0,1.0
826800,293.3236999511719,297.1499938964844,293.1499938964844,0.0053481981158256,-400.3897399902344,299.8533630371094,0.5432922840118408,0.050000000745058,0.0458608977496624,294.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6707763671875,0.5432922840118408,0.050000000745058,0.0482937358319759,293.2958679199219,297.1499938964844,293.1499938964844,0.0143931442871689,-578.528076171875,304.04302978515625,0.5432922840118408,0.050000000745058,0.0356695912778377,293.2239074707031,297.1499938964844,293.1499938964844,0.1039315164089202,-2495.188720703125,304.1490478515625,0.8115714192390442,0.1597730219364166,0.1525156199932098,293.4132995605469,297.1499938964844,293.1499938964844,0.0037857433781027,-1455.2110595703125,295.8913879394531,0.5432922840118408,0.050000000745058,0.2290846854448318,290.630126953125,291.1499938964844,275.0431213378906,272.5952453613281,286.209228515625,294.70587158203125,290.6854553222656,1.0,0.1638722568750381,0.9271873831748962,0.9271873831748962,1.0,1.0,-0.6137337684631348,0.2654320895671844,0.3483016788959503,0.0899789705872535,0.0,0.0,0.1052230522036552,25.838111877441406,25.0,-31.221784591674805,-3591.612548828125,40.10625076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,302.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.025390625,18000.0,0.0,0.0,0.0650474429130554,0.0,0.0,0.0,0.0,1.0,0.0046894806437194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869859978556633,0.1195898652076721,-0.0326038673520088,0.0,6.601488712476566e-05,0.0,0.0,4.569622039794922,0.0,0.0,0.0,0.2704551815986633,4.0,0.0,1.0
826860,293.3236083984375,297.1499938964844,293.1499938964844,0.005078986287117,-374.1573791503906,299.98016357421875,0.5436835885047913,0.050000000745058,0.0458579547703266,294.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5436835885047913,0.050000000745058,0.0482906326651573,293.2997131347656,297.1499938964844,293.1499938964844,0.0134122148156166,-549.5142822265625,303.9868469238281,0.5436835885047913,0.050000000745058,0.0356672964990139,293.2225036621094,297.1499938964844,293.1499938964844,0.0975497886538505,-2360.3955078125,304.1596984863281,0.8094459176063538,0.1581884026527404,0.1510289013385772,293.41375732421875,297.1499938964844,293.1499938964844,0.0036324348766356,-1366.980712890625,296.1569519042969,0.5436835885047913,0.050000000745058,0.2290699779987335,291.215087890625,291.1499938964844,275.0174865722656,272.58251953125,286.2178039550781,294.7439880371094,291.2851867675781,1.0,0.1635102033615112,0.9274884462356568,0.9274884462356568,1.0,1.0,-0.6119219064712524,0.2646844089031219,0.3472374975681305,0.089589811861515,0.0,0.0,0.0575815811753273,25.74408912658692,25.0,404.23626708984375,-3585.189453125,39.81289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,303.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.65625,18000.0,0.0,0.0,0.0663820281624794,0.0,0.0,0.0,0.0,1.0,0.0030563508626073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892262831330299,0.1058868095278739,-0.0166605282574892,0.0,6.736932118656114e-05,0.0,0.0,4.078555583953857,0.0,0.0,0.0,0.2699155807495117,4.0,0.0,1.0
826920,293.3236083984375,297.1499938964844,293.1499938964844,0.005078986287117,-374.1573791503906,299.98016357421875,0.5436835885047913,0.050000000745058,0.0458579547703266,294.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5436835885047913,0.050000000745058,0.0482906326651573,293.2997131347656,297.1499938964844,293.1499938964844,0.0134122148156166,-549.5142822265625,303.9868469238281,0.5436835885047913,0.050000000745058,0.0356672964990139,293.2225036621094,297.1499938964844,293.1499938964844,0.0975497886538505,-2360.3955078125,304.1596984863281,0.8094459176063538,0.1581884026527404,0.1510289013385772,293.41375732421875,297.1499938964844,293.1499938964844,0.0036324348766356,-1366.980712890625,296.1569519042969,0.5436835885047913,0.050000000745058,0.2290699779987335,291.215087890625,291.1499938964844,275.0174865722656,272.58251953125,286.2178039550781,294.7439880371094,291.2851867675781,1.0,0.1635102033615112,0.9274884462356568,0.9274884462356568,1.0,1.0,-0.6119219064712524,0.2646844089031219,0.3472374975681305,0.089589811861515,0.0,0.0,0.0575815811753273,25.74408912658692,25.0,404.23626708984375,-3585.189453125,39.81289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,303.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.65625,18000.0,0.0,0.0,0.0663820281624794,0.0,0.0,0.0,0.0,1.0,0.0030563508626073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892262831330299,0.1058868095278739,-0.0166605282574892,0.0,6.736932118656114e-05,0.0,0.0,4.078555583953857,0.0,0.0,0.0,0.2699155807495117,4.0,0.0,1.0
826980,293.3251647949219,297.1499938964844,293.1499938964844,0.0049731414765119,-365.5450134277344,299.9667358398437,0.5439534783363342,0.050000000745058,0.0458559319376945,294.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5439534783363342,0.050000000745058,0.0482885055243968,293.30517578125,297.1499938964844,293.1499938964844,0.013089976273477,-541.3405151367188,303.921875,0.5439534783363342,0.050000000745058,0.0356657244265079,293.221923828125,297.1499938964844,293.1499938964844,0.0952298417687416,-2313.161865234375,304.1601867675781,0.8069030046463013,0.1564698368310928,0.1494268774986267,293.4158630371094,297.1499938964844,293.1499938964844,0.0035290662199258,-1323.079833984375,296.15704345703125,0.5439534783363342,0.050000000745058,0.2290598899126052,291.3700256347656,291.1499938964844,274.9926452636719,272.5699462890625,286.2234191894531,294.7748718261719,291.3758850097656,1.0,0.1631824970245361,0.9277894496917723,0.9277894496917723,1.0,1.0,-0.6099803447723389,0.2638862133026123,0.3460941314697265,0.0891649201512336,0.0,0.0,0.0141370734199881,25.67350006103516,25.0,164.3992919921875,-3298.3515625,39.5312385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,302.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.75390625,18000.0,0.0,0.0,0.068478487432003,0.0,0.0,0.0,0.0,1.0,0.0038083109539002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732245594263076,0.0974510759115219,-0.0242265127599239,0.0,6.949695671210065e-05,0.0,0.0,3.72648024559021,0.0,0.0,0.0,0.2683549523353576,4.0,0.0,1.0
827040,293.3251647949219,297.1499938964844,293.1499938964844,0.0049731414765119,-365.5450134277344,299.9667358398437,0.5439534783363342,0.050000000745058,0.0458559319376945,294.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5439534783363342,0.050000000745058,0.0482885055243968,293.30517578125,297.1499938964844,293.1499938964844,0.013089976273477,-541.3405151367188,303.921875,0.5439534783363342,0.050000000745058,0.0356657244265079,293.221923828125,297.1499938964844,293.1499938964844,0.0952298417687416,-2313.161865234375,304.1601867675781,0.8069030046463013,0.1564698368310928,0.1494268774986267,293.4158630371094,297.1499938964844,293.1499938964844,0.0035290662199258,-1323.079833984375,296.15704345703125,0.5439534783363342,0.050000000745058,0.2290598899126052,291.3700256347656,291.1499938964844,274.9926452636719,272.5699462890625,286.2234191894531,294.7748718261719,291.3758850097656,1.0,0.1631824970245361,0.9277894496917723,0.9277894496917723,1.0,1.0,-0.6099803447723389,0.2638862133026123,0.3460941314697265,0.0891649201512336,0.0,0.0,0.0141370734199881,25.67350006103516,25.0,164.3992919921875,-3298.3515625,39.5312385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,302.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.75390625,18000.0,0.0,0.0,0.068478487432003,0.0,0.0,0.0,0.0,1.0,0.0038083109539002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732245594263076,0.0974510759115219,-0.0242265127599239,0.0,6.949695671210065e-05,0.0,0.0,3.72648024559021,0.0,0.0,0.0,0.2683549523353576,4.0,0.0,1.0
827100,293.3258972167969,297.1499938964844,293.1499938964844,0.0049438374117016,-363.5492248535156,299.9377136230469,0.5440565347671509,0.050000000745058,0.045855164527893,294.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775939941406,0.5440565347671509,0.050000000745058,0.0482876971364021,293.3080444335937,297.1499938964844,293.1499938964844,0.012999846599996,-539.6119995117188,303.8874816894531,0.5440565347671509,0.050000000745058,0.0356651283800601,293.2217102050781,297.1499938964844,293.1499938964844,0.0945251658558845,-2299.38134765625,304.1596069335937,0.8055220246315002,0.15560083091259,0.1486048102378845,293.4168395996094,297.1499938964844,293.1499938964844,0.0034911043476313,-1308.94775390625,296.114501953125,0.5440565347671509,0.050000000745058,0.2290560454130172,291.37847900390625,291.1499938964844,274.9805908203125,272.5637512207031,286.228271484375,294.7937316894531,291.3766784667969,1.0,0.1630289405584335,0.9279399514198304,0.9279399514198304,1.0,1.0,-0.6089865565299988,0.2634788453578949,0.3455077111721039,0.0889447107911109,0.0,0.0,0.0,25.644420623779297,25.0,43.71271133422852,-2712.73388671875,39.39485931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,301.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18147.326171875,18000.0,0.0,0.0,0.0692317709326744,0.0,0.0,0.0,0.0,1.0,0.005719318985939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435138083994388,0.0836874470114708,-0.0401736386120319,0.0,7.026144157862291e-05,0.0,0.0,3.181915521621704,0.0,0.0,0.0,0.2656494975090027,4.0,0.0,1.0
827160,293.32635498046875,297.1499938964844,293.1499938964844,0.0049731614999473,-368.2326354980469,299.86456298828125,0.5441461801528931,0.050000000745058,0.0458544977009296,294.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.5441461801528931,0.050000000745058,0.0482869930565357,293.31085205078125,297.1499938964844,293.1499938964844,0.0131573881953954,-546.5243530273438,303.8492736816406,0.5441461801528931,0.050000000745058,0.0356646105647087,293.221435546875,297.1499938964844,293.1499938964844,0.0954945906996727,-2322.0703125,304.1559753417969,0.8041162490844727,0.1547441780567169,0.1477867513895034,293.41748046875,297.1499938964844,293.1499938964844,0.003456920851022,-1306.223876953125,295.9875793457031,0.5441461801528931,0.050000000745058,0.2290527075529098,291.25244140625,291.1499938964844,274.96881103515625,272.5576477050781,286.2347106933594,294.8151550292969,291.0480651855469,1.0,0.1628814488649368,0.928173005580902,0.928173005580902,1.0,1.0,-0.6079984903335571,0.2630761563777923,0.3449223637580871,0.088726207613945,0.0,0.0,0.0015518104191869,25.618070602416992,25.0,-1021.2251586914062,-1.1822961316647391e-16,39.2622184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,298.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.125,18000.0,0.0,0.0,0.0688932165503501,0.0,0.0,0.0,0.0,1.0,0.0107752531766891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005051483167335,0.0645117536187172,-0.0640066042542457,0.0,6.991785630816594e-05,0.0,0.0,2.4089548587799072,0.0,0.0,0.0,0.2625297605991363,4.0,0.0,1.0
827220,293.3241882324219,297.1499938964844,293.1499938964844,0.0050722765736281,-379.1599426269531,299.649169921875,0.5443309545516968,0.050000000745058,0.0458531230688095,294.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73388671875,0.5443309545516968,0.050000000745058,0.0482855476438999,293.3146057128906,297.1499938964844,293.1499938964844,0.0133915115147829,-557.1365966796875,303.7690124511719,0.5443309545516968,0.050000000745058,0.035663541406393,293.2198791503906,297.1499938964844,293.1499938964844,0.0969184562563896,-2354.910400390625,304.1531677246094,0.8015784621238708,0.1532478630542755,0.1463043987751007,293.4154052734375,297.1499938964844,293.1499938964844,0.00349409901537,-1335.4852294921875,295.5962829589844,0.5443309545516968,0.050000000745058,0.2290458530187606,290.7757263183594,291.1499938964844,274.9461975097656,272.54571533203125,286.2630920410156,294.8849792480469,290.9600524902344,1.0,0.1626052409410476,0.9286391735076904,0.9286391735076904,1.0,1.0,-0.6062065362930298,0.262349009513855,0.3438575267791748,0.0883267372846603,0.0,0.0,0.1147243976593017,25.565868377685547,25.0,379.25970458984375,-3831.271728515625,39.017852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,304.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6171875,18000.0,0.0,0.0,0.0640684813261032,0.0,0.0,0.0,0.0,1.0,0.0030715772882103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045088544487953,0.1213015243411064,-0.016792669892311,0.0,6.502136238850653e-05,0.0,0.0,4.681087017059326,0.0,0.0,0.0,0.2716230452060699,4.0,0.0,1.0
827280,293.3241882324219,297.1499938964844,293.1499938964844,0.0050722765736281,-379.1599426269531,299.649169921875,0.5443309545516968,0.050000000745058,0.0458531230688095,294.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73388671875,0.5443309545516968,0.050000000745058,0.0482855476438999,293.3146057128906,297.1499938964844,293.1499938964844,0.0133915115147829,-557.1365966796875,303.7690124511719,0.5443309545516968,0.050000000745058,0.035663541406393,293.2198791503906,297.1499938964844,293.1499938964844,0.0969184562563896,-2354.910400390625,304.1531677246094,0.8015784621238708,0.1532478630542755,0.1463043987751007,293.4154052734375,297.1499938964844,293.1499938964844,0.00349409901537,-1335.4852294921875,295.5962829589844,0.5443309545516968,0.050000000745058,0.2290458530187606,290.7757263183594,291.1499938964844,274.9461975097656,272.54571533203125,286.2630920410156,294.8849792480469,290.9600524902344,1.0,0.1626052409410476,0.9286391735076904,0.9286391735076904,1.0,1.0,-0.6062065362930298,0.262349009513855,0.3438575267791748,0.0883267372846603,0.0,0.0,0.1147243976593017,25.565868377685547,25.0,379.25970458984375,-3831.271728515625,39.017852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,304.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6171875,18000.0,0.0,0.0,0.0640684813261032,0.0,0.0,0.0,0.0,1.0,0.0030715772882103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045088544487953,0.1213015243411064,-0.016792669892311,0.0,6.502136238850653e-05,0.0,0.0,4.681087017059326,0.0,0.0,0.0,0.2716230452060699,4.0,0.0,1.0
827340,293.3251647949219,297.1499938964844,293.1499938964844,0.0048257121816277,-355.80206298828125,299.7821960449219,0.5444810390472412,0.050000000745058,0.0458520092070102,294.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5444810390472412,0.050000000745058,0.0482843741774559,293.31903076171875,297.1499938964844,293.1499938964844,0.0126106431707739,-532.5067138671875,303.7181396484375,0.5444810390472412,0.050000000745058,0.0356626734137535,293.21881103515625,297.1499938964844,293.1499938964844,0.0916403755545616,-2242.8466796875,304.16046142578125,0.7990914583206177,0.1517002582550048,0.1448843777179718,293.4171447753906,297.1499938964844,293.1499938964844,0.0033265696838498,-1248.789306640625,295.8711853027344,0.5444810390472412,0.050000000745058,0.2290402948856353,291.354248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.2593994140625,294.89892578125,291.39141845703125,1.0,0.1623516678810119,0.929105281829834,0.929105281829834,1.0,1.0,-0.6044919490814209,0.2616524696350097,0.3428395092487335,0.0879481062293052,0.0,0.0,0.0402540415525436,25.521364212036133,25.0,360.22998046875,-3459.8564453125,38.79054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,303.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.76171875,18000.0,0.0,0.0,0.0666171982884407,0.0,0.0,0.0,0.0,1.0,0.0031133142765611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834110975265502,0.1006200537085533,-0.0172089524567127,0.0,6.760798714822158e-05,0.0,0.0,3.8680808544158936,0.0,0.0,0.0,0.2692272663116455,4.0,0.0,1.0
