time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3251647949219,297.1499938964844,293.1499938964844,0.0048257121816277,-355.80206298828125,299.7821960449219,0.5444810390472412,0.050000000745058,0.0458520092070102,294.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5444810390472412,0.050000000745058,0.0482843741774559,293.31903076171875,297.1499938964844,293.1499938964844,0.0126106431707739,-532.5067138671875,303.7181396484375,0.5444810390472412,0.050000000745058,0.0356626734137535,293.21881103515625,297.1499938964844,293.1499938964844,0.0916403755545616,-2242.8466796875,304.16046142578125,0.7990914583206177,0.1517002582550048,0.1448843777179718,293.4171447753906,297.1499938964844,293.1499938964844,0.0033265696838498,-1248.789306640625,295.8711853027344,0.5444810390472412,0.050000000745058,0.2290402948856353,291.354248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.2593994140625,294.89892578125,291.39141845703125,1.0,0.1623516678810119,0.929105281829834,0.929105281829834,1.0,1.0,-0.6044919490814209,0.2616524696350097,0.3428395092487335,0.0879481062293052,0.0,0.0,0.0402540415525436,25.521364212036133,25.0,360.22998046875,-3459.8564453125,38.79054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,303.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.76171875,18000.0,0.0,0.0,0.0666171982884407,0.0,0.0,0.0,0.0,1.0,0.0031133142765611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834110975265502,0.1006200537085533,-0.0172089524567127,0.0,6.760798714822158e-05,0.0,0.0,3.8680808544158936,0.0,0.0,0.0,0.2692272663116455,4.0,0.0,1.0
827460,293.3269958496094,297.1499938964844,293.1499938964844,0.0047511188313364,-350.1967163085937,299.7406311035156,0.5445496439933777,0.050000000745058,0.0458515062928199,294.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4201965332031,0.5445496439933777,0.050000000745058,0.0482838451862335,293.3248291015625,297.1499938964844,293.1499938964844,0.0123879676684737,-527.2955322265625,303.6468811035156,0.5445496439933777,0.050000000745058,0.0356622822582721,293.2184753417969,297.1499938964844,293.1499938964844,0.0900019481778144,-2210.14453125,304.15966796875,0.7962015867233276,0.1500239223241806,0.1433175057172775,293.419677734375,297.1499938964844,293.1499938964844,0.0032392933499068,-1214.4246826171875,295.8169860839844,0.5445496439933777,0.050000000745058,0.2290377765893936,291.4212646484375,291.1499938964844,274.9056701660156,272.5234680175781,286.2547912597656,294.907958984375,291.42059326171875,1.0,0.1621121615171432,0.9292290210723876,0.9292290210723876,1.0,1.0,-0.6026068329811096,0.2608740627765655,0.341732770204544,0.0875342488288879,0.0,0.0,0.0,25.491817474365234,25.0,89.89031219482422,-2843.527587890625,38.56149673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,301.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.052734375,18000.0,0.0,0.0,0.0686590000987052,0.0,0.0,0.0,0.0,1.0,0.0051806652918457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497798137366771,0.0863386169075965,-0.0365587994456291,0.0,6.968015804886818e-05,0.0,0.0,3.288362503051758,0.0,0.0,0.0,0.266091912984848,4.0,0.0,1.0
827520,293.3269958496094,297.1499938964844,293.1499938964844,0.0047511188313364,-350.1967163085937,299.7406311035156,0.5445496439933777,0.050000000745058,0.0458515062928199,294.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4201965332031,0.5445496439933777,0.050000000745058,0.0482838451862335,293.3248291015625,297.1499938964844,293.1499938964844,0.0123879676684737,-527.2955322265625,303.6468811035156,0.5445496439933777,0.050000000745058,0.0356622822582721,293.2184753417969,297.1499938964844,293.1499938964844,0.0900019481778144,-2210.14453125,304.15966796875,0.7962015867233276,0.1500239223241806,0.1433175057172775,293.419677734375,297.1499938964844,293.1499938964844,0.0032392933499068,-1214.4246826171875,295.8169860839844,0.5445496439933777,0.050000000745058,0.2290377765893936,291.4212646484375,291.1499938964844,274.9056701660156,272.5234680175781,286.2547912597656,294.907958984375,291.42059326171875,1.0,0.1621121615171432,0.9292290210723876,0.9292290210723876,1.0,1.0,-0.6026068329811096,0.2608740627765655,0.341732770204544,0.0875342488288879,0.0,0.0,0.0,25.491817474365234,25.0,89.89031219482422,-2843.527587890625,38.56149673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,301.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.052734375,18000.0,0.0,0.0,0.0686590000987052,0.0,0.0,0.0,0.0,1.0,0.0051806652918457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497798137366771,0.0863386169075965,-0.0365587994456291,0.0,6.968015804886818e-05,0.0,0.0,3.288362503051758,0.0,0.0,0.0,0.266091912984848,4.0,0.0,1.0
827580,293.3268127441406,297.1499938964844,293.1499938964844,0.0049744038842618,-376.9710083007813,299.4105529785156,0.5445926189422607,0.050000000745058,0.0458511933684349,294.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503967285156,0.5445926189422607,0.050000000745058,0.0482835173606872,293.330078125,297.1499938964844,293.1499938964844,0.0131971584632992,-560.0869750976562,303.5362548828125,0.5445926189422607,0.050000000745058,0.0356620401144027,293.2178649902344,297.1499938964844,293.1499938964844,0.0955790877342224,-2334.57666015625,304.146484375,0.7932610511779785,0.148412674665451,0.1417530328035354,293.419921875,297.1499938964844,293.1499938964844,0.0032440740615129,-1256.188232421875,295.2156677246094,0.5445926189422607,0.050000000745058,0.2290362119674682,290.6527099609375,291.1499938964844,274.8882141113281,272.5133056640625,286.2494201660156,294.9141845703125,290.4634094238281,1.0,0.1618840545415878,0.9293527603149414,0.9293527603149414,1.0,1.0,-0.6007263660430908,0.2600940763950348,0.340632289648056,0.0871292203664779,0.0,0.0,0.0923055186867713,25.46753692626953,25.0,-565.1053466796875,-3406.576416015625,38.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,300.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.994140625,18000.0,0.0,0.0,0.06431844830513,0.0,0.0,0.0,0.0,1.0,0.0059252018108963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770703703165054,0.118397943675518,-0.041327565908432,0.0,6.527505320264027e-05,0.0,0.0,4.4921746253967285,0.0,0.0,0.0,0.2695419490337372,4.0,0.0,1.0
827640,293.3268127441406,297.1499938964844,293.1499938964844,0.0049744038842618,-376.9710083007813,299.4105529785156,0.5445926189422607,0.050000000745058,0.0458511933684349,294.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503967285156,0.5445926189422607,0.050000000745058,0.0482835173606872,293.330078125,297.1499938964844,293.1499938964844,0.0131971584632992,-560.0869750976562,303.5362548828125,0.5445926189422607,0.050000000745058,0.0356620401144027,293.2178649902344,297.1499938964844,293.1499938964844,0.0955790877342224,-2334.57666015625,304.146484375,0.7932610511779785,0.148412674665451,0.1417530328035354,293.419921875,297.1499938964844,293.1499938964844,0.0032440740615129,-1256.188232421875,295.2156677246094,0.5445926189422607,0.050000000745058,0.2290362119674682,290.6527099609375,291.1499938964844,274.8882141113281,272.5133056640625,286.2494201660156,294.9141845703125,290.4634094238281,1.0,0.1618840545415878,0.9293527603149414,0.9293527603149414,1.0,1.0,-0.6007263660430908,0.2600940763950348,0.340632289648056,0.0871292203664779,0.0,0.0,0.0923055186867713,25.46753692626953,25.0,-565.1053466796875,-3406.576416015625,38.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,300.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.994140625,18000.0,0.0,0.0,0.06431844830513,0.0,0.0,0.0,0.0,1.0,0.0059252018108963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770703703165054,0.118397943675518,-0.041327565908432,0.0,6.527505320264027e-05,0.0,0.0,4.4921746253967285,0.0,0.0,0.0,0.2695419490337372,4.0,0.0,1.0
827700,293.3256225585937,297.1499938964844,293.1499938964844,0.0049124639481306,-369.4970397949219,299.3992919921875,0.544632613658905,0.050000000745058,0.0458508990705013,294.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66900634765625,0.544632613658905,0.050000000745058,0.0482832044363021,293.3316345214844,297.1499938964844,293.1499938964844,0.0128552187234163,-548.87158203125,303.5025329589844,0.544632613658905,0.050000000745058,0.0356618091464042,293.2170104980469,297.1499938964844,293.1499938964844,0.0931777656078338,-2282.9521484375,304.15167236328125,0.7919889688491821,0.1477192938327789,0.1410659402608871,293.4190673828125,297.1499938964844,293.1499938964844,0.0032501143869012,-1247.43115234375,295.20172119140625,0.544632613658905,0.050000000745058,0.22903473675251,290.701171875,291.1499938964844,274.8803100585937,272.508544921875,286.2458801269531,294.91485595703125,290.89422607421875,1.0,0.1617754101753235,0.9294146299362184,0.9294146299362184,1.0,1.0,-0.5998989343643188,0.2597503364086151,0.3401485979557037,0.0869529321789741,0.0,0.0,0.123469203710556,25.45270347595215,25.0,337.29705810546875,-3835.6796875,38.23748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,304.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.67578125,18000.0,0.0,0.0,0.0631090030074119,0.0,0.0,0.0,0.0,1.0,0.0031976527534425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051936224102974,0.1232272759079933,-0.0180336516350507,0.0,6.404761370504275e-05,0.0,0.0,4.752532482147217,0.0,0.0,0.0,0.2717703282833099,4.0,0.0,1.0
827760,293.3258972167969,297.1499938964844,293.1499938964844,0.0047465809620916,-352.9442749023437,299.51837158203125,0.5446708798408508,0.050000000745058,0.0458506196737289,294.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.5446708798408508,0.050000000745058,0.0482829101383686,293.3336181640625,297.1499938964844,293.1499938964844,0.0123267276212573,-530.6898803710938,303.48699951171875,0.5446708798408508,0.050000000745058,0.0356615930795669,293.21636962890625,297.1499938964844,293.1499938964844,0.0895301848649978,-2204.57861328125,304.1579284667969,0.7907508611679077,0.146994948387146,0.140399694442749,293.4198913574219,297.1499938964844,293.1499938964844,0.0031544682569801,-1193.4154052734375,295.43560791015625,0.5446708798408508,0.050000000745058,0.2290333360433578,291.1259155273437,291.1499938964844,274.8729553222656,272.5039978027344,286.2438659667969,294.9176940917969,291.2533874511719,1.0,0.1616702675819397,0.9295661449432372,0.9295661449432372,1.0,1.0,-0.5990967750549316,0.2594180703163147,0.3396786749362945,0.0867858156561851,0.0,0.0,0.0818521231412887,25.43847274780273,25.0,522.949951171875,-3725.165771484375,38.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,304.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2734375,18000.0,0.0,0.0,0.0643052533268928,0.0,0.0,0.0,0.0,1.0,0.0025496766902506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997085720300674,0.1116501465439796,-0.0119415782392025,0.0,6.526165816467255e-05,0.0,0.0,4.317448616027832,0.0,0.0,0.0,0.2708651423454284,4.0,0.0,1.0
827820,293.328125,297.1499938964844,293.1499938964844,0.0045990482904016,-339.8734436035156,299.5580749511719,0.5446873307228088,0.050000000745058,0.0458505041897296,294.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.5446873307228088,0.050000000745058,0.0482827872037887,293.3392639160156,297.1499938964844,293.1499938964844,0.0118990074843168,-517.4017944335938,303.4247131347656,0.5446873307228088,0.050000000745058,0.0356615036725997,293.21600341796875,297.1499938964844,293.1499938964844,0.0864980593323707,-2141.4013671875,304.1600952148437,0.7879112362861633,0.1453875750303268,0.1389243602752685,293.4229736328125,297.1499938964844,293.1499938964844,0.0030275462195277,-1135.7960205078125,295.53387451171875,0.5446873307228088,0.050000000745058,0.2290327548980713,291.42205810546875,291.1499938964844,274.8601379394531,272.4955749511719,286.2423400878906,294.9266052246094,291.4327697753906,1.0,0.1614656001329422,0.9298691153526306,0.9298691153526306,1.0,1.0,-0.5973251461982727,0.2586818039417267,0.3386433720588684,0.086421400308609,0.0,0.0,0.0190390311181545,25.42061424255371,25.0,239.9443206787109,-3314.7177734375,37.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416564941406,302.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.16015625,18000.0,0.0,0.0,0.067005842924118,0.0,0.0,0.0,0.0,1.0,0.0035269428044557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757066681981086,0.0970656797289848,-0.0213590171188116,0.0,6.800240953452885e-05,0.0,0.0,3.7175331115722656,0.0,0.0,0.0,0.2684944272041321,4.0,0.0,1.0
827880,293.328125,297.1499938964844,293.1499938964844,0.0045990482904016,-339.8734436035156,299.5580749511719,0.5446873307228088,0.050000000745058,0.0458505041897296,294.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.5446873307228088,0.050000000745058,0.0482827872037887,293.3392639160156,297.1499938964844,293.1499938964844,0.0118990074843168,-517.4017944335938,303.4247131347656,0.5446873307228088,0.050000000745058,0.0356615036725997,293.21600341796875,297.1499938964844,293.1499938964844,0.0864980593323707,-2141.4013671875,304.1600952148437,0.7879112362861633,0.1453875750303268,0.1389243602752685,293.4229736328125,297.1499938964844,293.1499938964844,0.0030275462195277,-1135.7960205078125,295.53387451171875,0.5446873307228088,0.050000000745058,0.2290327548980713,291.42205810546875,291.1499938964844,274.8601379394531,272.4955749511719,286.2423400878906,294.9266052246094,291.4327697753906,1.0,0.1614656001329422,0.9298691153526306,0.9298691153526306,1.0,1.0,-0.5973251461982727,0.2586818039417267,0.3386433720588684,0.086421400308609,0.0,0.0,0.0190390311181545,25.42061424255371,25.0,239.9443206787109,-3314.7177734375,37.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416564941406,302.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.16015625,18000.0,0.0,0.0,0.067005842924118,0.0,0.0,0.0,0.0,1.0,0.0035269428044557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757066681981086,0.0970656797289848,-0.0213590171188116,0.0,6.800240953452885e-05,0.0,0.0,3.7175331115722656,0.0,0.0,0.0,0.2684944272041321,4.0,0.0,1.0
827940,293.330078125,297.1499938964844,293.1499938964844,0.0045713796280324,-339.477294921875,299.470947265625,0.5446626543998718,0.050000000745058,0.0458506941795349,294.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.5446626543998718,0.050000000745058,0.0482829883694648,293.3453674316406,297.1499938964844,293.1499938964844,0.0118423784151673,-518.4966430664062,303.3397521972656,0.5446626543998718,0.050000000745058,0.0356616489589214,293.2159423828125,297.1499938964844,293.1499938964844,0.0861134007573127,-2136.089599609375,304.1571350097656,0.7848210334777832,0.1437270492315292,0.1373552232980728,293.42559814453125,297.1499938964844,293.1499938964844,0.0029456180054694,-1110.208984375,295.3942565917969,0.5446626543998718,0.050000000745058,0.2290337085723877,291.3640441894531,291.1499938964844,274.8500061035156,272.4881591796875,286.241455078125,294.9348449707031,291.2129211425781,1.0,0.1612656861543655,0.9301721453666688,0.9301721453666688,1.0,1.0,-0.595443844795227,0.2578982412815094,0.3375455737113952,0.0860373154282569,0.0,0.0,0.0,25.410064697265625,25.0,-817.5830078125,-45.99059295654297,37.73042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,298.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.90625,18000.0,0.0,0.0,0.0681528374552726,0.0,0.0,0.0,0.0,1.0,0.0102437399327754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009376369416713,0.0632523670792579,-0.0623147301375865,0.0,6.91664608893916e-05,0.0,0.0,2.364992618560791,0.0,0.0,0.0,0.262546956539154,4.0,0.0,1.0
828000,293.330078125,297.1499938964844,293.1499938964844,0.0045713796280324,-339.477294921875,299.470947265625,0.5446626543998718,0.050000000745058,0.0458506941795349,294.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.5446626543998718,0.050000000745058,0.0482829883694648,293.3453674316406,297.1499938964844,293.1499938964844,0.0118423784151673,-518.4966430664062,303.3397521972656,0.5446626543998718,0.050000000745058,0.0356616489589214,293.2159423828125,297.1499938964844,293.1499938964844,0.0861134007573127,-2136.089599609375,304.1571350097656,0.7848210334777832,0.1437270492315292,0.1373552232980728,293.42559814453125,297.1499938964844,293.1499938964844,0.0029456180054694,-1110.208984375,295.3942565917969,0.5446626543998718,0.050000000745058,0.2290337085723877,291.3640441894531,291.1499938964844,274.8500061035156,272.4881591796875,286.241455078125,294.9348449707031,291.2129211425781,1.0,0.1612656861543655,0.9301721453666688,0.9301721453666688,1.0,1.0,-0.595443844795227,0.2578982412815094,0.3375455737113952,0.0860373154282569,0.0,0.0,0.0,25.410064697265625,25.0,-817.5830078125,-45.99059295654297,37.73042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,298.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.90625,18000.0,0.0,0.0,0.0681528374552726,0.0,0.0,0.0,0.0,1.0,0.0102437399327754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009376369416713,0.0632523670792579,-0.0623147301375865,0.0,6.91664608893916e-05,0.0,0.0,2.364992618560791,0.0,0.0,0.0,0.262546956539154,4.0,0.0,1.0
828060,293.3280639648437,297.1499938964844,293.1499938964844,0.0047440221533179,-358.82843017578125,299.14898681640625,0.5446667671203613,0.050000000745058,0.0458506681025028,294.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268615722656,0.5446667671203613,0.050000000745058,0.0482829622924327,293.3491516113281,297.1499938964844,293.1499938964844,0.0122847147285938,-538.9584350585938,303.21197509765625,0.5446667671203613,0.050000000745058,0.0356616303324699,293.2147827148437,297.1499938964844,293.1499938964844,0.089373841881752,-2209.298095703125,304.1506652832031,0.7820108532905579,0.1422874331474304,0.1359190195798874,293.42401123046875,297.1499938964844,293.1499938964844,0.0029964610002934,-1153.8128662109375,294.80810546875,0.5446667671203613,0.050000000745058,0.2290335893630981,290.64678955078125,291.1499938964844,274.8423767089844,272.48126220703125,286.2380065917969,294.9375,290.83648681640625,1.0,0.1610723584890365,0.9313154220581056,0.9313154220581056,1.0,1.0,-0.5937199592590332,0.2571954131126404,0.3365245163440704,0.085708662867546,0.0,0.0,0.1276038140058517,25.39521789550781,25.0,286.0924987792969,-3806.824462890625,37.53714370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,304.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.455078125,18000.0,0.0,0.0,0.0624361857771873,0.0,0.0,0.0,0.0,1.0,0.003408043179661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103954330086708,0.1241018548607826,-0.0201475266367197,0.0,6.336478691082448e-05,0.0,0.0,4.780601501464844,0.0,0.0,0.0,0.271747350692749,4.0,0.0,1.0
828120,293.3280639648437,297.1499938964844,293.1499938964844,0.0047440221533179,-358.82843017578125,299.14898681640625,0.5446667671203613,0.050000000745058,0.0458506681025028,294.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268615722656,0.5446667671203613,0.050000000745058,0.0482829622924327,293.3491516113281,297.1499938964844,293.1499938964844,0.0122847147285938,-538.9584350585938,303.21197509765625,0.5446667671203613,0.050000000745058,0.0356616303324699,293.2147827148437,297.1499938964844,293.1499938964844,0.089373841881752,-2209.298095703125,304.1506652832031,0.7820108532905579,0.1422874331474304,0.1359190195798874,293.42401123046875,297.1499938964844,293.1499938964844,0.0029964610002934,-1153.8128662109375,294.80810546875,0.5446667671203613,0.050000000745058,0.2290335893630981,290.64678955078125,291.1499938964844,274.8423767089844,272.48126220703125,286.2380065917969,294.9375,290.83648681640625,1.0,0.1610723584890365,0.9313154220581056,0.9313154220581056,1.0,1.0,-0.5937199592590332,0.2571954131126404,0.3365245163440704,0.085708662867546,0.0,0.0,0.1276038140058517,25.39521789550781,25.0,286.0924987792969,-3806.824462890625,37.53714370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,304.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.455078125,18000.0,0.0,0.0,0.0624361857771873,0.0,0.0,0.0,0.0,1.0,0.003408043179661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103954330086708,0.1241018548607826,-0.0201475266367197,0.0,6.336478691082448e-05,0.0,0.0,4.780601501464844,0.0,0.0,0.0,0.271747350692749,4.0,0.0,1.0
828180,293.32928466796875,297.1499938964844,293.1499938964844,0.0044724522158503,-331.9643859863281,299.34246826171875,0.5446867942810059,0.050000000745058,0.0458505265414714,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5446867942810059,0.050000000745058,0.0482828132808208,293.353515625,297.1499938964844,293.1499938964844,0.0114731360226869,-509.511474609375,303.1815490722656,0.5446867942810059,0.050000000745058,0.0356615185737609,293.2138366699219,297.1499938964844,293.1499938964844,0.0835213810205459,-2084.1787109375,304.1597595214844,0.7794355750083923,0.1408450901508331,0.134598508477211,293.4262084960937,297.1499938964844,293.1499938964844,0.0028283523861318,-1064.0130615234375,295.1890563964844,0.5446867942810059,0.050000000745058,0.2290328741073608,291.3409118652344,291.1499938964844,274.8368530273437,272.4742736816406,286.23797607421875,294.9437561035156,291.39715576171875,1.0,0.1608881950378418,0.9324586987495422,0.9324586987495422,1.0,1.0,-0.5921338796615601,0.2565459907054901,0.3355878889560699,0.0854198783636093,0.0,0.0,0.048068780452013,25.37852668762207,25.0,426.7757873535156,-3497.670166015625,37.35685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,303.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.701171875,18000.0,0.0,0.0,0.0650897249579429,0.0,0.0,0.0,0.0,1.0,0.0029091257601976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869753956794738,0.1022072434425354,-0.0152318524196743,0.0,6.60577934468165e-05,0.0,0.0,3.935926914215088,0.0,0.0,0.0,0.269555389881134,4.0,0.0,1.0
828240,293.32928466796875,297.1499938964844,293.1499938964844,0.0044724522158503,-331.9643859863281,299.34246826171875,0.5446867942810059,0.050000000745058,0.0458505265414714,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5446867942810059,0.050000000745058,0.0482828132808208,293.353515625,297.1499938964844,293.1499938964844,0.0114731360226869,-509.511474609375,303.1815490722656,0.5446867942810059,0.050000000745058,0.0356615185737609,293.2138366699219,297.1499938964844,293.1499938964844,0.0835213810205459,-2084.1787109375,304.1597595214844,0.7794355750083923,0.1408450901508331,0.134598508477211,293.4262084960937,297.1499938964844,293.1499938964844,0.0028283523861318,-1064.0130615234375,295.1890563964844,0.5446867942810059,0.050000000745058,0.2290328741073608,291.3409118652344,291.1499938964844,274.8368530273437,272.4742736816406,286.23797607421875,294.9437561035156,291.39715576171875,1.0,0.1608881950378418,0.9324586987495422,0.9324586987495422,1.0,1.0,-0.5921338796615601,0.2565459907054901,0.3355878889560699,0.0854198783636093,0.0,0.0,0.048068780452013,25.37852668762207,25.0,426.7757873535156,-3497.670166015625,37.35685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,303.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.701171875,18000.0,0.0,0.0,0.0650897249579429,0.0,0.0,0.0,0.0,1.0,0.0029091257601976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869753956794738,0.1022072434425354,-0.0152318524196743,0.0,6.60577934468165e-05,0.0,0.0,3.935926914215088,0.0,0.0,0.0,0.269555389881134,4.0,0.0,1.0
828300,293.3305053710937,297.1499938964844,293.1499938964844,0.004419314675033,-327.4933776855469,299.3417053222656,0.5446707606315613,0.050000000745058,0.0458506494760513,294.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.418701171875,0.5446707606315613,0.050000000745058,0.0482829399406909,293.3564453125,297.1499938964844,293.1499938964844,0.0113250166177749,-505.0074768066406,303.1459655761719,0.5446707606315613,0.050000000745058,0.0356616154313087,293.2137756347656,297.1499938964844,293.1499938964844,0.0824373662471771,-2062.089111328125,304.1599426269531,0.777969241142273,0.1400501728057861,0.1338657289743423,293.4278564453125,297.1499938964844,293.1499938964844,0.0027749869041144,-1041.4815673828125,295.19921875,0.5446707606315613,0.050000000745058,0.2290334850549698,291.4284973144531,291.1499938964844,274.8348388671875,272.47076416015625,286.23895263671875,294.9480895996094,291.4425964355469,1.0,0.1607973128557205,0.9330303072929382,0.9330303072929382,1.0,1.0,-0.5912556648254395,0.256183922290802,0.335071712732315,0.0852611809968948,0.0,0.0,0.020134950056672,25.374706268310547,25.0,264.1022033691406,-3314.767578125,37.26274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,302.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55078125,18000.0,0.0,0.0,0.066419743001461,0.0,0.0,0.0,0.0,1.0,0.0034790351055562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763392373919487,0.097212441265583,-0.0208732038736343,0.0,6.740759999956936e-05,0.0,0.0,3.724731206893921,0.0,0.0,0.0,0.2685523629188537,4.0,0.0,1.0
828360,293.3316650390625,297.1499938964844,293.1499938964844,0.0043865158222615,-325.07733154296875,299.3153991699219,0.5446457266807556,0.050000000745058,0.0458508357405662,294.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457702636719,0.5446457266807556,0.050000000745058,0.0482831411063671,293.3594665527344,297.1499938964844,293.1499938964844,0.0112283173948526,-502.6171875,303.1044921875,0.5446457266807556,0.050000000745058,0.0356617607176303,293.2137756347656,297.1499938964844,293.1499938964844,0.0817315801978111,-2048.245849609375,304.1593933105469,0.7764372825622559,0.1392408162355423,0.1331065893173217,293.4293518066406,297.1499938964844,293.1499938964844,0.0027328466530889,-1025.2657470703125,295.1618347167969,0.5446457266807556,0.050000000745058,0.229034423828125,291.4478454589844,291.1499938964844,274.8332824707031,272.4672241210937,286.2403869628906,294.95220947265625,291.44940185546875,1.0,0.1607067734003067,0.9327677488327026,0.9327677488327026,1.0,1.0,-0.5903463959693909,0.255791962146759,0.3345544338226318,0.0850821733474731,0.0,0.0,0.0,25.37244033813477,25.0,136.388671875,-3007.570068359375,37.16717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,302.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.88671875,18000.0,0.0,0.0,0.0674959197640419,0.0,0.0,0.0,0.0,1.0,0.0045686075463891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0588879100978374,0.09051214158535,-0.0316242314875125,0.0,6.84997794451192e-05,0.0,0.0,3.454288482666016,0.0,0.0,0.0,0.2668116688728332,4.0,0.0,1.0
828420,293.3319396972656,297.1499938964844,293.1499938964844,0.004567380528897,-348.0655212402344,298.9851379394531,0.5445978045463562,0.050000000745058,0.0458512008190155,294.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526611328125,0.5445978045463562,0.050000000745058,0.0482835210859775,293.3646240234375,297.1499938964844,293.1499938964844,0.0118163237348198,-531.4863891601562,302.9561462402344,0.5445978045463562,0.050000000745058,0.035662043839693,293.21343994140625,297.1499938964844,293.1499938964844,0.0865785703063011,-2156.7841796875,304.1474304199219,0.7733963131904602,0.1376892775297165,0.131602257490158,293.4300842285156,297.1499938964844,293.1499938964844,0.0026986019220203,-1044.31005859375,294.5688781738281,0.5445978045463562,0.050000000745058,0.2290362417697906,290.7543640136719,291.1499938964844,274.8314819335937,272.46014404296875,286.2427673339844,294.9580078125,290.4668884277344,1.0,0.1605272144079208,0.9322426319122314,0.9322426319122314,1.0,1.0,-0.5885444283485413,0.2550102472305298,0.3335341513156891,0.0847315266728401,0.0,0.0,0.0735871270298957,25.36774444580078,25.0,-835.5026245117188,-3315.091552734375,36.97809982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,299.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.9609375,18000.0,0.0,0.0,0.063867948949337,0.0,0.0,0.0,0.0,1.0,0.0064753098413348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728946328163147,0.117555096745491,-0.0446604639291763,0.0,6.481784657808021e-05,0.0,0.0,4.448124885559082,0.0,0.0,0.0,0.2690003514289856,4.0,0.0,1.0
828480,293.3319396972656,297.1499938964844,293.1499938964844,0.004567380528897,-348.0655212402344,298.9851379394531,0.5445978045463562,0.050000000745058,0.0458512008190155,294.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526611328125,0.5445978045463562,0.050000000745058,0.0482835210859775,293.3646240234375,297.1499938964844,293.1499938964844,0.0118163237348198,-531.4863891601562,302.9561462402344,0.5445978045463562,0.050000000745058,0.035662043839693,293.21343994140625,297.1499938964844,293.1499938964844,0.0865785703063011,-2156.7841796875,304.1474304199219,0.7733963131904602,0.1376892775297165,0.131602257490158,293.4300842285156,297.1499938964844,293.1499938964844,0.0026986019220203,-1044.31005859375,294.5688781738281,0.5445978045463562,0.050000000745058,0.2290362417697906,290.7543640136719,291.1499938964844,274.8314819335937,272.46014404296875,286.2427673339844,294.9580078125,290.4668884277344,1.0,0.1605272144079208,0.9322426319122314,0.9322426319122314,1.0,1.0,-0.5885444283485413,0.2550102472305298,0.3335341513156891,0.0847315266728401,0.0,0.0,0.0735871270298957,25.36774444580078,25.0,-835.5026245117188,-3315.091552734375,36.97809982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,299.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.9609375,18000.0,0.0,0.0,0.063867948949337,0.0,0.0,0.0,0.0,1.0,0.0064753098413348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728946328163147,0.117555096745491,-0.0446604639291763,0.0,6.481784657808021e-05,0.0,0.0,4.448124885559082,0.0,0.0,0.0,0.2690003514289856,4.0,0.0,1.0
828540,293.33038330078125,297.1499938964844,293.1499938964844,0.0044037103652954,-330.0464782714844,299.0463256835937,0.544613242149353,0.050000000745058,0.0458510927855968,294.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.544613242149353,0.050000000745058,0.0482834056019783,293.3674011230469,297.1499938964844,293.1499938964844,0.0111994240432977,-507.7926025390625,302.9024353027344,0.544613242149353,0.050000000745058,0.0356619581580162,293.2119140625,297.1499938964844,293.1499938964844,0.0817963853478431,-2054.288330078125,304.1567687988281,0.7709119319915771,0.1363947242498397,0.1303436011075973,293.4292907714844,297.1499938964844,293.1499938964844,0.0026527566369622,-1006.909423828125,294.6959533691406,0.544613242149353,0.050000000745058,0.2290356904268264,291.0653076171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2439880371094,294.95977783203125,291.2181396484375,1.0,0.1603547930717468,0.9317174553871156,0.9317174553871156,1.0,1.0,-0.5870328545570374,0.2543466985225677,0.3326861262321472,0.0844497680664062,0.0,0.0,0.0905296728014946,25.352998733520508,25.0,549.4722290039062,-3750.016845703125,36.809226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,304.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0629364922642707,0.0,0.0,0.0,0.0,1.0,0.0025046796072274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102878138422966,0.1144285723567009,-0.0115504320710897,0.0,6.387253961293027e-05,0.0,0.0,4.428618431091309,0.0,0.0,0.0,0.271214097738266,4.0,0.0,1.0
828600,293.33038330078125,297.1499938964844,293.1499938964844,0.0044037103652954,-330.0464782714844,299.0463256835937,0.544613242149353,0.050000000745058,0.0458510927855968,294.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.544613242149353,0.050000000745058,0.0482834056019783,293.3674011230469,297.1499938964844,293.1499938964844,0.0111994240432977,-507.7926025390625,302.9024353027344,0.544613242149353,0.050000000745058,0.0356619581580162,293.2119140625,297.1499938964844,293.1499938964844,0.0817963853478431,-2054.288330078125,304.1567687988281,0.7709119319915771,0.1363947242498397,0.1303436011075973,293.4292907714844,297.1499938964844,293.1499938964844,0.0026527566369622,-1006.909423828125,294.6959533691406,0.544613242149353,0.050000000745058,0.2290356904268264,291.0653076171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2439880371094,294.95977783203125,291.2181396484375,1.0,0.1603547930717468,0.9317174553871156,0.9317174553871156,1.0,1.0,-0.5870328545570374,0.2543466985225677,0.3326861262321472,0.0844497680664062,0.0,0.0,0.0905296728014946,25.352998733520508,25.0,549.4722290039062,-3750.016845703125,36.809226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,304.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0629364922642707,0.0,0.0,0.0,0.0,1.0,0.0025046796072274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102878138422966,0.1144285723567009,-0.0115504320710897,0.0,6.387253961293027e-05,0.0,0.0,4.428618431091309,0.0,0.0,0.0,0.271214097738266,4.0,0.0,1.0
828660,293.3326416015625,297.1499938964844,293.1499938964844,0.0042391344904899,-314.869384765625,299.124755859375,0.5445894598960876,0.050000000745058,0.0458512753248214,294.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.5445894598960876,0.050000000745058,0.0482835993170738,293.37261962890625,297.1499938964844,293.1499938964844,0.0107561135664582,-491.75982666015625,302.8506164550781,0.5445894598960876,0.050000000745058,0.0356621034443378,293.21148681640625,297.1499938964844,293.1499938964844,0.0784817263484001,-1985.28271484375,304.1597595214844,0.768196702003479,0.1349138766527176,0.1289952248334884,293.4324035644531,297.1499938964844,293.1499938964844,0.0025188855361193,-945.3660888671876,294.8625183105469,0.5445894598960876,0.050000000745058,0.2290365993976593,291.4383544921875,291.1499938964844,274.8324890136719,272.44580078125,286.2488098144531,294.9674377441406,291.455322265625,1.0,0.1601868122816085,0.9320347905158995,0.9320347905158995,1.0,1.0,-0.5854163765907288,0.2536514401435852,0.3317649662494659,0.0841734036803245,0.0,0.0,0.0194622427225112,25.34534072875977,25.0,283.0052490234375,-3304.90673828125,36.63729095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,303.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.04296875,18000.0,0.0,0.0,0.0658595114946365,0.0,0.0,0.0,0.0,1.0,0.0034724532160907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076417751610279,0.0972261950373649,-0.0208084434270858,0.0,6.683902756776661e-05,0.0,0.0,3.725864171981812,0.0,0.0,0.0,0.2685673832893371,4.0,0.0,1.0
828720,293.3326416015625,297.1499938964844,293.1499938964844,0.0042391344904899,-314.869384765625,299.124755859375,0.5445894598960876,0.050000000745058,0.0458512753248214,294.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.5445894598960876,0.050000000745058,0.0482835993170738,293.37261962890625,297.1499938964844,293.1499938964844,0.0107561135664582,-491.75982666015625,302.8506164550781,0.5445894598960876,0.050000000745058,0.0356621034443378,293.21148681640625,297.1499938964844,293.1499938964844,0.0784817263484001,-1985.28271484375,304.1597595214844,0.768196702003479,0.1349138766527176,0.1289952248334884,293.4324035644531,297.1499938964844,293.1499938964844,0.0025188855361193,-945.3660888671876,294.8625183105469,0.5445894598960876,0.050000000745058,0.2290365993976593,291.4383544921875,291.1499938964844,274.8324890136719,272.44580078125,286.2488098144531,294.9674377441406,291.455322265625,1.0,0.1601868122816085,0.9320347905158995,0.9320347905158995,1.0,1.0,-0.5854163765907288,0.2536514401435852,0.3317649662494659,0.0841734036803245,0.0,0.0,0.0194622427225112,25.34534072875977,25.0,283.0052490234375,-3304.90673828125,36.63729095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,303.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.04296875,18000.0,0.0,0.0,0.0658595114946365,0.0,0.0,0.0,0.0,1.0,0.0034724532160907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076417751610279,0.0972261950373649,-0.0208084434270858,0.0,6.683902756776661e-05,0.0,0.0,3.725864171981812,0.0,0.0,0.0,0.2685673832893371,4.0,0.0,1.0
828780,293.3346862792969,297.1499938964844,293.1499938964844,0.0042076087556779,-314.0607604980469,299.0364685058594,0.5445282459259033,0.050000000745058,0.0458517372608184,294.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.5445282459259033,0.050000000745058,0.0482840873301029,293.3783569335937,297.1499938964844,293.1499938964844,0.0106815407052636,-492.164306640625,302.7535705566406,0.5445282459259033,0.050000000745058,0.0356624610722065,293.21148681640625,297.1499938964844,293.1499938964844,0.078121930360794,-1980.48974609375,304.1568603515625,0.7651929259300232,0.1333562582731247,0.1275264918804168,293.4350891113281,297.1499938964844,293.1499938964844,0.0024293260648846,-915.9042358398438,294.7212219238281,0.5445282459259033,0.050000000745058,0.2290389090776443,291.3865966796875,291.1499938964844,274.8349609375,272.4385986328125,286.2538146972656,294.97467041015625,291.2220764160156,1.0,0.1600189954042434,0.9323520660400392,0.9323520660400392,1.0,1.0,-0.5836580991744995,0.2528929114341736,0.3307652175426483,0.0838783085346221,0.0,0.0,0.0,25.344135284423828,25.0,-853.1981201171875,-4.986894607543945,36.45798110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,298.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.39453125,18000.0,0.0,0.0,0.0671178176999092,0.0,0.0,0.0,0.0,1.0,0.0103598460555076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006923085311427,0.0633891150355339,-0.0626968070864677,0.0,6.811605271650478e-05,0.0,0.0,2.3691108226776123,0.0,0.0,0.0,0.262522280216217,4.0,0.0,1.0
828840,293.3346862792969,297.1499938964844,293.1499938964844,0.0042076087556779,-314.0607604980469,299.0364685058594,0.5445282459259033,0.050000000745058,0.0458517372608184,294.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.5445282459259033,0.050000000745058,0.0482840873301029,293.3783569335937,297.1499938964844,293.1499938964844,0.0106815407052636,-492.164306640625,302.7535705566406,0.5445282459259033,0.050000000745058,0.0356624610722065,293.21148681640625,297.1499938964844,293.1499938964844,0.078121930360794,-1980.48974609375,304.1568603515625,0.7651929259300232,0.1333562582731247,0.1275264918804168,293.4350891113281,297.1499938964844,293.1499938964844,0.0024293260648846,-915.9042358398438,294.7212219238281,0.5445282459259033,0.050000000745058,0.2290389090776443,291.3865966796875,291.1499938964844,274.8349609375,272.4385986328125,286.2538146972656,294.97467041015625,291.2220764160156,1.0,0.1600189954042434,0.9323520660400392,0.9323520660400392,1.0,1.0,-0.5836580991744995,0.2528929114341736,0.3307652175426483,0.0838783085346221,0.0,0.0,0.0,25.344135284423828,25.0,-853.1981201171875,-4.986894607543945,36.45798110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,298.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.39453125,18000.0,0.0,0.0,0.0671178176999092,0.0,0.0,0.0,0.0,1.0,0.0103598460555076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006923085311427,0.0633891150355339,-0.0626968070864677,0.0,6.811605271650478e-05,0.0,0.0,2.3691108226776123,0.0,0.0,0.0,0.262522280216217,4.0,0.0,1.0
828900,293.3338317871094,297.1499938964844,293.1499938964844,0.0043883146718144,-335.6759338378906,298.7427673339844,0.5445045232772827,0.050000000745058,0.0458519160747528,294.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5445045232772827,0.050000000745058,0.0482842735946178,293.3803100585937,297.1499938964844,293.1499938964844,0.0112041272222995,-518.2499389648438,302.6343994140625,0.5445045232772827,0.050000000745058,0.0356626026332378,293.2111511230469,297.1499938964844,293.1499938964844,0.0827165767550468,-2081.5068359375,304.1472473144531,0.7637442946434021,0.1326434314250946,0.1268153041601181,293.43438720703125,297.1499938964844,293.1499938964844,0.0024363179691135,-943.8592529296876,294.1879272460937,0.5445045232772827,0.050000000745058,0.2290398180484771,290.7312927246094,291.1499938964844,274.83660888671875,272.4349975585937,286.2554016113281,294.97637939453125,290.4535522460937,1.0,0.1599356234073639,0.9325107336044312,0.9325107336044312,1.0,1.0,-0.5828062891960144,0.2525233924388885,0.3302829265594482,0.0837403535842895,0.0,0.0,0.0768145993351936,25.342453002929688,25.0,-800.8970947265625,-3315.5791015625,36.37024688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,299.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.248046875,18000.0,0.0,0.0,0.0630292817950248,0.0,0.0,0.0,0.0,1.0,0.0064871520735323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734345465898513,0.1181641221046447,-0.0447295755147933,0.0,6.396670505637303e-05,0.0,0.0,4.471436500549316,0.0,0.0,0.0,0.2691477537155151,4.0,0.0,1.0
828960,293.3321228027344,297.1499938964844,293.1499938964844,0.0043822326697409,-333.8998718261719,298.6698303222656,0.544506311416626,0.050000000745058,0.0458519048988819,294.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60479736328125,0.544506311416626,0.050000000745058,0.0482842624187469,293.3811950683594,297.1499938964844,293.1499938964844,0.0110651459544897,-512.940185546875,302.5782165527344,0.544506311416626,0.050000000745058,0.0356625914573669,293.21026611328125,297.1499938964844,293.1499938964844,0.0814789161086082,-2055.21435546875,304.1502380371094,0.7625097036361694,0.1320388466119766,0.1261966824531555,293.43292236328125,297.1499938964844,293.1499938964844,0.0024742309469729,-954.6712036132812,294.05841064453125,0.544506311416626,0.050000000745058,0.2290397584438324,290.6205749511719,291.1499938964844,274.8385009765625,272.4313659667969,286.25604248046875,294.9759826660156,290.8147888183594,1.0,0.1598541438579559,0.9326717257499696,0.9326717257499696,1.0,1.0,-0.5820637345314026,0.2521984875202179,0.3298652470111847,0.0836278796195983,0.0,0.0,0.1301683485507965,25.33662796020508,25.0,288.1260681152344,-3781.529296875,36.2895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,304.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.7265625,18000.0,0.0,0.0,0.0610945858061313,0.0,0.0,0.0,0.0,1.0,0.0035066974814981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039555370807647,0.1251090914011001,-0.0211535468697547,0.0,6.200323696248233e-05,0.0,0.0,4.818492889404297,0.0,0.0,0.0,0.2718245685100555,4.0,0.0,1.0
829020,293.3330993652344,297.1499938964844,293.1499938964844,0.0041150706820189,-306.8877258300781,298.90185546875,0.5445155501365662,0.050000000745058,0.0458518415689468,294.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32012939453125,0.5445155501365662,0.050000000745058,0.0482841953635215,293.3848571777344,297.1499938964844,293.1499938964844,0.0103422589600086,-482.7796630859375,302.5754699707031,0.5445155501365662,0.050000000745058,0.035662543028593,293.2091369628906,297.1499938964844,293.1499938964844,0.0757373198866844,-1933.42724609375,304.1593017578125,0.7601555585861206,0.130743145942688,0.125014454126358,293.43487548828125,297.1499938964844,293.1499938964844,0.002315689343959,-871.2950439453125,294.50250244140625,0.5445155501365662,0.050000000745058,0.2290394306182861,291.35205078125,291.1499938964844,274.8429870605469,272.42413330078125,286.2612609863281,294.980712890625,291.41656494140625,1.0,0.1596962511539459,0.932993710041046,0.932993710041046,1.0,1.0,-0.5806443691253662,0.2515716850757599,0.3290727138519287,0.0834269151091575,0.0,0.0,0.0470213331282138,25.32456970214844,25.0,459.7107849121094,-3476.37841796875,36.134796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,303.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.490234375,18000.0,0.0,0.0,0.0638405233621597,0.0,0.0,0.0,0.0,1.0,0.0029160557314753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871534571051597,0.102455049753189,-0.015301588922739,0.0,6.479001604020596e-05,0.0,0.0,3.9464752674102783,0.0,0.0,0.0,0.2695968449115753,4.0,0.0,1.0
829080,293.3330993652344,297.1499938964844,293.1499938964844,0.0041150706820189,-306.8877258300781,298.90185546875,0.5445155501365662,0.050000000745058,0.0458518415689468,294.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32012939453125,0.5445155501365662,0.050000000745058,0.0482841953635215,293.3848571777344,297.1499938964844,293.1499938964844,0.0103422589600086,-482.7796630859375,302.5754699707031,0.5445155501365662,0.050000000745058,0.035662543028593,293.2091369628906,297.1499938964844,293.1499938964844,0.0757373198866844,-1933.42724609375,304.1593017578125,0.7601555585861206,0.130743145942688,0.125014454126358,293.43487548828125,297.1499938964844,293.1499938964844,0.002315689343959,-871.2950439453125,294.50250244140625,0.5445155501365662,0.050000000745058,0.2290394306182861,291.35205078125,291.1499938964844,274.8429870605469,272.42413330078125,286.2612609863281,294.980712890625,291.41656494140625,1.0,0.1596962511539459,0.932993710041046,0.932993710041046,1.0,1.0,-0.5806443691253662,0.2515716850757599,0.3290727138519287,0.0834269151091575,0.0,0.0,0.0470213331282138,25.32456970214844,25.0,459.7107849121094,-3476.37841796875,36.134796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,303.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.490234375,18000.0,0.0,0.0,0.0638405233621597,0.0,0.0,0.0,0.0,1.0,0.0029160557314753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871534571051597,0.102455049753189,-0.015301588922739,0.0,6.479001604020596e-05,0.0,0.0,3.9464752674102783,0.0,0.0,0.0,0.2695968449115753,4.0,0.0,1.0
