time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3354797363281,297.1499938964844,293.1499938964844,0.0040261512622237,-299.53546142578125,298.8851013183594,0.5444647669792175,0.050000000745058,0.0458522252738475,294.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4750671386719,0.5444647669792175,0.050000000745058,0.0482846014201641,293.3897705078125,297.1499938964844,293.1499938964844,0.0101081673055887,-475.1239929199219,302.4981689453125,0.5444647669792175,0.050000000745058,0.0356628410518169,293.20904541015625,297.1499938964844,293.1499938964844,0.0739578530192375,-1898.106689453125,304.1590881347656,0.7573572993278503,0.1292643100023269,0.1236452236771583,293.4379272460937,297.1499938964844,293.1499938964844,0.0022173982579261,-831.4254760742188,294.49267578125,0.5444647669792175,0.050000000745058,0.2290413528680801,291.4776916503906,291.1499938964844,274.8482360839844,272.4169311523437,286.26812744140625,294.98797607421875,291.47882080078125,1.0,0.1595390141010284,0.9333156943321228,0.9333156943321228,1.0,1.0,-0.5790048241615295,0.2508472502231598,0.3281575441360473,0.0831924676895141,0.0,0.0,0.0,25.32284164428711,25.0,116.00475311279295,-2535.763916015625,35.96859359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,301.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18185.291015625,18000.0,0.0,0.0,0.0663405507802963,0.0,0.0,0.0,0.0,1.0,0.0059258015826344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381153337657451,0.0796255096793174,-0.0415101796388626,0.0,6.732722249580547e-05,0.0,0.0,3.0266451835632324,0.0,0.0,0.0,0.2651329934597015,4.0,0.0,1.0
829200,293.3354797363281,297.1499938964844,293.1499938964844,0.0040261512622237,-299.53546142578125,298.8851013183594,0.5444647669792175,0.050000000745058,0.0458522252738475,294.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4750671386719,0.5444647669792175,0.050000000745058,0.0482846014201641,293.3897705078125,297.1499938964844,293.1499938964844,0.0101081673055887,-475.1239929199219,302.4981689453125,0.5444647669792175,0.050000000745058,0.0356628410518169,293.20904541015625,297.1499938964844,293.1499938964844,0.0739578530192375,-1898.106689453125,304.1590881347656,0.7573572993278503,0.1292643100023269,0.1236452236771583,293.4379272460937,297.1499938964844,293.1499938964844,0.0022173982579261,-831.4254760742188,294.49267578125,0.5444647669792175,0.050000000745058,0.2290413528680801,291.4776916503906,291.1499938964844,274.8482360839844,272.4169311523437,286.26812744140625,294.98797607421875,291.47882080078125,1.0,0.1595390141010284,0.9333156943321228,0.9333156943321228,1.0,1.0,-0.5790048241615295,0.2508472502231598,0.3281575441360473,0.0831924676895141,0.0,0.0,0.0,25.32284164428711,25.0,116.00475311279295,-2535.763916015625,35.96859359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,301.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18185.291015625,18000.0,0.0,0.0,0.0663405507802963,0.0,0.0,0.0,0.0,1.0,0.0059258015826344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381153337657451,0.0796255096793174,-0.0415101796388626,0.0,6.732722249580547e-05,0.0,0.0,3.0266451835632324,0.0,0.0,0.0,0.2651329934597015,4.0,0.0,1.0
829260,293.3348083496094,297.1499938964844,293.1499938964844,0.0042286938987672,-324.99908447265625,298.4736328125,0.544414222240448,0.050000000745058,0.045852605253458,294.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409362792969,0.544414222240448,0.050000000745058,0.0482850037515163,293.3923034667969,297.1499938964844,293.1499938964844,0.0106590939685702,-506.3603820800781,302.2944030761719,0.544414222240448,0.050000000745058,0.0356631390750408,293.2085266113281,297.1499938964844,293.1499938964844,0.0793252810835838,-2016.447021484375,304.1465759277344,0.7545536160469055,0.1278699934482574,0.1222730129957199,293.43756103515625,297.1499938964844,293.1499938964844,0.0021839768160134,-848.2163696289062,293.7554016113281,0.544414222240448,0.050000000745058,0.2290432602167129,290.6454162597656,291.1499938964844,274.85406494140625,272.40972900390625,286.27294921875,294.9918212890625,290.4324645996094,1.0,0.15938201546669,0.9343104362487792,0.9343104362487792,1.0,1.0,-0.5773615837097168,0.2501296997070312,0.3272318840026855,0.0829806327819824,0.0,0.0,0.091239258646965,25.32120513916016,25.0,-615.7696533203125,-3359.313232421875,35.80264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,300.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17769.67578125,18000.0,0.0,0.0,0.0615483485162258,0.0,0.0,0.0,0.0,1.0,0.0062335198745131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765152648091316,0.1197443529963493,-0.0432290844619274,0.0,6.246374687179923e-05,0.0,0.0,4.539675712585449,0.0,0.0,0.0,0.2695715427398681,4.0,0.0,1.0
829320,293.3348083496094,297.1499938964844,293.1499938964844,0.0042286938987672,-324.99908447265625,298.4736328125,0.544414222240448,0.050000000745058,0.045852605253458,294.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409362792969,0.544414222240448,0.050000000745058,0.0482850037515163,293.3923034667969,297.1499938964844,293.1499938964844,0.0106590939685702,-506.3603820800781,302.2944030761719,0.544414222240448,0.050000000745058,0.0356631390750408,293.2085266113281,297.1499938964844,293.1499938964844,0.0793252810835838,-2016.447021484375,304.1465759277344,0.7545536160469055,0.1278699934482574,0.1222730129957199,293.43756103515625,297.1499938964844,293.1499938964844,0.0021839768160134,-848.2163696289062,293.7554016113281,0.544414222240448,0.050000000745058,0.2290432602167129,290.6454162597656,291.1499938964844,274.85406494140625,272.40972900390625,286.27294921875,294.9918212890625,290.4324645996094,1.0,0.15938201546669,0.9343104362487792,0.9343104362487792,1.0,1.0,-0.5773615837097168,0.2501296997070312,0.3272318840026855,0.0829806327819824,0.0,0.0,0.091239258646965,25.32120513916016,25.0,-615.7696533203125,-3359.313232421875,35.80264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,300.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17769.67578125,18000.0,0.0,0.0,0.0615483485162258,0.0,0.0,0.0,0.0,1.0,0.0062335198745131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765152648091316,0.1197443529963493,-0.0432290844619274,0.0,6.246374687179923e-05,0.0,0.0,4.539675712585449,0.0,0.0,0.0,0.2695715427398681,4.0,0.0,1.0
829380,293.3327941894531,297.1499938964844,293.1499938964844,0.0040334956720471,-303.2686767578125,298.61553955078125,0.5444442629814148,0.050000000745058,0.0458523854613304,294.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5444442629814148,0.050000000745058,0.0482847690582275,293.39190673828125,297.1499938964844,293.1499938964844,0.0100515503436326,-478.7275085449219,302.2778625488281,0.5444442629814148,0.050000000745058,0.035662967711687,293.20660400390625,297.1499938964844,293.1499938964844,0.0739565640687942,-1902.3251953125,304.1568908691406,0.7524486780166626,0.1267810761928558,0.1212046891450882,293.4361877441406,297.1499938964844,293.1499938964844,0.0021290299482643,-806.8688354492188,294.02557373046875,0.5444442629814148,0.050000000745058,0.2290421575307846,291.1210021972656,291.1499938964844,274.8602905273437,272.40252685546875,286.27593994140625,294.9913024902344,291.2696533203125,1.0,0.1592322140932083,0.9353052377700806,0.9353052377700806,1.0,1.0,-0.576077401638031,0.2495587170124054,0.3265186548233032,0.0828524976968765,0.0,0.0,0.0837614387273788,25.30660820007324,25.0,579.3320922851562,-3693.94384765625,35.66028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,304.72625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.061581190675497,0.0,0.0,0.0,0.0,1.0,0.0025357694830745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010906621813774,0.1129152923822403,-0.0118246311321854,0.0,6.24970780336298e-05,0.0,0.0,4.369551181793213,0.0,0.0,0.0,0.2710495293140411,4.0,0.0,1.0
829440,293.3327941894531,297.1499938964844,293.1499938964844,0.0040334956720471,-303.2686767578125,298.61553955078125,0.5444442629814148,0.050000000745058,0.0458523854613304,294.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5444442629814148,0.050000000745058,0.0482847690582275,293.39190673828125,297.1499938964844,293.1499938964844,0.0100515503436326,-478.7275085449219,302.2778625488281,0.5444442629814148,0.050000000745058,0.035662967711687,293.20660400390625,297.1499938964844,293.1499938964844,0.0739565640687942,-1902.3251953125,304.1568908691406,0.7524486780166626,0.1267810761928558,0.1212046891450882,293.4361877441406,297.1499938964844,293.1499938964844,0.0021290299482643,-806.8688354492188,294.02557373046875,0.5444442629814148,0.050000000745058,0.2290421575307846,291.1210021972656,291.1499938964844,274.8602905273437,272.40252685546875,286.27593994140625,294.9913024902344,291.2696533203125,1.0,0.1592322140932083,0.9353052377700806,0.9353052377700806,1.0,1.0,-0.576077401638031,0.2495587170124054,0.3265186548233032,0.0828524976968765,0.0,0.0,0.0837614387273788,25.30660820007324,25.0,579.3320922851562,-3693.94384765625,35.66028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,304.72625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.061581190675497,0.0,0.0,0.0,0.0,1.0,0.0025357694830745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010906621813774,0.1129152923822403,-0.0118246311321854,0.0,6.24970780336298e-05,0.0,0.0,4.369551181793213,0.0,0.0,0.0,0.2710495293140411,4.0,0.0,1.0
829500,293.33355712890625,297.1499938964844,293.1499938964844,0.0039351652376353,-293.8311462402344,298.6925354003906,0.5444493293762207,0.050000000745058,0.0458523519337177,294.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.5444493293762207,0.050000000745058,0.0482847318053245,293.3928527832031,297.1499938964844,293.1499938964844,0.0098170042037963,-468.6490478515625,302.2716979980469,0.5444493293762207,0.050000000745058,0.0356629379093647,293.2060546875,297.1499938964844,293.1499938964844,0.0720229893922805,-1862.2769775390625,304.1591186523437,0.7513552904129028,0.1261701583862304,0.1206557378172874,293.43731689453125,297.1499938964844,293.1499938964844,0.0020563032012432,-773.0492553710938,294.1751708984375,0.5444493293762207,0.050000000745058,0.2290419787168502,291.37994384765625,291.1499938964844,274.8634948730469,272.3989562988281,286.2789611816406,294.9935302734375,291.4393310546875,1.0,0.1591594666242599,0.9358025789260864,0.9358025789260864,1.0,1.0,-0.5754182934761047,0.2492647618055343,0.3261535167694092,0.082787737250328,0.0,0.0,0.0413291938602924,25.30119705200196,25.0,452.8790588378906,-3433.71484375,35.58940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,303.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0078125,18000.0,0.0,0.0,0.0631858333945274,0.0,0.0,0.0,0.0,1.0,0.0030137400608509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852600410580635,0.1015031263232231,-0.0162430852651596,0.0,6.412559014279395e-05,0.0,0.0,3.907078742980957,0.0,0.0,0.0,0.2694311738014221,4.0,0.0,1.0
829560,293.3344421386719,297.1499938964844,293.1499938964844,0.0038839767221361,-289.4172058105469,298.6982421875,0.5444383025169373,0.050000000745058,0.0458524338901042,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46142578125,0.5444383025169373,0.050000000745058,0.0482848212122917,293.3941345214844,297.1499938964844,293.1499938964844,0.0096930488944053,-464.0695495605469,302.2406921386719,0.5444383025169373,0.050000000745058,0.03566300496459,293.20574951171875,297.1499938964844,293.1499938964844,0.0710522755980491,-1842.9322509765625,304.1592102050781,0.7501456141471863,0.1255192309617996,0.1200576201081276,293.4385070800781,297.1499938964844,293.1499938964844,0.0020036026835441,-751.2875366210938,294.19488525390625,0.5444383025169373,0.050000000745058,0.2290424108505249,291.47137451171875,291.1499938964844,274.86676025390625,272.3954162597656,286.2824401855469,294.9960632324219,291.48736572265625,1.0,0.1590870171785354,0.9356321692466736,0.9356321692466736,1.0,1.0,-0.5747013092041016,0.2489339262247085,0.3257673680782318,0.0826997086405754,0.0,0.0,0.0101383132860064,25.29853057861328,25.0,280.6871337890625,-3241.280517578125,35.51555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,302.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.189453125,18000.0,0.0,0.0,0.064589187502861,0.0,0.0,0.0,0.0,1.0,0.0036505600437521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739087536931037,0.0965371131896972,-0.0226283576339483,0.0,6.554981519002467e-05,0.0,0.0,3.695875644683838,0.0,0.0,0.0,0.2683860063552856,4.0,0.0,1.0
829620,293.3351745605469,297.1499938964844,293.1499938964844,0.0039057154208421,-294.79180908203125,298.53717041015625,0.5444016456604004,0.050000000745058,0.0458527132868766,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5444016456604004,0.050000000745058,0.0482851155102252,293.3965148925781,297.1499938964844,293.1499938964844,0.0097728744149208,-472.3671569824219,302.1162109375,0.5444016456604004,0.050000000745058,0.0356632210314273,293.2052001953125,297.1499938964844,293.1499938964844,0.0723553374409675,-1873.3046875,304.1534423828125,0.7476240396499634,0.1242188066244125,0.1188181936740875,293.439697265625,297.1499938964844,293.1499938964844,0.0019076912431046,-724.7330932617188,293.9183349609375,0.5444016456604004,0.050000000745058,0.2290437966585159,291.24981689453125,291.1499938964844,274.8733215332031,272.3883056640625,286.28887939453125,294.99981689453125,290.9495849609375,1.0,0.158942773938179,0.9352912306785583,0.9352912306785583,1.0,1.0,-0.5732164978981018,0.2482490837574005,0.3249673843383789,0.0825121402740478,0.0,0.0,0.0,25.29570198059082,25.0,-1243.0869140625,-0.0,35.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,298.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.771484375,18000.0,0.0,0.0,0.0647843703627586,0.0,0.0,0.0,0.0,1.0,0.0114448377862572,0.0,-0.0,-0.0,0.0,0.0,0.0,8.244488708442077e-05,0.0659406408667564,-0.0658581927418708,0.0,6.57478958601132e-05,0.0,0.0,2.4576148986816406,0.0,0.0,0.0,0.2624446749687195,4.0,0.0,1.0
829680,293.3351745605469,297.1499938964844,293.1499938964844,0.0039057154208421,-294.79180908203125,298.53717041015625,0.5444016456604004,0.050000000745058,0.0458527132868766,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5444016456604004,0.050000000745058,0.0482851155102252,293.3965148925781,297.1499938964844,293.1499938964844,0.0097728744149208,-472.3671569824219,302.1162109375,0.5444016456604004,0.050000000745058,0.0356632210314273,293.2052001953125,297.1499938964844,293.1499938964844,0.0723553374409675,-1873.3046875,304.1534423828125,0.7476240396499634,0.1242188066244125,0.1188181936740875,293.439697265625,297.1499938964844,293.1499938964844,0.0019076912431046,-724.7330932617188,293.9183349609375,0.5444016456604004,0.050000000745058,0.2290437966585159,291.24981689453125,291.1499938964844,274.8733215332031,272.3883056640625,286.28887939453125,294.99981689453125,290.9495849609375,1.0,0.158942773938179,0.9352912306785583,0.9352912306785583,1.0,1.0,-0.5732164978981018,0.2482490837574005,0.3249673843383789,0.0825121402740478,0.0,0.0,0.0,25.29570198059082,25.0,-1243.0869140625,-0.0,35.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,298.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.771484375,18000.0,0.0,0.0,0.0647843703627586,0.0,0.0,0.0,0.0,1.0,0.0114448377862572,0.0,-0.0,-0.0,0.0,0.0,0.0,8.244488708442077e-05,0.0659406408667564,-0.0658581927418708,0.0,6.57478958601132e-05,0.0,0.0,2.4576148986816406,0.0,0.0,0.0,0.2624446749687195,4.0,0.0,1.0
829740,293.33087158203125,297.1499938964844,293.1499938964844,0.0039924951270222,-304.17022705078125,298.2666015625,0.5444244742393494,0.050000000745058,0.0458525456488132,294.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082214355469,0.5444244742393494,0.050000000745058,0.0482849404215812,293.3951416015625,297.1499938964844,293.1499938964844,0.0098721273243427,-480.0001525878906,301.95318603515625,0.5444244742393494,0.050000000745058,0.0356630906462669,293.2030944824219,297.1499938964844,293.1499938964844,0.0734197273850441,-1897.4326171875,304.1518859863281,0.7456201314926147,0.1232469603419303,0.117805041372776,293.4356689453125,297.1499938964844,293.1499938964844,0.0019478010945022,-747.6476440429688,293.431396484375,0.5444244742393494,0.050000000745058,0.229042962193489,290.75201416015625,291.1499938964844,274.8797607421875,272.3812866210937,286.29156494140625,294.9969482421875,290.9690246582031,1.0,0.1588039100170135,0.934950351715088,0.934950351715088,1.0,1.0,-0.5719989538192749,0.2476771771907806,0.3243217766284942,0.0823778510093689,0.0,0.0,0.1216568574309349,25.28319358825684,25.0,460.396240234375,-3805.532958984375,35.233062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895935058594,304.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.509765625,18000.0,0.0,0.0,0.0595024488866329,0.0,0.0,0.0,0.0,1.0,0.0030011325143277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078994423151016,0.1240146160125732,-0.0161151755601167,0.0,6.0387421399354935e-05,0.0,0.0,4.793325424194336,0.0,0.0,0.0,0.2720379829406738,4.0,0.0,1.0
829800,293.33087158203125,297.1499938964844,293.1499938964844,0.0039924951270222,-304.17022705078125,298.2666015625,0.5444244742393494,0.050000000745058,0.0458525456488132,294.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082214355469,0.5444244742393494,0.050000000745058,0.0482849404215812,293.3951416015625,297.1499938964844,293.1499938964844,0.0098721273243427,-480.0001525878906,301.95318603515625,0.5444244742393494,0.050000000745058,0.0356630906462669,293.2030944824219,297.1499938964844,293.1499938964844,0.0734197273850441,-1897.4326171875,304.1518859863281,0.7456201314926147,0.1232469603419303,0.117805041372776,293.4356689453125,297.1499938964844,293.1499938964844,0.0019478010945022,-747.6476440429688,293.431396484375,0.5444244742393494,0.050000000745058,0.229042962193489,290.75201416015625,291.1499938964844,274.8797607421875,272.3812866210937,286.29156494140625,294.9969482421875,290.9690246582031,1.0,0.1588039100170135,0.934950351715088,0.934950351715088,1.0,1.0,-0.5719989538192749,0.2476771771907806,0.3243217766284942,0.0823778510093689,0.0,0.0,0.1216568574309349,25.28319358825684,25.0,460.396240234375,-3805.532958984375,35.233062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895935058594,304.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.509765625,18000.0,0.0,0.0,0.0595024488866329,0.0,0.0,0.0,0.0,1.0,0.0030011325143277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078994423151016,0.1240146160125732,-0.0161151755601167,0.0,6.0387421399354935e-05,0.0,0.0,4.793325424194336,0.0,0.0,0.0,0.2720379829406738,4.0,0.0,1.0
829860,293.3312683105469,297.1499938964844,293.1499938964844,0.0037618621718138,-281.0786437988281,298.49560546875,0.5444597601890564,0.050000000745058,0.0458522848784923,295.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3899230957031,0.5444597601890564,0.050000000745058,0.0482846647500991,293.3961181640625,297.1499938964844,293.1499938964844,0.0093311918899416,-454.5973510742188,301.9768371582031,0.5444597601890564,0.050000000745058,0.0356628894805908,293.20147705078125,297.1499938964844,293.1499938964844,0.0687347128987312,-1799.9251708984375,304.1586608886719,0.7438371181488037,0.1222289949655532,0.1168959736824035,293.4368591308594,297.1499938964844,293.1499938964844,0.0018008847255259,-676.2897338867188,293.8617248535156,0.5444597601890564,0.050000000745058,0.2290416657924652,291.4148864746094,291.1499938964844,274.8859558105469,272.3743591308594,286.2970886230469,294.9994506835937,291.46441650390625,1.0,0.1586731523275375,0.9352835416793824,0.9352835416793824,1.0,1.0,-0.5709056258201599,0.2471712380647659,0.3237343728542328,0.0822793096303939,0.0,0.0,0.0328961052000522,25.26915740966797,25.0,428.3604736328125,-3374.186279296875,35.11159896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,303.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.162109375,18000.0,0.0,0.0,0.0626618787646293,0.0,0.0,0.0,0.0,1.0,0.003171962685883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823234543204307,0.1001211926341056,-0.0177977345883846,0.0,6.359383405651897e-05,0.0,0.0,3.849246025085449,0.0,0.0,0.0,0.2691706120967865,4.0,0.0,1.0
829920,293.3312683105469,297.1499938964844,293.1499938964844,0.0037618621718138,-281.0786437988281,298.49560546875,0.5444597601890564,0.050000000745058,0.0458522848784923,295.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3899230957031,0.5444597601890564,0.050000000745058,0.0482846647500991,293.3961181640625,297.1499938964844,293.1499938964844,0.0093311918899416,-454.5973510742188,301.9768371582031,0.5444597601890564,0.050000000745058,0.0356628894805908,293.20147705078125,297.1499938964844,293.1499938964844,0.0687347128987312,-1799.9251708984375,304.1586608886719,0.7438371181488037,0.1222289949655532,0.1168959736824035,293.4368591308594,297.1499938964844,293.1499938964844,0.0018008847255259,-676.2897338867188,293.8617248535156,0.5444597601890564,0.050000000745058,0.2290416657924652,291.4148864746094,291.1499938964844,274.8859558105469,272.3743591308594,286.2970886230469,294.9994506835937,291.46441650390625,1.0,0.1586731523275375,0.9352835416793824,0.9352835416793824,1.0,1.0,-0.5709056258201599,0.2471712380647659,0.3237343728542328,0.0822793096303939,0.0,0.0,0.0328961052000522,25.26915740966797,25.0,428.3604736328125,-3374.186279296875,35.11159896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,303.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.162109375,18000.0,0.0,0.0,0.0626618787646293,0.0,0.0,0.0,0.0,1.0,0.003171962685883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823234543204307,0.1001211926341056,-0.0177977345883846,0.0,6.359383405651897e-05,0.0,0.0,3.849246025085449,0.0,0.0,0.0,0.2691706120967865,4.0,0.0,1.0
829980,293.3325500488281,297.1499938964844,293.1499938964844,0.0036922255530953,-275.6600036621094,298.46588134765625,0.544433057308197,0.050000000745058,0.0458524897694587,295.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.544433057308197,0.050000000745058,0.0482848770916461,293.3986511230469,297.1499938964844,293.1499938964844,0.0091657331213355,-449.1439208984375,301.9002380371094,0.544433057308197,0.050000000745058,0.0356630459427833,293.20086669921875,297.1499938964844,293.1499938964844,0.0675580650568008,-1777.5426025390625,304.1576232910156,0.7416133284568787,0.1210480332374572,0.1158009469509124,293.4386291503906,297.1499938964844,293.1499938964844,0.0017067871522158,-640.0458984375,293.82354736328125,0.544433057308197,0.050000000745058,0.2290426790714264,291.49346923828125,291.1499938964844,274.8916931152344,272.3675231933594,286.30291748046875,295.0035705566406,291.4418640136719,1.0,0.1585437953472137,0.9356167912483216,0.9356167912483216,1.0,1.0,-0.5695933699607849,0.2465763837099075,0.3230170011520386,0.0821308940649032,0.0,0.0,0.0,25.265623092651367,25.0,-308.90948486328125,-527.2110595703125,34.979095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,299.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.697265625,18000.0,0.0,0.0,0.0649334788322448,0.0,0.0,0.0,0.0,1.0,0.0091416435316205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047291275113821,0.0629670321941375,-0.0582379028201103,0.0,6.58992285025306e-05,0.0,0.0,2.3645594120025635,0.0,0.0,0.0,0.2628307640552521,4.0,0.0,1.0
830040,293.3325500488281,297.1499938964844,293.1499938964844,0.0036922255530953,-275.6600036621094,298.46588134765625,0.544433057308197,0.050000000745058,0.0458524897694587,295.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.544433057308197,0.050000000745058,0.0482848770916461,293.3986511230469,297.1499938964844,293.1499938964844,0.0091657331213355,-449.1439208984375,301.9002380371094,0.544433057308197,0.050000000745058,0.0356630459427833,293.20086669921875,297.1499938964844,293.1499938964844,0.0675580650568008,-1777.5426025390625,304.1576232910156,0.7416133284568787,0.1210480332374572,0.1158009469509124,293.4386291503906,297.1499938964844,293.1499938964844,0.0017067871522158,-640.0458984375,293.82354736328125,0.544433057308197,0.050000000745058,0.2290426790714264,291.49346923828125,291.1499938964844,274.8916931152344,272.3675231933594,286.30291748046875,295.0035705566406,291.4418640136719,1.0,0.1585437953472137,0.9356167912483216,0.9356167912483216,1.0,1.0,-0.5695933699607849,0.2465763837099075,0.3230170011520386,0.0821308940649032,0.0,0.0,0.0,25.265623092651367,25.0,-308.90948486328125,-527.2110595703125,34.979095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,299.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.697265625,18000.0,0.0,0.0,0.0649334788322448,0.0,0.0,0.0,0.0,1.0,0.0091416435316205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047291275113821,0.0629670321941375,-0.0582379028201103,0.0,6.58992285025306e-05,0.0,0.0,2.3645594120025635,0.0,0.0,0.0,0.2628307640552521,4.0,0.0,1.0
830100,293.3319091796875,297.1499938964844,293.1499938964844,0.0037938675377517,-288.9439697265625,298.24481201171875,0.5444174408912659,0.050000000745058,0.0458526089787483,295.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5444174408912659,0.050000000745058,0.0482850037515163,293.3993225097656,297.1499938964844,293.1499938964844,0.0094299493357539,-466.3974914550781,301.7789001464844,0.5444174408912659,0.050000000745058,0.0356631390750408,293.2004699707031,297.1499938964844,293.1499938964844,0.0707568675279617,-1846.322021484375,304.1502990722656,0.740487813949585,0.1204864457249641,0.1152482256293296,293.4381103515625,297.1499938964844,293.1499938964844,0.0016576667549088,-634.7281494140625,293.42828369140625,0.5444174408912659,0.050000000745058,0.2290432751178741,291.06903076171875,291.1499938964844,274.8943786621094,272.3641357421875,286.3050231933594,295.0044860839844,290.7145690917969,1.0,0.1584794819355011,0.9357833862304688,0.9357833862304688,1.0,1.0,-0.5689311623573303,0.2462769597768783,0.3226542174816131,0.0820541977882385,0.0,0.0,0.0220715310424566,25.264249801635746,25.0,-1390.3614501953125,-1134.32470703125,34.91275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,298.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1484375,18000.0,0.0,0.0,0.0630500614643096,0.0,0.0,0.0,0.0,1.0,0.0113576157018542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103909997269511,0.0758408457040786,-0.0654498487710952,0.0,6.398779805749655e-05,0.0,0.0,2.8151419162750244,0.0,0.0,0.0,0.2643650770187378,4.0,0.0,1.0
830160,293.3290405273437,297.1499938964844,293.1499938964844,0.0039215227589011,-302.8486022949219,297.96160888671875,0.5444228053092957,0.050000000745058,0.045852568000555,295.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457763671875,0.5444228053092957,0.050000000745058,0.048284962773323,293.3983764648437,297.1499938964844,293.1499938964844,0.0096576418727636,-480.1474304199219,301.6321716308594,0.5444228053092957,0.050000000745058,0.0356631092727184,293.19940185546875,297.1499938964844,293.1499938964844,0.0730836614966392,-1896.5399169921875,304.1462707519531,0.7395390272140503,0.1200508847832679,0.1147727668285369,293.4352722167969,297.1499938964844,293.1499938964844,0.0017138173570856,-666.3037109375,292.9154357910156,0.5444228053092957,0.050000000745058,0.2290430814027786,290.497802734375,291.1499938964844,274.8968505859375,272.3608093261719,286.305419921875,295.00262451171875,290.5609741210937,1.0,0.158416673541069,0.9359509348869324,0.9359509348869324,1.0,1.0,-0.5683602094650269,0.2460157871246338,0.3223443925380707,0.081996202468872,0.0,0.0,0.1273816674947738,25.25943183898925,25.0,-44.99239349365234,-3568.83349609375,34.85211563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56005859375,302.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.083984375,18000.0,0.0,0.0,0.0585287101566791,0.0,0.0,0.0,0.0,1.0,0.0048709628172218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913032069802284,0.1254114806652069,-0.034108281135559,0.0,5.939920083619654e-05,0.0,0.0,4.793726921081543,0.0,0.0,0.0,0.271074116230011,4.0,0.0,1.0
830220,293.327392578125,297.1499938964844,293.1499938964844,0.0036673671565949,-275.4493408203125,298.2547912597656,0.5444791316986084,0.050000000745058,0.0458521507680416,295.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.5444791316986084,0.050000000745058,0.0482845231890678,293.397705078125,297.1499938964844,293.1499938964844,0.0090322569012641,-447.7619018554688,301.6920471191406,0.5444791316986084,0.050000000745058,0.0356627851724624,293.1972045898437,297.1499938964844,293.1499938964844,0.0671269446611404,-1771.6278076171875,304.1571960449219,0.7380947470664978,0.1192501932382583,0.1140245646238327,293.43438720703125,297.1499938964844,293.1499938964844,0.0016096027102321,-607.098388671875,293.45465087890625,0.5444791316986084,0.050000000745058,0.2290409952402115,291.2687683105469,291.1499938964844,274.9012451171875,272.35418701171875,286.3082275390625,295.0017395019531,291.3795471191406,1.0,0.1582984775304794,0.9362859725952148,0.9362859725952148,1.0,1.0,-0.5674583315849304,0.2455933690071106,0.3218649625778198,0.0819311961531639,0.0,0.0,0.0621430873870849,25.242679595947266,25.0,563.8709716796875,-3548.9287109375,34.747657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301940917969,304.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.904296875,18000.0,0.0,0.0,0.0607304200530052,0.0,0.0,0.0,0.0,1.0,0.0027364769484847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936257392168045,0.1072535440325737,-0.013627809472382,0.0,6.163365469546989e-05,0.0,0.0,4.142288684844971,0.0,0.0,0.0,0.2703070342540741,4.0,0.0,1.0
830280,293.327392578125,297.1499938964844,293.1499938964844,0.0036673671565949,-275.4493408203125,298.2547912597656,0.5444791316986084,0.050000000745058,0.0458521507680416,295.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.5444791316986084,0.050000000745058,0.0482845231890678,293.397705078125,297.1499938964844,293.1499938964844,0.0090322569012641,-447.7619018554688,301.6920471191406,0.5444791316986084,0.050000000745058,0.0356627851724624,293.1972045898437,297.1499938964844,293.1499938964844,0.0671269446611404,-1771.6278076171875,304.1571960449219,0.7380947470664978,0.1192501932382583,0.1140245646238327,293.43438720703125,297.1499938964844,293.1499938964844,0.0016096027102321,-607.098388671875,293.45465087890625,0.5444791316986084,0.050000000745058,0.2290409952402115,291.2687683105469,291.1499938964844,274.9012451171875,272.35418701171875,286.3082275390625,295.0017395019531,291.3795471191406,1.0,0.1582984775304794,0.9362859725952148,0.9362859725952148,1.0,1.0,-0.5674583315849304,0.2455933690071106,0.3218649625778198,0.0819311961531639,0.0,0.0,0.0621430873870849,25.242679595947266,25.0,563.8709716796875,-3548.9287109375,34.747657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301940917969,304.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.904296875,18000.0,0.0,0.0,0.0607304200530052,0.0,0.0,0.0,0.0,1.0,0.0027364769484847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936257392168045,0.1072535440325737,-0.013627809472382,0.0,6.163365469546989e-05,0.0,0.0,4.142288684844971,0.0,0.0,0.0,0.2703070342540741,4.0,0.0,1.0
830340,293.3287048339844,297.1499938964844,293.1499938964844,0.0035564599093049,-265.4999694824219,298.2998962402344,0.5444709658622742,0.050000000745058,0.0458522178232669,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.499755859375,0.5444709658622742,0.050000000745058,0.0482845902442932,293.3999938964844,297.1499938964844,293.1499938964844,0.0087844813242554,-437.1098327636719,301.647705078125,0.5444709658622742,0.050000000745058,0.0356628336012363,293.1964111328125,297.1499938964844,293.1499938964844,0.0651159435510635,-1731.687744140625,304.1579895019531,0.7362145185470581,0.118217721581459,0.1130950301885604,293.4363098144531,297.1499938964844,293.1499938964844,0.0015029665082693,-562.934814453125,293.5503234863281,0.5444709658622742,0.050000000745058,0.2290413081645965,291.50567626953125,291.1499938964844,274.9046630859375,272.3477478027344,286.31304931640625,295.005615234375,291.51470947265625,1.0,0.1581832766532898,0.9366210103034972,0.9366210103034972,1.0,1.0,-0.5663434863090515,0.2450822591781616,0.3212612271308899,0.0818211287260055,0.0,0.0,0.0,25.237024307250977,25.0,223.48846435546875,-2934.812744140625,34.6333122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,302.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.69140625,18000.0,0.0,0.0,0.0637808367609977,0.0,0.0,0.0,0.0,1.0,0.0046455543488264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572196058928966,0.0895456373691558,-0.0323260277509689,0.0,6.472943641711026e-05,0.0,0.0,3.4201018810272217,0.0,0.0,0.0,0.2666262686252594,4.0,0.0,1.0
830400,293.3287048339844,297.1499938964844,293.1499938964844,0.0035564599093049,-265.4999694824219,298.2998962402344,0.5444709658622742,0.050000000745058,0.0458522178232669,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.499755859375,0.5444709658622742,0.050000000745058,0.0482845902442932,293.3999938964844,297.1499938964844,293.1499938964844,0.0087844813242554,-437.1098327636719,301.647705078125,0.5444709658622742,0.050000000745058,0.0356628336012363,293.1964111328125,297.1499938964844,293.1499938964844,0.0651159435510635,-1731.687744140625,304.1579895019531,0.7362145185470581,0.118217721581459,0.1130950301885604,293.4363098144531,297.1499938964844,293.1499938964844,0.0015029665082693,-562.934814453125,293.5503234863281,0.5444709658622742,0.050000000745058,0.2290413081645965,291.50567626953125,291.1499938964844,274.9046630859375,272.3477478027344,286.31304931640625,295.005615234375,291.51470947265625,1.0,0.1581832766532898,0.9366210103034972,0.9366210103034972,1.0,1.0,-0.5663434863090515,0.2450822591781616,0.3212612271308899,0.0818211287260055,0.0,0.0,0.0,25.237024307250977,25.0,223.48846435546875,-2934.812744140625,34.6333122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,302.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.69140625,18000.0,0.0,0.0,0.0637808367609977,0.0,0.0,0.0,0.0,1.0,0.0046455543488264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572196058928966,0.0895456373691558,-0.0323260277509689,0.0,6.472943641711026e-05,0.0,0.0,3.4201018810272217,0.0,0.0,0.0,0.2666262686252594,4.0,0.0,1.0
830460,293.3276062011719,297.1499938964844,293.1499938964844,0.00369713595137,-284.3182373046875,297.92926025390625,0.5444414615631104,0.050000000745058,0.0458524413406848,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281921386719,0.5444414615631104,0.050000000745058,0.0482848286628723,293.4013061523437,297.1499938964844,293.1499938964844,0.0091114314272999,-461.00592041015625,301.421630859375,0.5444414615631104,0.050000000745058,0.0356630086898803,293.1955871582031,297.1499938964844,293.1499938964844,0.0695998668670654,-1828.0882568359373,304.14715576171875,0.7341727018356323,0.1172031015157699,0.1120989993214607,293.4354553222656,297.1499938964844,293.1499938964844,0.0014182655140757,-547.8529052734375,292.8895874023437,0.5444414615631104,0.050000000745058,0.2290424257516861,290.8362121582031,291.1499938964844,274.9070129394531,272.3414611816406,286.3155517578125,295.0071716308594,290.4950561523437,1.0,0.1580685079097747,0.9374566078186036,0.9374566078186036,1.0,1.0,-0.5651502013206482,0.244548887014389,0.3206013441085815,0.0817010700702667,0.0,0.0,0.0561109147965908,25.234952926635746,25.0,-1105.6966552734375,-3207.057861328125,34.515045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,299.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17674.181640625,18000.0,0.0,0.0,0.0606774576008319,0.0,0.0,0.0,0.0,1.0,0.0072418367490172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692561715841293,0.1181423217058181,-0.0488861538469791,0.0,6.157990719657391e-05,0.0,0.0,4.443071365356445,0.0,0.0,0.0,0.2693721055984497,4.0,0.0,1.0
830520,293.3276062011719,297.1499938964844,293.1499938964844,0.00369713595137,-284.3182373046875,297.92926025390625,0.5444414615631104,0.050000000745058,0.0458524413406848,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281921386719,0.5444414615631104,0.050000000745058,0.0482848286628723,293.4013061523437,297.1499938964844,293.1499938964844,0.0091114314272999,-461.00592041015625,301.421630859375,0.5444414615631104,0.050000000745058,0.0356630086898803,293.1955871582031,297.1499938964844,293.1499938964844,0.0695998668670654,-1828.0882568359373,304.14715576171875,0.7341727018356323,0.1172031015157699,0.1120989993214607,293.4354553222656,297.1499938964844,293.1499938964844,0.0014182655140757,-547.8529052734375,292.8895874023437,0.5444414615631104,0.050000000745058,0.2290424257516861,290.8362121582031,291.1499938964844,274.9070129394531,272.3414611816406,286.3155517578125,295.0071716308594,290.4950561523437,1.0,0.1580685079097747,0.9374566078186036,0.9374566078186036,1.0,1.0,-0.5651502013206482,0.244548887014389,0.3206013441085815,0.0817010700702667,0.0,0.0,0.0561109147965908,25.234952926635746,25.0,-1105.6966552734375,-3207.057861328125,34.515045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,299.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17674.181640625,18000.0,0.0,0.0,0.0606774576008319,0.0,0.0,0.0,0.0,1.0,0.0072418367490172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692561715841293,0.1181423217058181,-0.0488861538469791,0.0,6.157990719657391e-05,0.0,0.0,4.443071365356445,0.0,0.0,0.0,0.2693721055984497,4.0,0.0,1.0
830580,293.3233337402344,297.1499938964844,293.1499938964844,0.0036063012667,-273.3247985839844,297.9579162597656,0.5444921255111694,0.050000000745058,0.0458520650863647,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5444921255111694,0.050000000745058,0.0482844337821006,293.3992614746094,297.1499938964844,293.1499938964844,0.008805145509541,-444.59521484375,301.3743591308594,0.5444921255111694,0.050000000745058,0.035662718117237,293.1931457519531,297.1499938964844,293.1499938964844,0.0664091557264328,-1761.7001953125,304.1541442871094,0.7328327298164368,0.116545520722866,0.1114114448428154,293.43170166015625,297.1499938964844,293.1499938964844,0.0014270731480792,-542.8698120117188,292.94244384765625,0.5444921255111694,0.050000000745058,0.2290405631065368,291.0044250488281,291.1499938964844,274.9080505371094,272.3353881835937,286.31463623046875,295.0032653808594,291.1917724609375,1.0,0.1579607874155044,0.9382922053337096,0.9382922053337096,1.0,1.0,-0.5643215179443359,0.2441692799329757,0.320152223110199,0.0816541239619255,0.0,0.0,0.097125731408596,25.21984100341797,25.0,598.6640625,-3727.552001953125,34.41994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.599609375,18000.0,0.0,0.0,0.0589325502514839,0.0,0.0,0.0,0.0,1.0,0.0026047502178698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052606776356697,0.1176958009600639,-0.0124351251870393,0.0,5.980904825264588e-05,0.0,0.0,4.558101654052734,0.0,0.0,0.0,0.2715817093849182,4.0,0.0,1.0
830640,293.3233337402344,297.1499938964844,293.1499938964844,0.0036063012667,-273.3247985839844,297.9579162597656,0.5444921255111694,0.050000000745058,0.0458520650863647,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5444921255111694,0.050000000745058,0.0482844337821006,293.3992614746094,297.1499938964844,293.1499938964844,0.008805145509541,-444.59521484375,301.3743591308594,0.5444921255111694,0.050000000745058,0.035662718117237,293.1931457519531,297.1499938964844,293.1499938964844,0.0664091557264328,-1761.7001953125,304.1541442871094,0.7328327298164368,0.116545520722866,0.1114114448428154,293.43170166015625,297.1499938964844,293.1499938964844,0.0014270731480792,-542.8698120117188,292.94244384765625,0.5444921255111694,0.050000000745058,0.2290405631065368,291.0044250488281,291.1499938964844,274.9080505371094,272.3353881835937,286.31463623046875,295.0032653808594,291.1917724609375,1.0,0.1579607874155044,0.9382922053337096,0.9382922053337096,1.0,1.0,-0.5643215179443359,0.2441692799329757,0.320152223110199,0.0816541239619255,0.0,0.0,0.097125731408596,25.21984100341797,25.0,598.6640625,-3727.552001953125,34.41994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.599609375,18000.0,0.0,0.0,0.0589325502514839,0.0,0.0,0.0,0.0,1.0,0.0026047502178698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052606776356697,0.1176958009600639,-0.0124351251870393,0.0,5.980904825264588e-05,0.0,0.0,4.558101654052734,0.0,0.0,0.0,0.2715817093849182,4.0,0.0,1.0
830700,293.3235778808594,297.1499938964844,293.1499938964844,0.0034960431512445,-262.3409423828125,298.0862121582031,0.5445137023925781,0.050000000745058,0.0458519048988819,295.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.5445137023925781,0.050000000745058,0.0482842624187469,293.3997497558594,297.1499938964844,293.1499938964844,0.0085741654038429,-432.5423889160156,301.4017944335937,0.5445137023925781,0.050000000745058,0.0356625914573669,293.1923522949219,297.1499938964844,293.1499938964844,0.064261257648468,-1717.69775390625,304.1572265625,0.7321788668632507,0.116156093776226,0.1110783591866493,293.432373046875,297.1499938964844,293.1499938964844,0.0013560922816395,-510.3262023925781,293.1792907714844,0.5445137023925781,0.050000000745058,0.2290397584438324,291.340576171875,291.1499938964844,274.9080505371094,272.3323974609375,286.315673828125,295.00421142578125,291.427734375,1.0,0.1579096913337707,0.9387099742889404,0.9387099742889404,1.0,1.0,-0.5639203190803528,0.2439852803945541,0.3199350237846374,0.0816325545310974,0.0,0.0,0.0495087131857872,25.21312713623047,25.0,528.17236328125,-3463.04345703125,34.37454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,304.1668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.845703125,18000.0,0.0,0.0,0.0607217513024807,0.0,0.0,0.0,0.0,1.0,0.0029078382067382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088936910033226,0.1041694954037666,-0.015232584439218,0.0,6.162485806271434e-05,0.0,0.0,4.01655387878418,0.0,0.0,0.0,0.2698468863964081,4.0,0.0,1.0
830760,293.3242492675781,297.1499938964844,293.1499938964844,0.0034367400221526,-256.95458984375,298.1203308105469,0.5445135235786438,0.050000000745058,0.0458519086241722,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5445135235786438,0.050000000745058,0.0482842661440372,293.40087890625,297.1499938964844,293.1499938964844,0.0084482226520776,-426.7465515136719,301.3862609863281,0.5445135235786438,0.050000000745058,0.0356625951826572,293.1919250488281,297.1499938964844,293.1499938964844,0.063221774995327,-1697.08056640625,304.15777587890625,0.7313647270202637,0.1157025769352912,0.1106781810522079,293.433349609375,297.1499938964844,293.1499938964844,0.0013008115347474,-487.5475769042969,293.2469177246094,0.5445135235786438,0.050000000745058,0.2290397733449936,291.4782409667969,291.1499938964844,274.9076538085937,272.3294677734375,286.317138671875,295.0059509277344,291.5055236816406,1.0,0.1578588932752609,0.9386297464370728,0.9386297464370728,1.0,1.0,-0.5634400844573975,0.2437601238489151,0.3196799755096435,0.081584520637989,0.0,0.0,0.0130332168191671,25.2100772857666,25.0,346.1447448730469,-3241.250244140625,34.325042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,303.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.189453125,18000.0,0.0,0.0,0.0623688697814941,0.0,0.0,0.0,0.0,1.0,0.0035696111153811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755168050527572,0.0973285585641861,-0.0218117590993642,0.0,6.329647294478491e-05,0.0,0.0,3.730320930480957,0.0,0.0,0.0,0.2685718834400177,4.0,0.0,1.0
830820,293.3248291015625,297.1499938964844,293.1499938964844,0.0034306198358535,-258.9398498535156,297.9944152832031,0.5444831848144531,0.050000000745058,0.0458521358668804,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.5444831848144531,0.050000000745058,0.0482845082879066,293.4031677246094,297.1499938964844,293.1499938964844,0.0084406407549977,-430.5454406738281,301.2643127441406,0.5444831848144531,0.050000000745058,0.0356627739965915,293.19140625,297.1499938964844,293.1499938964844,0.0640430450439453,-1716.1666259765625,304.1534118652344,0.7294995784759521,0.1147473081946373,0.1097799763083458,293.4344177246094,297.1499938964844,293.1499938964844,0.0011939281830564,-451.7311096191406,293.0303649902344,0.5444831848144531,0.050000000745058,0.2290409207344055,291.34246826171875,291.1499938964844,274.9056091308594,272.32379150390625,286.3190002441406,295.0085754394531,291.0766296386719,1.0,0.1577570587396621,0.9384692907333374,0.9384692907333374,1.0,1.0,-0.5623643398284912,0.2432625740766525,0.3191017806529999,0.0814585983753204,0.0,0.0,0.0,25.20893669128418,25.0,-1126.0543212890625,-0.0,34.219764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,299.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.40625,18000.0,0.0,0.0,0.0633440017700195,0.0,0.0,0.0,0.0,1.0,0.0111926468089222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001270431966986,0.0653209388256073,-0.0651938989758491,0.0,6.428610504372045e-05,0.0,0.0,2.436065673828125,0.0,0.0,0.0,0.2624640166759491,4.0,0.0,1.0
