time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3248291015625,297.1499938964844,293.1499938964844,0.0034306198358535,-258.9398498535156,297.9944152832031,0.5444831848144531,0.050000000745058,0.0458521358668804,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.5444831848144531,0.050000000745058,0.0482845082879066,293.4031677246094,297.1499938964844,293.1499938964844,0.0084406407549977,-430.5454406738281,301.2643127441406,0.5444831848144531,0.050000000745058,0.0356627739965915,293.19140625,297.1499938964844,293.1499938964844,0.0640430450439453,-1716.1666259765625,304.1534118652344,0.7294995784759521,0.1147473081946373,0.1097799763083458,293.4344177246094,297.1499938964844,293.1499938964844,0.0011939281830564,-451.7311096191406,293.0303649902344,0.5444831848144531,0.050000000745058,0.2290409207344055,291.34246826171875,291.1499938964844,274.9056091308594,272.32379150390625,286.3190002441406,295.0085754394531,291.0766296386719,1.0,0.1577570587396621,0.9384692907333374,0.9384692907333374,1.0,1.0,-0.5623643398284912,0.2432625740766525,0.3191017806529999,0.0814585983753204,0.0,0.0,0.0,25.20893669128418,25.0,-1126.0543212890625,-0.0,34.219764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,299.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.40625,18000.0,0.0,0.0,0.0633440017700195,0.0,0.0,0.0,0.0,1.0,0.0111926468089222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001270431966986,0.0653209388256073,-0.0651938989758491,0.0,6.428610504372045e-05,0.0,0.0,2.436065673828125,0.0,0.0,0.0,0.2624640166759491,4.0,0.0,1.0
830940,293.3195495605469,297.1499938964844,293.1499938964844,0.0035663831513375,-273.8209228515625,297.6168518066406,0.5445050001144409,0.050000000745058,0.0458519756793975,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.5445050001144409,0.050000000745058,0.0482843406498432,293.4011535644531,297.1499938964844,293.1499938964844,0.0086272619664669,-444.5303955078125,301.02392578125,0.5445050001144409,0.050000000745058,0.0356626473367214,293.1893005371094,297.1499938964844,293.1499938964844,0.0665580481290817,-1769.6065673828125,304.1493225097656,0.7280780076980591,0.1141160875558853,0.1090765595436096,293.4293518066406,297.1499938964844,293.1499938964844,0.0012350035831332,-475.7760009765625,292.3470458984375,0.5445050001144409,0.050000000745058,0.229040116071701,290.6567687988281,291.1499938964844,274.9017944335937,272.318359375,286.3160095214844,295.0042724609375,290.8766784667969,1.0,0.1576590836048126,0.9383087754249572,0.9383087754249572,1.0,1.0,-0.5615186095237732,0.2428641319274902,0.3186544477939605,0.0813738107681274,0.0,0.0,0.1283006817102432,25.199203491210938,25.0,397.964111328125,-3756.860595703125,34.12872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,304.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.2578125,18000.0,0.0,0.0,0.0575677007436752,0.0,0.0,0.0,0.0,1.0,0.0033734792377799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063912510871887,0.1262075155973434,-0.0198162589222192,0.0,5.842389873578213e-05,0.0,0.0,4.87014102935791,0.0,0.0,0.0,0.2720948457717895,4.0,0.0,1.0
831000,293.3195495605469,297.1499938964844,293.1499938964844,0.0035663831513375,-273.8209228515625,297.6168518066406,0.5445050001144409,0.050000000745058,0.0458519756793975,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.5445050001144409,0.050000000745058,0.0482843406498432,293.4011535644531,297.1499938964844,293.1499938964844,0.0086272619664669,-444.5303955078125,301.02392578125,0.5445050001144409,0.050000000745058,0.0356626473367214,293.1893005371094,297.1499938964844,293.1499938964844,0.0665580481290817,-1769.6065673828125,304.1493225097656,0.7280780076980591,0.1141160875558853,0.1090765595436096,293.4293518066406,297.1499938964844,293.1499938964844,0.0012350035831332,-475.7760009765625,292.3470458984375,0.5445050001144409,0.050000000745058,0.229040116071701,290.6567687988281,291.1499938964844,274.9017944335937,272.318359375,286.3160095214844,295.0042724609375,290.8766784667969,1.0,0.1576590836048126,0.9383087754249572,0.9383087754249572,1.0,1.0,-0.5615186095237732,0.2428641319274902,0.3186544477939605,0.0813738107681274,0.0,0.0,0.1283006817102432,25.199203491210938,25.0,397.964111328125,-3756.860595703125,34.12872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,304.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.2578125,18000.0,0.0,0.0,0.0575677007436752,0.0,0.0,0.0,0.0,1.0,0.0033734792377799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063912510871887,0.1262075155973434,-0.0198162589222192,0.0,5.842389873578213e-05,0.0,0.0,4.87014102935791,0.0,0.0,0.0,0.2720948457717895,4.0,0.0,1.0
831060,293.3191833496094,297.1499938964844,293.1499938964844,0.003334981156513,-250.0734405517578,297.91961669921875,0.5445582866668701,0.050000000745058,0.0458515807986259,295.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.5445582866668701,0.050000000745058,0.0482839234173297,293.4015808105469,297.1499938964844,293.1499938964844,0.0081491973251104,-417.7927551269531,301.1100158691406,0.5445582866668701,0.050000000745058,0.0356623418629169,293.1874694824219,297.1499938964844,293.1499938964844,0.0618165209889411,-1672.2645263671875,304.1570739746094,0.7270299196243286,0.1134957000613212,0.1085419505834579,293.42987060546875,297.1499938964844,293.1499938964844,0.001107131363824,-415.9039916992188,292.89947509765625,0.5445582866668701,0.050000000745058,0.2290381491184234,291.3981628417969,291.1499938964844,274.8960266113281,272.31317138671875,286.3147888183594,295.00439453125,291.46368408203125,1.0,0.157569482922554,0.9386507868766784,0.9386507868766784,1.0,1.0,-0.5608733296394348,0.2425609976053238,0.3183123469352722,0.0813342779874801,0.0,0.0,0.03739545494318,25.184743881225582,25.0,479.9088134765625,-3381.69873046875,34.05265045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,303.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.21484375,18000.0,0.0,0.0,0.0609568133950233,0.0,0.0,0.0,0.0,1.0,0.0031042045447975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084404207766056,0.1015385910868644,-0.0171343814581632,0.0,6.186341488501057e-05,0.0,0.0,3.907963991165161,0.0,0.0,0.0,0.2694094777107239,4.0,0.0,1.0
831120,293.3191833496094,297.1499938964844,293.1499938964844,0.003334981156513,-250.0734405517578,297.91961669921875,0.5445582866668701,0.050000000745058,0.0458515807986259,295.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.5445582866668701,0.050000000745058,0.0482839234173297,293.4015808105469,297.1499938964844,293.1499938964844,0.0081491973251104,-417.7927551269531,301.1100158691406,0.5445582866668701,0.050000000745058,0.0356623418629169,293.1874694824219,297.1499938964844,293.1499938964844,0.0618165209889411,-1672.2645263671875,304.1570739746094,0.7270299196243286,0.1134957000613212,0.1085419505834579,293.42987060546875,297.1499938964844,293.1499938964844,0.001107131363824,-415.9039916992188,292.89947509765625,0.5445582866668701,0.050000000745058,0.2290381491184234,291.3981628417969,291.1499938964844,274.8960266113281,272.31317138671875,286.3147888183594,295.00439453125,291.46368408203125,1.0,0.157569482922554,0.9386507868766784,0.9386507868766784,1.0,1.0,-0.5608733296394348,0.2425609976053238,0.3183123469352722,0.0813342779874801,0.0,0.0,0.03739545494318,25.184743881225582,25.0,479.9088134765625,-3381.69873046875,34.05265045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,303.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.21484375,18000.0,0.0,0.0,0.0609568133950233,0.0,0.0,0.0,0.0,1.0,0.0031042045447975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084404207766056,0.1015385910868644,-0.0171343814581632,0.0,6.186341488501057e-05,0.0,0.0,3.907963991165161,0.0,0.0,0.0,0.2694094777107239,4.0,0.0,1.0
831180,293.3202819824219,297.1499938964844,293.1499938964844,0.0032599889673292,-243.85302734375,297.91766357421875,0.544540286064148,0.050000000745058,0.0458517186343669,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5164794921875,0.544540286064148,0.050000000745058,0.0482840687036514,293.40411376953125,297.1499938964844,293.1499938964844,0.0079865055158734,-411.0389404296875,301.04669189453125,0.544540286064148,0.050000000745058,0.0356624461710453,293.1868896484375,297.1499938964844,293.1499938964844,0.0606767088174819,-1650.5830078125,304.1565246582031,0.7254470586776733,0.1126641854643821,0.1077882871031761,293.4315795898437,297.1499938964844,293.1499938964844,0.0010128495050594,-379.400634765625,292.9053039550781,0.544540286064148,0.050000000745058,0.2290388345718383,291.51690673828125,291.1499938964844,274.8881530761719,272.3082275390625,286.3135681152344,295.0069885253906,291.48223876953125,1.0,0.1574808657169342,0.9389927387237548,0.9389927387237548,1.0,1.0,-0.5599702000617981,0.2421546280384063,0.3178155720233917,0.0812321752309799,0.0,0.0,0.0,25.182241439819336,25.0,-192.33792114257807,-744.29150390625,33.96326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940734863281,299.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.8671875,18000.0,0.0,0.0,0.0636881068348884,0.0,0.0,0.0,0.0,1.0,0.008837129920721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067279865033924,0.0636972188949585,-0.056969229131937,0.0,6.463532918132842e-05,0.0,0.0,2.3954217433929443,0.0,0.0,0.0,0.2629655301570892,4.0,0.0,1.0
831240,293.3202819824219,297.1499938964844,293.1499938964844,0.0032599889673292,-243.85302734375,297.91766357421875,0.544540286064148,0.050000000745058,0.0458517186343669,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5164794921875,0.544540286064148,0.050000000745058,0.0482840687036514,293.40411376953125,297.1499938964844,293.1499938964844,0.0079865055158734,-411.0389404296875,301.04669189453125,0.544540286064148,0.050000000745058,0.0356624461710453,293.1868896484375,297.1499938964844,293.1499938964844,0.0606767088174819,-1650.5830078125,304.1565246582031,0.7254470586776733,0.1126641854643821,0.1077882871031761,293.4315795898437,297.1499938964844,293.1499938964844,0.0010128495050594,-379.400634765625,292.9053039550781,0.544540286064148,0.050000000745058,0.2290388345718383,291.51690673828125,291.1499938964844,274.8881530761719,272.3082275390625,286.3135681152344,295.0069885253906,291.48223876953125,1.0,0.1574808657169342,0.9389927387237548,0.9389927387237548,1.0,1.0,-0.5599702000617981,0.2421546280384063,0.3178155720233917,0.0812321752309799,0.0,0.0,0.0,25.182241439819336,25.0,-192.33792114257807,-744.29150390625,33.96326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940734863281,299.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.8671875,18000.0,0.0,0.0,0.0636881068348884,0.0,0.0,0.0,0.0,1.0,0.008837129920721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067279865033924,0.0636972188949585,-0.056969229131937,0.0,6.463532918132842e-05,0.0,0.0,2.3954217433929443,0.0,0.0,0.0,0.2629655301570892,4.0,0.0,1.0
831300,293.31964111328125,297.1499938964844,293.1499938964844,0.0033349201548844,-254.0287933349609,297.710693359375,0.5445254445075989,0.050000000745058,0.0458518303930759,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.5445254445075989,0.050000000745058,0.0482841841876506,293.4048156738281,297.1499938964844,293.1499938964844,0.0081479493528604,-424.3659362792969,300.9111633300781,0.5445254445075989,0.050000000745058,0.0356625355780124,293.1865539550781,297.1499938964844,293.1499938964844,0.0634370222687721,-1708.4759521484375,304.1501770019531,0.7246057391166687,0.1122643128037452,0.1073926836252212,293.4311218261719,297.1499938964844,293.1499938964844,0.000944102241192,-360.276611328125,292.5349426269531,0.5445254445075989,0.050000000745058,0.2290393859148025,291.1541748046875,291.1499938964844,274.8833312988281,272.3058776855469,286.3118591308594,295.0072631835937,290.80963134765625,1.0,0.1574365198612213,0.9391636848449708,0.9391636848449708,1.0,1.0,-0.5594964623451233,0.2419439405202865,0.3175525367259979,0.0811726152896881,0.0,0.0,0.0086202500388026,25.18190574645996,25.0,-1344.310791015625,-0.0,33.91737747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,299.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.474609375,18000.0,0.0,0.0,0.0622747652232646,0.0,0.0,0.0,0.0,1.0,0.0120248403400182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002316727332072,0.0674687772989273,-0.0672371089458465,0.0,6.320096872514114e-05,0.0,0.0,2.511929512023926,0.0,0.0,0.0,0.2624846696853637,4.0,0.0,1.0
831360,293.3164367675781,297.1499938964844,293.1499938964844,0.0034779016859829,-269.9751892089844,297.3656005859375,0.5445303320884705,0.050000000745058,0.0458517968654632,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5662536621094,0.5445303320884705,0.050000000745058,0.0482841469347476,293.40362548828125,297.1499938964844,293.1499938964844,0.008379646576941,-440.86663818359375,300.7051086425781,0.5445303320884705,0.050000000745058,0.03566250577569,293.1855773925781,297.1499938964844,293.1499938964844,0.0665195435285568,-1773.2513427734375,304.1447448730469,0.7239316701889038,0.1119923889636993,0.1070688366889953,293.42791748046875,297.1499938964844,293.1499938964844,0.0009808728937059,-381.7976989746094,291.9100341796875,0.5445303320884705,0.050000000745058,0.2290392071008682,290.5023193359375,291.1499938964844,274.8779602050781,272.3035888671875,286.3081970214844,295.0047302246094,290.4911499023437,1.0,0.1573933660984039,0.9393348693847656,0.9393348693847656,1.0,1.0,-0.5591074824333191,0.2417698353528976,0.3173376023769378,0.0811279416084289,0.0,0.0,0.1200334802269935,25.178306579589844,25.0,-182.084213256836,-3477.048095703125,33.876564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169982910156,302.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17788.048828125,18000.0,0.0,0.0,0.0574989914894104,0.0,0.0,0.0,0.0,1.0,0.0054232580587267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866624861955642,0.1247867047786712,-0.0381242185831069,0.0,5.83541659580078e-05,0.0,0.0,4.757694721221924,0.0,0.0,0.0,0.2707332670688629,4.0,0.0,1.0
831420,293.31365966796875,297.1499938964844,293.1499938964844,0.0032600190024822,-245.8480682373047,297.6764831542969,0.5446004867553711,0.050000000745058,0.0458512753248214,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5446004867553711,0.050000000745058,0.0482835993170738,293.40234375,297.1499938964844,293.1499938964844,0.0078990897163748,-411.3319396972656,300.8050842285156,0.5446004867553711,0.050000000745058,0.0356621034443378,293.18316650390625,297.1499938964844,293.1499938964844,0.061119832098484,-1661.6234130859375,304.1553649902344,0.723177433013916,0.1115844920277595,0.10667634755373,293.4259948730469,297.1499938964844,293.1499938964844,0.0009226136608049,-348.4237365722656,292.4693298339844,0.5446004867553711,0.050000000745058,0.2290366142988205,291.2265319824219,291.1499938964844,274.86529541015625,272.2992248535156,286.3014831542969,295.00115966796875,291.35528564453125,1.0,0.1573146432638168,0.9396772384643556,0.9396772384643556,1.0,1.0,-0.5586315393447876,0.2415506094694137,0.3170809149742126,0.0810950547456741,0.0,0.0,0.0685817599296569,25.16144752502441,25.0,592.4108276367188,-3564.612548828125,33.814842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,304.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.88671875,18000.0,0.0,0.0,0.0595482662320137,0.0,0.0,0.0,0.0,1.0,0.0026899569202214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096095323562622,0.1093007549643516,-0.0132054314017295,0.0,6.043392204446718e-05,0.0,0.0,4.225140571594238,0.0,0.0,0.0,0.2705886960029602,4.0,0.0,1.0
831480,293.31365966796875,297.1499938964844,293.1499938964844,0.0032600190024822,-245.8480682373047,297.6764831542969,0.5446004867553711,0.050000000745058,0.0458512753248214,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5446004867553711,0.050000000745058,0.0482835993170738,293.40234375,297.1499938964844,293.1499938964844,0.0078990897163748,-411.3319396972656,300.8050842285156,0.5446004867553711,0.050000000745058,0.0356621034443378,293.18316650390625,297.1499938964844,293.1499938964844,0.061119832098484,-1661.6234130859375,304.1553649902344,0.723177433013916,0.1115844920277595,0.10667634755373,293.4259948730469,297.1499938964844,293.1499938964844,0.0009226136608049,-348.4237365722656,292.4693298339844,0.5446004867553711,0.050000000745058,0.2290366142988205,291.2265319824219,291.1499938964844,274.86529541015625,272.2992248535156,286.3014831542969,295.00115966796875,291.35528564453125,1.0,0.1573146432638168,0.9396772384643556,0.9396772384643556,1.0,1.0,-0.5586315393447876,0.2415506094694137,0.3170809149742126,0.0810950547456741,0.0,0.0,0.0685817599296569,25.16144752502441,25.0,592.4108276367188,-3564.612548828125,33.814842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,304.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.88671875,18000.0,0.0,0.0,0.0595482662320137,0.0,0.0,0.0,0.0,1.0,0.0026899569202214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096095323562622,0.1093007549643516,-0.0132054314017295,0.0,6.043392204446718e-05,0.0,0.0,4.225140571594238,0.0,0.0,0.0,0.2705886960029602,4.0,0.0,1.0
831540,293.314697265625,297.1499938964844,293.1499938964844,0.0031458949670195,-235.3667907714844,297.7607727050781,0.5446058511734009,0.050000000745058,0.0458512380719184,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.50274658203125,0.5446058511734009,0.050000000745058,0.0482835583388805,293.4046325683594,297.1499938964844,293.1499938964844,0.0076704919338226,-399.7325134277344,300.7873840332031,0.5446058511734009,0.050000000745058,0.0356620736420154,293.18231201171875,297.1499938964844,293.1499938964844,0.0591997690498828,-1623.7086181640625,304.1565856933594,0.7219735980033875,0.1109209507703781,0.1061058193445205,293.4277648925781,297.1499938964844,293.1499938964844,0.0008183739846572,-306.4481811523437,292.6279602050781,0.5446058511734009,0.050000000745058,0.2290364205837249,291.5101928710937,291.1499938964844,274.8500061035156,272.2951354980469,286.2963562011719,295.0030517578125,291.5228576660156,1.0,0.1572392433881759,0.9400195479393004,0.9400195479393004,1.0,1.0,-0.5579465627670288,0.2412494122982025,0.3166971206665039,0.0810068249702453,0.0,0.0,0.0,25.15559196472168,25.0,255.3754272460937,-3069.99462890625,33.74360275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142150878906,302.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.90234375,18000.0,0.0,0.0,0.0629306808114051,0.0,0.0,0.0,0.0,1.0,0.004160146228969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658811032772064,0.0936742946505546,-0.0277931913733482,0.0,6.386663881130517e-05,0.0,0.0,3.5820658206939697,0.0,0.0,0.0,0.2674945890903473,4.0,0.0,1.0
831600,293.314697265625,297.1499938964844,293.1499938964844,0.0031458949670195,-235.3667907714844,297.7607727050781,0.5446058511734009,0.050000000745058,0.0458512380719184,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.50274658203125,0.5446058511734009,0.050000000745058,0.0482835583388805,293.4046325683594,297.1499938964844,293.1499938964844,0.0076704919338226,-399.7325134277344,300.7873840332031,0.5446058511734009,0.050000000745058,0.0356620736420154,293.18231201171875,297.1499938964844,293.1499938964844,0.0591997690498828,-1623.7086181640625,304.1565856933594,0.7219735980033875,0.1109209507703781,0.1061058193445205,293.4277648925781,297.1499938964844,293.1499938964844,0.0008183739846572,-306.4481811523437,292.6279602050781,0.5446058511734009,0.050000000745058,0.2290364205837249,291.5101928710937,291.1499938964844,274.8500061035156,272.2951354980469,286.2963562011719,295.0030517578125,291.5228576660156,1.0,0.1572392433881759,0.9400195479393004,0.9400195479393004,1.0,1.0,-0.5579465627670288,0.2412494122982025,0.3166971206665039,0.0810068249702453,0.0,0.0,0.0,25.15559196472168,25.0,255.3754272460937,-3069.99462890625,33.74360275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142150878906,302.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.90234375,18000.0,0.0,0.0,0.0629306808114051,0.0,0.0,0.0,0.0,1.0,0.004160146228969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658811032772064,0.0936742946505546,-0.0277931913733482,0.0,6.386663881130517e-05,0.0,0.0,3.5820658206939697,0.0,0.0,0.0,0.2674945890903473,4.0,0.0,1.0
831660,293.3135070800781,297.1499938964844,293.1499938964844,0.0032485693227499,-249.6673889160156,297.4178771972656,0.5445801019668579,0.050000000745058,0.045851431787014,295.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.5445801019668579,0.050000000745058,0.0482837632298469,293.4060974121094,297.1499938964844,293.1499938964844,0.0078608226031064,-417.7903747558594,300.5413513183594,0.5445801019668579,0.050000000745058,0.0356622226536273,293.1816101074219,297.1499938964844,293.1499938964844,0.0631372034549713,-1706.336181640625,304.14715576171875,0.7205077409744263,0.1102394014596939,0.1054332628846168,293.4270324707031,297.1499938964844,293.1499938964844,0.0007046877290122,-271.1951599121094,292.0133056640625,0.5445801019668579,0.050000000745058,0.2290373891592025,290.9411315917969,291.1499938964844,274.8326721191406,272.2906188964844,286.28863525390625,295.0030517578125,290.5790100097656,1.0,0.157163605093956,0.9406914114952089,0.9406914114952089,1.0,1.0,-0.5571411848068237,0.2409068942070007,0.3162343204021454,0.0808924883604049,0.0,0.0,0.0387844257056713,25.15484619140625,25.0,-1319.4014892578125,-2681.344482421875,33.66579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,298.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17691.3671875,18000.0,0.0,0.0,0.0609829127788543,0.0,0.0,0.0,0.0,1.0,0.0092272944748401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0430408976972103,0.1011847779154777,-0.0581438764929771,0.0,6.18898993707262e-05,0.0,0.0,3.7628021240234375,0.0,0.0,0.0,0.2681246995925903,4.0,0.0,1.0
831720,293.3135070800781,297.1499938964844,293.1499938964844,0.0032485693227499,-249.6673889160156,297.4178771972656,0.5445801019668579,0.050000000745058,0.045851431787014,295.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.5445801019668579,0.050000000745058,0.0482837632298469,293.4060974121094,297.1499938964844,293.1499938964844,0.0078608226031064,-417.7903747558594,300.5413513183594,0.5445801019668579,0.050000000745058,0.0356622226536273,293.1816101074219,297.1499938964844,293.1499938964844,0.0631372034549713,-1706.336181640625,304.14715576171875,0.7205077409744263,0.1102394014596939,0.1054332628846168,293.4270324707031,297.1499938964844,293.1499938964844,0.0007046877290122,-271.1951599121094,292.0133056640625,0.5445801019668579,0.050000000745058,0.2290373891592025,290.9411315917969,291.1499938964844,274.8326721191406,272.2906188964844,286.28863525390625,295.0030517578125,290.5790100097656,1.0,0.157163605093956,0.9406914114952089,0.9406914114952089,1.0,1.0,-0.5571411848068237,0.2409068942070007,0.3162343204021454,0.0808924883604049,0.0,0.0,0.0387844257056713,25.15484619140625,25.0,-1319.4014892578125,-2681.344482421875,33.66579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,298.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17691.3671875,18000.0,0.0,0.0,0.0609829127788543,0.0,0.0,0.0,0.0,1.0,0.0092272944748401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0430408976972103,0.1011847779154777,-0.0581438764929771,0.0,6.18898993707262e-05,0.0,0.0,3.7628021240234375,0.0,0.0,0.0,0.2681246995925903,4.0,0.0,1.0
831780,293.3080139160156,297.1499938964844,293.1499938964844,0.0032190193887799,-245.21739196777344,297.3690185546875,0.5446383953094482,0.050000000745058,0.0458509996533393,294.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713684082031,0.5446383953094482,0.050000000745058,0.0482833087444305,293.4033508300781,297.1499938964844,293.1499938964844,0.00770776392892,-408.5070190429688,300.45538330078125,0.5446383953094482,0.050000000745058,0.0356618873775005,293.1790466308594,297.1499938964844,293.1499938964844,0.0613837353885173,-1670.2945556640625,304.15191650390625,0.7198023796081543,0.1099553629755973,0.1050782203674316,293.42205810546875,297.1499938964844,293.1499938964844,0.000743580982089,-283.6007080078125,291.91705322265625,0.5446383953094482,0.050000000745058,0.2290352284908294,290.92742919921875,291.1499938964844,274.8139953613281,272.2848815917969,286.2770080566406,294.9967346191406,291.1311950683594,1.0,0.1570944339036941,0.9413632750511168,0.9413632750511168,1.0,1.0,-0.556710958480835,0.2407202720642089,0.3159907162189483,0.0808580368757247,0.0,0.0,0.1059314087033271,25.14046287536621,25.0,583.292724609375,-3743.3359375,33.61104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,304.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.953125,18000.0,0.0,0.0,0.0582410022616386,0.0,0.0,0.0,0.0,1.0,0.00265618506819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073372513055801,0.1202321201562881,-0.0128948716446757,0.0,5.910721301916056e-05,0.0,0.0,4.657028675079346,0.0,0.0,0.0,0.27185720205307,4.0,0.0,1.0
831840,293.3080139160156,297.1499938964844,293.1499938964844,0.0032190193887799,-245.21739196777344,297.3690185546875,0.5446383953094482,0.050000000745058,0.0458509996533393,294.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713684082031,0.5446383953094482,0.050000000745058,0.0482833087444305,293.4033508300781,297.1499938964844,293.1499938964844,0.00770776392892,-408.5070190429688,300.45538330078125,0.5446383953094482,0.050000000745058,0.0356618873775005,293.1790466308594,297.1499938964844,293.1499938964844,0.0613837353885173,-1670.2945556640625,304.15191650390625,0.7198023796081543,0.1099553629755973,0.1050782203674316,293.42205810546875,297.1499938964844,293.1499938964844,0.000743580982089,-283.6007080078125,291.91705322265625,0.5446383953094482,0.050000000745058,0.2290352284908294,290.92742919921875,291.1499938964844,274.8139953613281,272.2848815917969,286.2770080566406,294.9967346191406,291.1311950683594,1.0,0.1570944339036941,0.9413632750511168,0.9413632750511168,1.0,1.0,-0.556710958480835,0.2407202720642089,0.3159907162189483,0.0808580368757247,0.0,0.0,0.1059314087033271,25.14046287536621,25.0,583.292724609375,-3743.3359375,33.61104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,304.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.953125,18000.0,0.0,0.0,0.0582410022616386,0.0,0.0,0.0,0.0,1.0,0.00265618506819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073372513055801,0.1202321201562881,-0.0128948716446757,0.0,5.910721301916056e-05,0.0,0.0,4.657028675079346,0.0,0.0,0.0,0.27185720205307,4.0,0.0,1.0
831900,293.307861328125,297.1499938964844,293.1499938964844,0.0031087931711226,-234.0839080810547,297.53289794921875,0.544671356678009,0.050000000745058,0.0458507537841796,294.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.544671356678009,0.050000000745058,0.0482830516993999,293.40362548828125,297.1499938964844,293.1499938964844,0.0075035346671938,-396.09674072265625,300.5152893066406,0.544671356678009,0.050000000745058,0.0356616973876953,293.1781311035156,297.1499938964844,293.1499938964844,0.0592501983046531,-1626.935302734375,304.1553955078125,0.7195337414741516,0.10977054387331,0.1049383953213691,293.42242431640625,297.1499938964844,293.1499938964844,0.0006806298624724,-256.464111328125,292.2130126953125,0.544671356678009,0.050000000745058,0.2290340065956115,291.29864501953125,291.1499938964844,274.8041687011719,272.28155517578125,286.272705078125,294.9963073730469,291.40167236328125,1.0,0.1570630222558975,0.9416992664337158,0.9416992664337158,1.0,1.0,-0.5565409064292908,0.2406452149152755,0.3158957064151764,0.0808513164520263,0.0,0.0,0.0576348900794982,25.132902145385746,25.0,557.1231079101562,-3495.484130859375,33.5876350402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,304.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.50390625,18000.0,0.0,0.0,0.0601197108626365,0.0,0.0,0.0,0.0,1.0,0.0027884221635758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919367969036102,0.1060458719730377,-0.0141090741381049,0.0,6.101386316004209e-05,0.0,0.0,4.093703746795654,0.0,0.0,0.0,0.2701464891433716,4.0,0.0,1.0
831960,293.3083190917969,297.1499938964844,293.1499938964844,0.0030475107487291,-228.3994903564453,297.58984375,0.5446810126304626,0.050000000745058,0.045850683003664,294.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.5446810126304626,0.050000000745058,0.0482829771935939,293.4046630859375,297.1499938964844,293.1499938964844,0.0073867719620466,-389.7989807128906,300.5163269042969,0.5446810126304626,0.050000000745058,0.0356616415083408,293.1776428222656,297.1499938964844,293.1499938964844,0.0582477338612079,-1607.0703125,304.1562194824219,0.7190840840339661,0.1095112562179565,0.1047268807888031,293.4233093261719,297.1499938964844,293.1499938964844,0.0006270454614423,-235.1150817871093,292.3176574707031,0.5446810126304626,0.050000000745058,0.2290336489677429,291.4633483886719,291.1499938964844,274.79400634765625,272.2779541015625,286.2688903808594,294.9969177246094,291.498291015625,1.0,0.1570319980382919,0.9417060017585754,0.9417060017585754,1.0,1.0,-0.5562864542007446,0.2405294179916381,0.3157570362091064,0.0808213353157043,0.0,0.0,0.0193539299070835,25.12928009033203,25.0,378.0806884765625,-3264.468994140625,33.55990982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,303.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.421875,18000.0,0.0,0.0,0.0619046874344348,0.0,0.0,0.0,0.0,1.0,0.0034331283532083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776725932955741,0.0980958268046379,-0.0204232316464185,0.0,6.28253910690546e-05,0.0,0.0,3.7636542320251465,0.0,0.0,0.0,0.2687585651874542,4.0,0.0,1.0
832020,293.30877685546875,297.1499938964844,293.1499938964844,0.0030150960665196,-227.0036163330078,297.5180053710937,0.5446627736091614,0.050000000745058,0.045850820839405,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45098876953125,0.5446627736091614,0.050000000745058,0.0482831224799156,293.4069519042969,297.1499938964844,293.1499938964844,0.0073138298466801,-388.7667541503906,300.414306640625,0.5446627736091614,0.050000000745058,0.0356617495417594,293.1771240234375,297.1499938964844,293.1499938964844,0.0584813468158245,-1613.193359375,304.1534729003906,0.7178655862808228,0.1089168339967727,0.1041791960597038,293.4244384765625,297.1499938964844,293.1499938964844,0.0005352944135665,-199.9926605224609,292.191650390625,0.5446627736091614,0.050000000745058,0.2290343344211578,291.43096923828125,291.1499938964844,274.7726745605469,272.2698059082031,286.2605285644531,294.9977111816406,291.2403564453125,1.0,0.1569695621728897,0.9417194724082948,0.9417194724082948,1.0,1.0,-0.5556305050849915,0.2402360588312149,0.3153944313526153,0.0807292386889457,0.0,0.0,0.0,25.128286361694336,25.0,-907.6979370117188,-0.0,33.496395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,298.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.251953125,18000.0,0.0,0.0,0.0637216195464134,0.0,0.0,0.0,0.0,1.0,0.0106344232335686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003595931630115,0.0639317780733108,-0.0635721832513809,0.0,6.466934428317472e-05,0.0,0.0,2.3876969814300537,0.0,0.0,0.0,0.2625032067298889,4.0,0.0,1.0
832080,293.30877685546875,297.1499938964844,293.1499938964844,0.0030150960665196,-227.0036163330078,297.5180053710937,0.5446627736091614,0.050000000745058,0.045850820839405,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45098876953125,0.5446627736091614,0.050000000745058,0.0482831224799156,293.4069519042969,297.1499938964844,293.1499938964844,0.0073138298466801,-388.7667541503906,300.414306640625,0.5446627736091614,0.050000000745058,0.0356617495417594,293.1771240234375,297.1499938964844,293.1499938964844,0.0584813468158245,-1613.193359375,304.1534729003906,0.7178655862808228,0.1089168339967727,0.1041791960597038,293.4244384765625,297.1499938964844,293.1499938964844,0.0005352944135665,-199.9926605224609,292.191650390625,0.5446627736091614,0.050000000745058,0.2290343344211578,291.43096923828125,291.1499938964844,274.7726745605469,272.2698059082031,286.2605285644531,294.9977111816406,291.2403564453125,1.0,0.1569695621728897,0.9417194724082948,0.9417194724082948,1.0,1.0,-0.5556305050849915,0.2402360588312149,0.3153944313526153,0.0807292386889457,0.0,0.0,0.0,25.128286361694336,25.0,-907.6979370117188,-0.0,33.496395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,298.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.251953125,18000.0,0.0,0.0,0.0637216195464134,0.0,0.0,0.0,0.0,1.0,0.0106344232335686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003595931630115,0.0639317780733108,-0.0635721832513809,0.0,6.466934428317472e-05,0.0,0.0,2.3876969814300537,0.0,0.0,0.0,0.2625032067298889,4.0,0.0,1.0
832140,293.3028259277344,297.1499938964844,293.1499938964844,0.0031941020861268,-246.8991851806641,297.0212097167969,0.5446871519088745,0.050000000745058,0.0458506420254707,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.5446871519088745,0.050000000745058,0.0482829324901104,293.4044189453125,297.1499938964844,293.1499938964844,0.0075525832362473,-408.6437072753906,300.0708312988281,0.5446871519088745,0.050000000745058,0.0356616079807281,293.1751403808594,297.1499938964844,293.1499938964844,0.0626309588551521,-1698.88720703125,304.1464233398437,0.7170271277427673,0.1086238548159599,0.1037883982062339,293.4187316894531,297.1499938964844,293.1499938964844,0.0005401795497164,-208.1019592285156,291.2862243652344,0.5446871519088745,0.050000000745058,0.2290334403514862,290.55645751953125,291.1499938964844,274.75,272.2604675292969,286.2477111816406,294.9918212890625,290.7460021972656,1.0,0.1569100469350814,0.9417330026626588,0.9417330026626588,1.0,1.0,-0.5551596879959106,0.2400201857089996,0.3151395320892334,0.0806752666831016,0.0,0.0,0.134147822856903,25.12032890319824,25.0,260.14862060546875,-3697.78564453125,33.444034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,304.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17840.984375,18000.0,0.0,0.0,0.057505764067173,0.0,0.0,0.0,0.0,1.0,0.0038549539167433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025797128677368,0.1272908598184585,-0.0247111450880765,0.0,5.83610417379532e-05,0.0,0.0,4.897800445556641,0.0,0.0,0.0,0.2719264030456543,4.0,0.0,1.0
832200,293.3028259277344,297.1499938964844,293.1499938964844,0.0031941020861268,-246.8991851806641,297.0212097167969,0.5446871519088745,0.050000000745058,0.0458506420254707,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.5446871519088745,0.050000000745058,0.0482829324901104,293.4044189453125,297.1499938964844,293.1499938964844,0.0075525832362473,-408.6437072753906,300.0708312988281,0.5446871519088745,0.050000000745058,0.0356616079807281,293.1751403808594,297.1499938964844,293.1499938964844,0.0626309588551521,-1698.88720703125,304.1464233398437,0.7170271277427673,0.1086238548159599,0.1037883982062339,293.4187316894531,297.1499938964844,293.1499938964844,0.0005401795497164,-208.1019592285156,291.2862243652344,0.5446871519088745,0.050000000745058,0.2290334403514862,290.55645751953125,291.1499938964844,274.75,272.2604675292969,286.2477111816406,294.9918212890625,290.7460021972656,1.0,0.1569100469350814,0.9417330026626588,0.9417330026626588,1.0,1.0,-0.5551596879959106,0.2400201857089996,0.3151395320892334,0.0806752666831016,0.0,0.0,0.134147822856903,25.12032890319824,25.0,260.14862060546875,-3697.78564453125,33.444034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,304.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17840.984375,18000.0,0.0,0.0,0.057505764067173,0.0,0.0,0.0,0.0,1.0,0.0038549539167433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025797128677368,0.1272908598184585,-0.0247111450880765,0.0,5.83610417379532e-05,0.0,0.0,4.897800445556641,0.0,0.0,0.0,0.2719264030456543,4.0,0.0,1.0
832260,293.3013610839844,297.1499938964844,293.1499938964844,0.0029721637256443,-223.61154174804688,297.3861694335937,0.5447666049003601,0.050000000745058,0.0458500497043132,294.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.5447666049003601,0.050000000745058,0.0482823103666305,293.4039001464844,297.1499938964844,293.1499938964844,0.0071418415755033,-381.7976989746094,300.2222595214844,0.5447666049003601,0.050000000745058,0.0356611497700214,293.1729736328125,297.1499938964844,293.1499938964844,0.0579148828983306,-1602.4508056640625,304.1551208496094,0.7167997360229492,0.108429916203022,0.1036483123898506,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5447666049003601,0.050000000745058,0.2290304899215698,291.3431701660156,291.1499938964844,274.7260131835937,272.2499389648437,286.236328125,294.98876953125,291.427490234375,1.0,0.1568598300218582,0.9420779943466188,0.9420779943466188,1.0,1.0,-0.5549860596656799,0.2399331480264663,0.3150529265403747,0.0806909054517746,0.0,0.0,0.0501821674406528,25.103872299194336,25.0,519.9010009765625,-3447.2802734375,33.41196060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,304.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.30078125,18000.0,0.0,0.0,0.060804646462202,0.0,0.0,0.0,0.0,1.0,0.0028690840117633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889572873711586,0.1038196459412574,-0.0148623641580343,0.0,6.170898268464953e-05,0.0,0.0,4.003152370452881,0.0,0.0,0.0,0.2698235809803009,4.0,0.0,1.0
832320,293.3013610839844,297.1499938964844,293.1499938964844,0.0029721637256443,-223.61154174804688,297.3861694335937,0.5447666049003601,0.050000000745058,0.0458500497043132,294.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.5447666049003601,0.050000000745058,0.0482823103666305,293.4039001464844,297.1499938964844,293.1499938964844,0.0071418415755033,-381.7976989746094,300.2222595214844,0.5447666049003601,0.050000000745058,0.0356611497700214,293.1729736328125,297.1499938964844,293.1499938964844,0.0579148828983306,-1602.4508056640625,304.1551208496094,0.7167997360229492,0.108429916203022,0.1036483123898506,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5447666049003601,0.050000000745058,0.2290304899215698,291.3431701660156,291.1499938964844,274.7260131835937,272.2499389648437,286.236328125,294.98876953125,291.427490234375,1.0,0.1568598300218582,0.9420779943466188,0.9420779943466188,1.0,1.0,-0.5549860596656799,0.2399331480264663,0.3150529265403747,0.0806909054517746,0.0,0.0,0.0501821674406528,25.103872299194336,25.0,519.9010009765625,-3447.2802734375,33.41196060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,304.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.30078125,18000.0,0.0,0.0,0.060804646462202,0.0,0.0,0.0,0.0,1.0,0.0028690840117633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889572873711586,0.1038196459412574,-0.0148623641580343,0.0,6.170898268464953e-05,0.0,0.0,4.003152370452881,0.0,0.0,0.0,0.2698235809803009,4.0,0.0,1.0
832380,293.30322265625,297.1499938964844,293.1499938964844,0.0028892878908663,-216.37841796875,297.4197692871094,0.5447477102279663,0.050000000745058,0.0458501912653446,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090026855469,0.5447477102279663,0.050000000745058,0.0482824593782424,293.4073181152344,297.1499938964844,293.1499938964844,0.0069772978313267,-373.48681640625,300.17950439453125,0.5447477102279663,0.050000000745058,0.0356612615287303,293.1728210449219,297.1499938964844,293.1499938964844,0.0567143112421035,-1579.2362060546875,304.15533447265625,0.7157626748085022,0.1078800335526466,0.1031939536333084,293.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0652160644531,0.5447477102279663,0.050000000745058,0.2290312051773071,291.5128173828125,291.1499938964844,274.7006530761719,272.2381896972656,286.226318359375,294.9898986816406,291.5152282714844,1.0,0.1568097472190857,0.9424229860305786,0.9424229860305786,1.0,1.0,-0.5544422268867493,0.2396926879882812,0.3147495090961456,0.080627717077732,0.0,0.0,0.0,25.103906631469727,25.0,122.28577423095705,-2262.918701171875,33.360260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,301.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18207.970703125,18000.0,0.0,0.0,0.0639848038554191,0.0,0.0,0.0,0.0,1.0,0.0065213567577302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0301059931516647,0.0752624124288559,-0.0451564155519008,0.0,6.49364446871914e-05,0.0,0.0,2.85526704788208,0.0,0.0,0.0,0.2645840048789978,4.0,0.0,1.0
832440,293.30322265625,297.1499938964844,293.1499938964844,0.0028892878908663,-216.37841796875,297.4197692871094,0.5447477102279663,0.050000000745058,0.0458501912653446,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090026855469,0.5447477102279663,0.050000000745058,0.0482824593782424,293.4073181152344,297.1499938964844,293.1499938964844,0.0069772978313267,-373.48681640625,300.17950439453125,0.5447477102279663,0.050000000745058,0.0356612615287303,293.1728210449219,297.1499938964844,293.1499938964844,0.0567143112421035,-1579.2362060546875,304.15533447265625,0.7157626748085022,0.1078800335526466,0.1031939536333084,293.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0652160644531,0.5447477102279663,0.050000000745058,0.2290312051773071,291.5128173828125,291.1499938964844,274.7006530761719,272.2381896972656,286.226318359375,294.9898986816406,291.5152282714844,1.0,0.1568097472190857,0.9424229860305786,0.9424229860305786,1.0,1.0,-0.5544422268867493,0.2396926879882812,0.3147495090961456,0.080627717077732,0.0,0.0,0.0,25.103906631469727,25.0,122.28577423095705,-2262.918701171875,33.360260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,301.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18207.970703125,18000.0,0.0,0.0,0.0639848038554191,0.0,0.0,0.0,0.0,1.0,0.0065213567577302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0301059931516647,0.0752624124288559,-0.0451564155519008,0.0,6.49364446871914e-05,0.0,0.0,2.85526704788208,0.0,0.0,0.0,0.2645840048789978,4.0,0.0,1.0
832500,293.3031311035156,297.1499938964844,293.1499938964844,0.0029043294489383,-219.4537506103516,297.3169250488281,0.5447303056716919,0.050000000745058,0.045850321650505,294.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3994445800781,0.5447303056716919,0.050000000745058,0.0482825972139835,293.40826416015625,297.1499938964844,293.1499938964844,0.007000520825386,-377.77874755859375,300.0876770019531,0.5447303056716919,0.050000000745058,0.0356613621115684,293.17266845703125,297.1499938964844,293.1499938964844,0.0579309910535812,-1604.606689453125,304.15203857421875,0.7151581048965454,0.1076229065656662,0.1029343977570533,293.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321838378906,0.5447303056716919,0.050000000745058,0.2290318608283996,291.3685607910156,291.1499938964844,274.6875,272.2318420410156,286.2206115722656,294.9897766113281,291.1222839355469,1.0,0.1567839086055755,0.9425954818725586,0.9425954818725586,1.0,1.0,-0.5541319251060486,0.2395569235086441,0.3145750164985657,0.0805870965123176,0.0,0.0,0.0,25.10517120361328,25.0,-1079.7994384765625,-0.0,33.33197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200134277344,298.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.5703125,18000.0,0.0,0.0,0.063896544277668,0.0,0.0,0.0,0.0,1.0,0.011038115248084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001615574874449,0.0649244934320449,-0.0647629350423812,0.0,6.484686309704557e-05,0.0,0.0,2.422014713287353,0.0,0.0,0.0,0.2624648213386535,4.0,0.0,1.0
832560,293.3002319335937,297.1499938964844,293.1499938964844,0.0030540332663804,-237.09088134765625,296.9176940917969,0.5447308421134949,0.050000000745058,0.045850321650505,294.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.5447308421134949,0.050000000745058,0.0482825934886932,293.4071044921875,297.1499938964844,293.1499938964844,0.0072312620468437,-397.65472412109375,299.8182678222656,0.5447308421134949,0.050000000745058,0.0356613583862781,293.1719055175781,297.1499938964844,293.1499938964844,0.0622637048363685,-1693.90771484375,304.1438293457031,0.7147104740142822,0.1074824407696724,0.1027370616793632,293.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5071716308594,0.5447308421134949,0.050000000745058,0.2290318459272384,290.6589050292969,291.1499938964844,274.67401123046875,272.2252197265625,286.2131042480469,294.9873046875,290.4125061035156,1.0,0.1567587703466415,0.9433269500732422,0.9433269500732422,1.0,1.0,-0.5538950562477112,0.239461287856102,0.314433753490448,0.0805705860257148,0.0,0.0,0.0858203694224357,25.103479385375977,25.0,-698.5445556640625,-3296.883056640625,33.3078727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,300.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.05859375,18000.0,0.0,0.0,0.059339128434658,0.0,0.0,0.0,0.0,1.0,0.0065982844680547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752347931265831,0.1206283345818519,-0.0453935451805591,0.0,6.022167144692503e-05,0.0,0.0,4.568160533905029,0.0,0.0,0.0,0.2695306837558746,4.0,0.0,1.0
832620,293.2952575683594,297.1499938964844,293.1499938964844,0.0029323508497327,-222.5206451416016,297.10406494140625,0.5448189973831177,0.050000000745058,0.0458496659994125,294.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.5448189973831177,0.050000000745058,0.048281904309988,293.40362548828125,297.1499938964844,293.1499938964844,0.0069533414207398,-377.5295104980469,299.8733825683594,0.5448189973831177,0.050000000745058,0.0356608517467975,293.1691589355469,297.1499938964844,293.1499938964844,0.0584658682346344,-1615.5860595703125,304.15252685546875,0.7146843075752258,0.1074879765510559,0.1026840582489967,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6713256835937,0.5448189973831177,0.050000000745058,0.2290285676717758,291.07745361328125,291.1499938964844,274.64599609375,272.2110290527344,286.1965637207031,294.9798278808594,291.2441101074219,1.0,0.156716376543045,0.9447897672653198,0.9447897672653198,1.0,1.0,-0.5538251996040344,0.2394392788410186,0.3143859207630157,0.0806234031915664,0.0,0.0,0.0907788276672363,25.086082458496094,25.0,602.5765380859375,-3680.257080078125,33.284847259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.0596029721200466,0.0,0.0,0.0,0.0,1.0,0.0024828047025948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035383492708206,0.1149067282676696,-0.0113683771342039,0.0,6.048944123904221e-05,0.0,0.0,4.450699329376221,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
