time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.2952575683594,297.1499938964844,293.1499938964844,0.0029323508497327,-222.5206451416016,297.10406494140625,0.5448189973831177,0.050000000745058,0.0458496659994125,294.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.5448189973831177,0.050000000745058,0.048281904309988,293.40362548828125,297.1499938964844,293.1499938964844,0.0069533414207398,-377.5295104980469,299.8733825683594,0.5448189973831177,0.050000000745058,0.0356608517467975,293.1691589355469,297.1499938964844,293.1499938964844,0.0584658682346344,-1615.5860595703125,304.15252685546875,0.7146843075752258,0.1074879765510559,0.1026840582489967,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6713256835937,0.5448189973831177,0.050000000745058,0.2290285676717758,291.07745361328125,291.1499938964844,274.64599609375,272.2110290527344,286.1965637207031,294.9798278808594,291.2441101074219,1.0,0.156716376543045,0.9447897672653198,0.9447897672653198,1.0,1.0,-0.5538251996040344,0.2394392788410186,0.3143859207630157,0.0806234031915664,0.0,0.0,0.0907788276672363,25.086082458496094,25.0,602.5765380859375,-3680.257080078125,33.284847259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.0596029721200466,0.0,0.0,0.0,0.0,1.0,0.0024828047025948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035383492708206,0.1149067282676696,-0.0113683771342039,0.0,6.048944123904221e-05,0.0,0.0,4.450699329376221,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
832740,293.2953491210937,297.1499938964844,293.1499938964844,0.0028013465926051,-210.0545196533203,297.2699584960937,0.5448710918426514,0.050000000745058,0.0458492785692215,294.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.5448710918426514,0.050000000745058,0.0482814982533454,293.4040832519531,297.1499938964844,293.1499938964844,0.006722982507199,-363.58197021484375,299.917236328125,0.5448710918426514,0.050000000745058,0.0356605499982833,293.1677551269531,297.1499938964844,293.1499938964844,0.0563433468341827,-1573.00244140625,304.1549987792969,0.7144721150398254,0.1072914749383926,0.1025665253400802,293.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.5448710918426514,0.050000000745058,0.2290266454219818,291.4764404296875,291.1499938964844,274.6166687011719,272.19561767578125,286.1827087402344,294.9780578613281,291.4984130859375,1.0,0.1566803008317947,0.9462526440620422,0.9462526440620422,1.0,1.0,-0.5536805987358093,0.2393863350152969,0.3142942786216736,0.0806590989232063,0.0,0.0,0.0128929950296878,25.075214385986328,25.0,311.9919738769531,-3223.766845703125,33.2608757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,303.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.0632054507732391,0.0,0.0,0.0,0.0,1.0,0.0035598529502749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750711932778358,0.0967757627367973,-0.0217045713216066,0.0,6.414549716282636e-05,0.0,0.0,3.7075037956237793,0.0,0.0,0.0,0.268481433391571,4.0,0.0,1.0
832800,293.2953491210937,297.1499938964844,293.1499938964844,0.0028013465926051,-210.0545196533203,297.2699584960937,0.5448710918426514,0.050000000745058,0.0458492785692215,294.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.5448710918426514,0.050000000745058,0.0482814982533454,293.4040832519531,297.1499938964844,293.1499938964844,0.006722982507199,-363.58197021484375,299.917236328125,0.5448710918426514,0.050000000745058,0.0356605499982833,293.1677551269531,297.1499938964844,293.1499938964844,0.0563433468341827,-1573.00244140625,304.1549987792969,0.7144721150398254,0.1072914749383926,0.1025665253400802,293.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.5448710918426514,0.050000000745058,0.2290266454219818,291.4764404296875,291.1499938964844,274.6166687011719,272.19561767578125,286.1827087402344,294.9780578613281,291.4984130859375,1.0,0.1566803008317947,0.9462526440620422,0.9462526440620422,1.0,1.0,-0.5536805987358093,0.2393863350152969,0.3142942786216736,0.0806590989232063,0.0,0.0,0.0128929950296878,25.075214385986328,25.0,311.9919738769531,-3223.766845703125,33.2608757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,303.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.0632054507732391,0.0,0.0,0.0,0.0,1.0,0.0035598529502749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750711932778358,0.0967757627367973,-0.0217045713216066,0.0,6.414549716282636e-05,0.0,0.0,3.7075037956237793,0.0,0.0,0.0,0.268481433391571,4.0,0.0,1.0
832860,293.2938842773437,297.1499938964844,293.1499938964844,0.0027995950076729,-211.9281616210937,297.1476135253906,0.5448864102363586,0.050000000745058,0.0458491668105125,294.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5448864102363586,0.050000000745058,0.0482813790440559,293.40362548828125,297.1499938964844,293.1499938964844,0.0067022461444139,-366.1905517578125,299.7843017578125,0.5448864102363586,0.050000000745058,0.0356604605913162,293.1665344238281,297.1499938964844,293.1499938964844,0.057659562677145,-1600.41015625,304.1507568359375,0.7139715552330017,0.1070874854922294,0.1023408845067024,293.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.5448864102363586,0.050000000745058,0.2290260791778564,291.3355712890625,291.1499938964844,274.58599853515625,272.17901611328125,286.1687316894531,294.97540283203125,291.070068359375,1.0,0.1566456854343414,0.9454765915870668,0.9454765915870668,1.0,1.0,-0.5534087419509888,0.239244282245636,0.3141644597053528,0.0806265473365783,0.0,0.0,0.0,25.070541381835938,25.0,-1141.9720458984375,-0.0,33.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,298.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.30078125,18000.0,0.0,0.0,0.0643221214413642,0.0,0.0,0.0,0.0,1.0,0.0111717134714126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001270697684958,0.0652599856257438,-0.0651329159736633,0.0,6.527877849293873e-05,0.0,0.0,2.4336273670196533,0.0,0.0,0.0,0.2624513506889343,4.0,0.0,1.0
832920,293.2938842773437,297.1499938964844,293.1499938964844,0.0027995950076729,-211.9281616210937,297.1476135253906,0.5448864102363586,0.050000000745058,0.0458491668105125,294.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5448864102363586,0.050000000745058,0.0482813790440559,293.40362548828125,297.1499938964844,293.1499938964844,0.0067022461444139,-366.1905517578125,299.7843017578125,0.5448864102363586,0.050000000745058,0.0356604605913162,293.1665344238281,297.1499938964844,293.1499938964844,0.057659562677145,-1600.41015625,304.1507568359375,0.7139715552330017,0.1070874854922294,0.1023408845067024,293.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.5448864102363586,0.050000000745058,0.2290260791778564,291.3355712890625,291.1499938964844,274.58599853515625,272.17901611328125,286.1687316894531,294.97540283203125,291.070068359375,1.0,0.1566456854343414,0.9454765915870668,0.9454765915870668,1.0,1.0,-0.5534087419509888,0.239244282245636,0.3141644597053528,0.0806265473365783,0.0,0.0,0.0,25.070541381835938,25.0,-1141.9720458984375,-0.0,33.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,298.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.30078125,18000.0,0.0,0.0,0.0643221214413642,0.0,0.0,0.0,0.0,1.0,0.0111717134714126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001270697684958,0.0652599856257438,-0.0651329159736633,0.0,6.527877849293873e-05,0.0,0.0,2.4336273670196533,0.0,0.0,0.0,0.2624513506889343,4.0,0.0,1.0
832980,293.2859802246094,297.1499938964844,293.1499938964844,0.0029404337983578,-226.67822265625,296.7372741699219,0.5449686050415039,0.050000000745058,0.0458485558629035,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126708984375,0.5449686050415039,0.050000000745058,0.0482807382941246,293.3981018066406,297.1499938964844,293.1499938964844,0.0068462798371911,-379.1108093261719,299.4708557128906,0.5449686050415039,0.050000000745058,0.0356599874794483,293.16363525390625,297.1499938964844,293.1499938964844,0.0607637800276279,-1663.3953857421875,304.146484375,0.7141558527946472,0.1072515547275543,0.1023825779557228,293.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126708984375,0.5449686050415039,0.050000000745058,0.2290230393409729,290.638427734375,291.1499938964844,274.5539855957031,272.1611633300781,286.1503601074219,294.9656677246094,290.8527526855469,1.0,0.1566180139780044,0.9447005987167358,0.9447005987167358,1.0,1.0,-0.5534529685974121,0.2392339706420898,0.3142189681529999,0.080655887722969,0.0,0.0,0.1322609335184097,25.055147171020508,25.0,372.9591674804688,-3766.722900390625,33.22040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.642578125,18000.0,0.0,0.0,0.0586753562092781,0.0,0.0,0.0,0.0,1.0,0.0032881223596632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073423773050308,0.1262931227684021,-0.0189507417380809,0.0,5.954802691121586e-05,0.0,0.0,4.874846458435059,0.0,0.0,0.0,0.2721522748470306,4.0,0.0,1.0
833040,293.2859802246094,297.1499938964844,293.1499938964844,0.0029404337983578,-226.67822265625,296.7372741699219,0.5449686050415039,0.050000000745058,0.0458485558629035,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126708984375,0.5449686050415039,0.050000000745058,0.0482807382941246,293.3981018066406,297.1499938964844,293.1499938964844,0.0068462798371911,-379.1108093261719,299.4708557128906,0.5449686050415039,0.050000000745058,0.0356599874794483,293.16363525390625,297.1499938964844,293.1499938964844,0.0607637800276279,-1663.3953857421875,304.146484375,0.7141558527946472,0.1072515547275543,0.1023825779557228,293.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126708984375,0.5449686050415039,0.050000000745058,0.2290230393409729,290.638427734375,291.1499938964844,274.5539855957031,272.1611633300781,286.1503601074219,294.9656677246094,290.8527526855469,1.0,0.1566180139780044,0.9447005987167358,0.9447005987167358,1.0,1.0,-0.5534529685974121,0.2392339706420898,0.3142189681529999,0.080655887722969,0.0,0.0,0.1322609335184097,25.055147171020508,25.0,372.9591674804688,-3766.722900390625,33.22040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.642578125,18000.0,0.0,0.0,0.0586753562092781,0.0,0.0,0.0,0.0,1.0,0.0032881223596632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073423773050308,0.1262931227684021,-0.0189507417380809,0.0,5.954802691121586e-05,0.0,0.0,4.874846458435059,0.0,0.0,0.0,0.2721522748470306,4.0,0.0,1.0
833100,293.2840881347656,297.1499938964844,293.1499938964844,0.0028238904196769,-214.2484130859375,296.96905517578125,0.5450371503829956,0.050000000745058,0.045848049223423,294.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.5450371503829956,0.050000000745058,0.0482802018523216,293.3962097167969,297.1499938964844,293.1499938964844,0.0066497665829956,-364.83685302734375,299.59100341796875,0.5450371503829956,0.050000000745058,0.0356595925986766,293.1620178222656,297.1499938964844,293.1499938964844,0.0582399033010005,-1611.41748046875,304.15167236328125,0.7145655155181885,0.1073953956365585,0.1025293543934822,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.5450371503829956,0.050000000745058,0.2290204912424087,291.0943298339844,291.1499938964844,274.5375061035156,272.1517944335937,286.14190673828125,294.96197509765625,291.2529602050781,1.0,0.1566089540719986,0.944312572479248,0.944312572479248,1.0,1.0,-0.5536243319511414,0.2392911612987518,0.3143331408500671,0.080701358616352,0.0,0.0,0.0898953974246978,25.043228149414062,25.0,594.2786254882812,-3680.229736328125,33.22542953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,304.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.572265625,18000.0,0.0,0.0,0.0602836683392524,0.0,0.0,0.0,0.0,1.0,0.0024197765160351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032181531190872,0.1140481233596801,-0.0108299711719155,0.0,6.118026067269966e-05,0.0,0.0,4.417507171630859,0.0,0.0,0.0,0.2712646424770355,4.0,0.0,1.0
833160,293.2835998535156,297.1499938964844,293.1499938964844,0.00274473358877,-206.5140991210937,297.09686279296875,0.5450848340988159,0.050000000745058,0.0458476953208446,294.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5450848340988159,0.050000000745058,0.0482798293232917,293.395751953125,297.1499938964844,293.1499938964844,0.0065188300795853,-356.2385559082031,299.6451721191406,0.5450848340988159,0.050000000745058,0.0356593169271945,293.1609802246094,297.1499938964844,293.1499938964844,0.0569261647760868,-1584.671142578125,304.1537170410156,0.7148295640945435,0.1074475273489952,0.1026227250695228,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5450848340988159,0.050000000745058,0.2290187329053878,291.3656311035156,291.1499938964844,274.5206604003906,272.1421203613281,286.1340637207031,294.9602355957031,291.43316650390625,1.0,0.1566015481948852,0.9444836378097534,0.9444836378097534,1.0,1.0,-0.5537331104278564,0.2393318563699722,0.314401239156723,0.080742061138153,0.0,0.0,0.0472043827176094,25.0349235534668,25.0,473.7926635742188,-3428.369873046875,33.22791290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,303.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.900390625,18000.0,0.0,0.0,0.0621644183993339,0.0,0.0,0.0,0.0,1.0,0.0028624071273952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08731310069561,0.10210482776165,-0.0147917261347174,0.0,6.308898446150124e-05,0.0,0.0,3.9338865280151367,0.0,0.0,0.0,0.2695937156677246,4.0,0.0,1.0
833220,293.2835388183594,297.1499938964844,293.1499938964844,0.0026804618537425,-200.9685211181641,297.1239624023437,0.5451099276542664,0.050000000745058,0.0458475090563297,294.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.5451099276542664,0.050000000745058,0.0482796356081962,293.39654541015625,297.1499938964844,293.1499938964844,0.0063914842903614,-349.5152282714844,299.60614013671875,0.5451099276542664,0.050000000745058,0.0356591753661632,293.1600646972656,297.1499938964844,293.1499938964844,0.0562865771353244,-1571.99560546875,304.1534729003906,0.7147797346115112,0.1073567867279052,0.1025890707969665,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.5451099276542664,0.050000000745058,0.2290177941322326,291.4961242675781,291.1499938964844,274.4859924316406,272.121826171875,286.1181640625,294.9580078125,291.4966735839844,1.0,0.1565873473882675,0.9448257088661194,0.9448257088661194,1.0,1.0,-0.553691029548645,0.2393082678318023,0.3143827319145202,0.0807660371065139,0.0,0.0,0.0,25.03003692626953,25.0,102.44152069091795,-2354.197998046875,33.21931838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,301.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.681640625,18000.0,0.0,0.0,0.0652333125472068,0.0,0.0,0.0,0.0,1.0,0.0063069830648601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0326213426887989,0.0764904841780662,-0.0438691452145576,0.0,6.620351632591337e-05,0.0,0.0,2.9033682346343994,0.0,0.0,0.0,0.2647228538990021,4.0,0.0,1.0
833280,293.2835388183594,297.1499938964844,293.1499938964844,0.0026804618537425,-200.9685211181641,297.1239624023437,0.5451099276542664,0.050000000745058,0.0458475090563297,294.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.5451099276542664,0.050000000745058,0.0482796356081962,293.39654541015625,297.1499938964844,293.1499938964844,0.0063914842903614,-349.5152282714844,299.60614013671875,0.5451099276542664,0.050000000745058,0.0356591753661632,293.1600646972656,297.1499938964844,293.1499938964844,0.0562865771353244,-1571.99560546875,304.1534729003906,0.7147797346115112,0.1073567867279052,0.1025890707969665,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.5451099276542664,0.050000000745058,0.2290177941322326,291.4961242675781,291.1499938964844,274.4859924316406,272.121826171875,286.1181640625,294.9580078125,291.4966735839844,1.0,0.1565873473882675,0.9448257088661194,0.9448257088661194,1.0,1.0,-0.553691029548645,0.2393082678318023,0.3143827319145202,0.0807660371065139,0.0,0.0,0.0,25.03003692626953,25.0,102.44152069091795,-2354.197998046875,33.21931838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,301.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.681640625,18000.0,0.0,0.0,0.0652333125472068,0.0,0.0,0.0,0.0,1.0,0.0063069830648601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0326213426887989,0.0764904841780662,-0.0438691452145576,0.0,6.620351632591337e-05,0.0,0.0,2.9033682346343994,0.0,0.0,0.0,0.2647228538990021,4.0,0.0,1.0
833340,293.28009033203125,297.1499938964844,293.1499938964844,0.0028379035647958,-220.4842834472656,296.6181030273437,0.5451135039329529,0.050000000745058,0.0458474829792976,294.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.5451135039329529,0.050000000745058,0.0482796058058738,293.3954162597656,297.1499938964844,293.1499938964844,0.00660095596686,-371.5065002441406,299.2177734375,0.5451135039329529,0.050000000745058,0.0356591530144214,293.1590881347656,297.1499938964844,293.1499938964844,0.0620399974286556,-1689.9820556640625,304.1422424316406,0.7145483493804932,0.1072964593768119,0.1024859920144081,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.5451135039329529,0.050000000745058,0.2290176749229431,290.6549987792969,291.1499938964844,274.45001220703125,272.1003112792969,286.0997314453125,294.9530029296875,290.4125366210937,1.0,0.1565731465816497,0.94516783952713,0.94516783952713,1.0,1.0,-0.5535670518875122,0.2392531782388687,0.3143138587474823,0.0807669535279274,0.0,0.0,0.0881343111395835,25.02865028381348,25.0,-683.4528198242188,-3315.74365234375,33.206260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,300.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17762.44140625,18000.0,0.0,0.0,0.0606536492705345,0.0,0.0,0.0,0.0,1.0,0.0064368648454546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757770985364914,0.1202257350087165,-0.0444486364722251,0.0,6.155574374133721e-05,0.0,0.0,4.555442810058594,0.0,0.0,0.0,0.2695216238498688,4.0,0.0,1.0
833400,293.28009033203125,297.1499938964844,293.1499938964844,0.0028379035647958,-220.4842834472656,296.6181030273437,0.5451135039329529,0.050000000745058,0.0458474829792976,294.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.5451135039329529,0.050000000745058,0.0482796058058738,293.3954162597656,297.1499938964844,293.1499938964844,0.00660095596686,-371.5065002441406,299.2177734375,0.5451135039329529,0.050000000745058,0.0356591530144214,293.1590881347656,297.1499938964844,293.1499938964844,0.0620399974286556,-1689.9820556640625,304.1422424316406,0.7145483493804932,0.1072964593768119,0.1024859920144081,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.5451135039329529,0.050000000745058,0.2290176749229431,290.6549987792969,291.1499938964844,274.45001220703125,272.1003112792969,286.0997314453125,294.9530029296875,290.4125366210937,1.0,0.1565731465816497,0.94516783952713,0.94516783952713,1.0,1.0,-0.5535670518875122,0.2392531782388687,0.3143138587474823,0.0807669535279274,0.0,0.0,0.0881343111395835,25.02865028381348,25.0,-683.4528198242188,-3315.74365234375,33.206260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,300.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17762.44140625,18000.0,0.0,0.0,0.0606536492705345,0.0,0.0,0.0,0.0,1.0,0.0064368648454546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757770985364914,0.1202257350087165,-0.0444486364722251,0.0,6.155574374133721e-05,0.0,0.0,4.555442810058594,0.0,0.0,0.0,0.2695216238498688,4.0,0.0,1.0
833460,293.2748413085937,297.1499938964844,293.1499938964844,0.0027314668986946,-207.4974822998047,296.8164367675781,0.5452032685279846,0.050000000745058,0.0458468198776245,294.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.5452032685279846,0.050000000745058,0.048278909176588,293.3913879394531,297.1499938964844,293.1499938964844,0.0063729868270456,-353.3592224121094,299.2935791015625,0.5452032685279846,0.050000000745058,0.0356586351990699,293.1564636230469,297.1499938964844,293.1499938964844,0.0585703402757644,-1617.80615234375,304.1509094238281,0.7151668667793274,0.1076004207134246,0.1027153804898262,293.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.5452032685279846,0.050000000745058,0.2290143519639969,291.0646057128906,291.1499938964844,274.41265869140625,272.0775756835937,286.0788269042969,294.9439392089844,291.2264099121094,1.0,0.1565662175416946,0.9455090761184692,0.9455090761184692,1.0,1.0,-0.5538360476493835,0.2393639087677002,0.3144721090793609,0.0808455199003219,0.0,0.0,0.0947424620389938,25.01336097717285,25.0,582.5643310546875,-3710.864501953125,33.21735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,304.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.06094491481781,0.0,0.0,0.0,0.0,1.0,0.0023456288035959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046845465898513,0.1148943156003952,-0.0102097634226083,0.0,6.185134407132864e-05,0.0,0.0,4.451732158660889,0.0,0.0,0.0,0.2713884711265564,4.0,0.0,1.0
833520,293.2748413085937,297.1499938964844,293.1499938964844,0.0027314668986946,-207.4974822998047,296.8164367675781,0.5452032685279846,0.050000000745058,0.0458468198776245,294.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.5452032685279846,0.050000000745058,0.048278909176588,293.3913879394531,297.1499938964844,293.1499938964844,0.0063729868270456,-353.3592224121094,299.2935791015625,0.5452032685279846,0.050000000745058,0.0356586351990699,293.1564636230469,297.1499938964844,293.1499938964844,0.0585703402757644,-1617.80615234375,304.1509094238281,0.7151668667793274,0.1076004207134246,0.1027153804898262,293.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.5452032685279846,0.050000000745058,0.2290143519639969,291.0646057128906,291.1499938964844,274.41265869140625,272.0775756835937,286.0788269042969,294.9439392089844,291.2264099121094,1.0,0.1565662175416946,0.9455090761184692,0.9455090761184692,1.0,1.0,-0.5538360476493835,0.2393639087677002,0.3144721090793609,0.0808455199003219,0.0,0.0,0.0947424620389938,25.01336097717285,25.0,582.5643310546875,-3710.864501953125,33.21735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,304.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.06094491481781,0.0,0.0,0.0,0.0,1.0,0.0023456288035959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046845465898513,0.1148943156003952,-0.0102097634226083,0.0,6.185134407132864e-05,0.0,0.0,4.451732158660889,0.0,0.0,0.0,0.2713884711265564,4.0,0.0,1.0
833580,293.27490234375,297.1499938964844,293.1499938964844,0.0026106913574039,-196.010971069336,296.99139404296875,0.5452525615692139,0.050000000745058,0.0458464547991752,294.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.5452525615692139,0.050000000745058,0.048278521746397,293.39190673828125,297.1499938964844,293.1499938964844,0.0061719072982668,-340.383056640625,299.3545227050781,0.5452525615692139,0.050000000745058,0.0356583520770072,293.1553039550781,297.1499938964844,293.1499938964844,0.0567319095134735,-1580.389892578125,304.1534423828125,0.7155422568321228,0.1076733171939849,0.1028578653931617,293.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.5452525615692139,0.050000000745058,0.2290125340223312,291.4521179199219,291.1499938964844,274.3739929199219,272.0535888671875,286.06085205078125,294.9412536621094,291.47332763671875,1.0,0.1565643399953842,0.9458503127098083,0.9458503127098083,1.0,1.0,-0.5540036559104919,0.2394346743822097,0.3145689666271209,0.080897755920887,0.0,0.0,0.0210805870592594,25.00515937805176,25.0,302.2322692871094,-3271.5419921875,33.22550964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,303.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.44140625,18000.0,0.0,0.0,0.0644939392805099,0.0,0.0,0.0,0.0,1.0,0.0033708903938531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772033482789993,0.0969783440232276,-0.0197749976068735,0.0,6.545314681716263e-05,0.0,0.0,3.7178940773010254,0.0,0.0,0.0,0.2685929238796234,4.0,0.0,1.0
833640,293.27490234375,297.1499938964844,293.1499938964844,0.0026106913574039,-196.010971069336,296.99139404296875,0.5452525615692139,0.050000000745058,0.0458464547991752,294.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.5452525615692139,0.050000000745058,0.048278521746397,293.39190673828125,297.1499938964844,293.1499938964844,0.0061719072982668,-340.383056640625,299.3545227050781,0.5452525615692139,0.050000000745058,0.0356583520770072,293.1553039550781,297.1499938964844,293.1499938964844,0.0567319095134735,-1580.389892578125,304.1534423828125,0.7155422568321228,0.1076733171939849,0.1028578653931617,293.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.5452525615692139,0.050000000745058,0.2290125340223312,291.4521179199219,291.1499938964844,274.3739929199219,272.0535888671875,286.06085205078125,294.9412536621094,291.47332763671875,1.0,0.1565643399953842,0.9458503127098083,0.9458503127098083,1.0,1.0,-0.5540036559104919,0.2394346743822097,0.3145689666271209,0.080897755920887,0.0,0.0,0.0210805870592594,25.00515937805176,25.0,302.2322692871094,-3271.5419921875,33.22550964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,303.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.44140625,18000.0,0.0,0.0,0.0644939392805099,0.0,0.0,0.0,0.0,1.0,0.0033708903938531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772033482789993,0.0969783440232276,-0.0197749976068735,0.0,6.545314681716263e-05,0.0,0.0,3.7178940773010254,0.0,0.0,0.0,0.2685929238796234,4.0,0.0,1.0
833700,293.27508544921875,297.1499938964844,293.1499938964844,0.0025878213346004,-194.15167236328125,296.9864196777344,0.5452500581741333,0.050000000745058,0.0458464734256267,294.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47869873046875,0.5452500581741333,0.050000000745058,0.0482785440981388,293.3926696777344,297.1499938964844,293.1499938964844,0.0061217141337692,-337.8964233398437,299.32281494140625,0.5452500581741333,0.050000000745058,0.0356583669781684,293.1551513671875,297.1499938964844,293.1499938964844,0.0565838366746902,-1577.509033203125,304.153076171875,0.7154970169067383,0.1076369658112526,0.1028390601277351,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47869873046875,0.5452500581741333,0.050000000745058,0.2290126234292984,291.48162841796875,291.1499938964844,274.3541564941406,272.0411376953125,286.0516357421875,294.9401550292969,291.4852294921875,1.0,0.1565629839897155,0.9460209608078004,0.9460209608078004,1.0,1.0,-0.5539813041687012,0.2394271045923233,0.3145541548728943,0.080898717045784,0.0,0.0,0.0,25.005517959594727,25.0,158.3281707763672,-2924.754150390625,33.223724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320617675781,302.1177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.537109375,18000.0,0.0,0.0,0.0659099891781807,0.0,0.0,0.0,0.0,1.0,0.0046401503495872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567130371928215,0.0889757722616195,-0.032262735068798,0.0,6.689025758532807e-05,0.0,0.0,3.395435094833374,0.0,0.0,0.0,0.2665656507015228,4.0,0.0,1.0
833760,293.27496337890625,297.1499938964844,293.1499938964844,0.0025836206041276,-194.6322326660156,296.9332580566406,0.5452423095703125,0.050000000745058,0.0458465293049812,294.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5452423095703125,0.050000000745058,0.0482786037027835,293.39324951171875,297.1499938964844,293.1499938964844,0.006102830171585,-338.4369201660156,299.2583312988281,0.5452423095703125,0.050000000745058,0.035658411681652,293.155029296875,297.1499938964844,293.1499938964844,0.0572016984224319,-1590.2237548828125,304.1513366699219,0.7154019474983215,0.1075954586267471,0.1028006747364997,293.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5452423095703125,0.050000000745058,0.229012906551361,291.4246826171875,291.1499938964844,274.3340148925781,272.02838134765625,286.0419616699219,294.938720703125,291.2782592773437,1.0,0.1565612107515335,0.9463247060775756,0.9463247060775756,1.0,1.0,-0.5539357662200928,0.2394129186868667,0.3145228326320648,0.0808950588107109,0.0,0.0,0.0,25.006685256958008,25.0,-794.1812133789062,-16.883888244628906,33.22050476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,298.716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.21875,18000.0,0.0,0.0,0.0664089173078537,0.0,0.0,0.0,0.0,1.0,0.0102312890812754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007830034592188,0.0630503073334693,-0.0622673071920871,0.0,6.739660602761433e-05,0.0,0.0,2.357048511505127,0.0,0.0,0.0,0.2625185847282409,4.0,0.0,1.0
833820,293.2688903808594,297.1499938964844,293.1499938964844,0.0027618501335382,-214.04147338867188,296.4013671875,0.5452665090560913,0.050000000745058,0.0458463504910469,294.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5452665090560913,0.050000000745058,0.0482784137129783,293.3898010253906,297.1499938964844,293.1499938964844,0.0062932325527071,-356.94696044921875,298.83795166015625,0.5452665090560913,0.050000000745058,0.035658273845911,293.15350341796875,297.1499938964844,293.1499938964844,0.0619703494012355,-1687.42919921875,304.1438293457031,0.7155675888061523,0.1077704429626464,0.1028625220060348,293.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5452665090560913,0.050000000745058,0.2290120124816894,290.5365600585937,291.1499938964844,274.29266357421875,272.0019226074219,286.01873779296875,294.93023681640625,290.7035217285156,1.0,0.1565592736005783,0.9469321966171264,0.9469321966171264,1.0,1.0,-0.5540081858634949,0.2394555956125259,0.3145526051521301,0.0809163823723793,0.0,0.0,0.1372770816087722,25.00244903564453,25.0,184.08204650878903,-3715.008056640625,33.223384857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,303.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.275390625,18000.0,0.0,0.0,0.0602880232036113,0.0,0.0,0.0,0.0,1.0,0.0038149822503328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102083146572113,0.126376986503601,-0.0242938417941331,0.0,6.118467717897147e-05,0.0,0.0,4.8597846031188965,0.0,0.0,0.0,0.2718081772327423,4.0,0.0,1.0
833880,293.2688903808594,297.1499938964844,293.1499938964844,0.0027618501335382,-214.04147338867188,296.4013671875,0.5452665090560913,0.050000000745058,0.0458463504910469,294.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5452665090560913,0.050000000745058,0.0482784137129783,293.3898010253906,297.1499938964844,293.1499938964844,0.0062932325527071,-356.94696044921875,298.83795166015625,0.5452665090560913,0.050000000745058,0.035658273845911,293.15350341796875,297.1499938964844,293.1499938964844,0.0619703494012355,-1687.42919921875,304.1438293457031,0.7155675888061523,0.1077704429626464,0.1028625220060348,293.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5452665090560913,0.050000000745058,0.2290120124816894,290.5365600585937,291.1499938964844,274.29266357421875,272.0019226074219,286.01873779296875,294.93023681640625,290.7035217285156,1.0,0.1565592736005783,0.9469321966171264,0.9469321966171264,1.0,1.0,-0.5540081858634949,0.2394555956125259,0.3145526051521301,0.0809163823723793,0.0,0.0,0.1372770816087722,25.00244903564453,25.0,184.08204650878903,-3715.008056640625,33.223384857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,303.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.275390625,18000.0,0.0,0.0,0.0602880232036113,0.0,0.0,0.0,0.0,1.0,0.0038149822503328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102083146572113,0.126376986503601,-0.0242938417941331,0.0,6.118467717897147e-05,0.0,0.0,4.8597846031188965,0.0,0.0,0.0,0.2718081772327423,4.0,0.0,1.0
833940,293.2665710449219,297.1499938964844,293.1499938964844,0.0025729252956807,-194.1454925537109,296.7950439453125,0.545358419418335,0.050000000745058,0.0458456724882125,294.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.545358419418335,0.050000000745058,0.048277698457241,293.3877258300781,297.1499938964844,293.1499938964844,0.0059946426190435,-334.1028137207031,299.05517578125,0.545358419418335,0.050000000745058,0.0356577448546886,293.1513977050781,297.1499938964844,293.1499938964844,0.0578505173325538,-1602.249267578125,304.1524353027344,0.7164426445960999,0.1081118583679199,0.1032079830765724,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.545358419418335,0.050000000745058,0.2290086150169372,291.2877502441406,291.1499938964844,274.25,271.9742431640625,285.9965209960937,294.9236755371094,291.37322998046875,1.0,0.1565656512975692,0.9475396871566772,0.9475396871566772,1.0,1.0,-0.5544164180755615,0.2396408319473266,0.3147755861282348,0.0810020938515663,0.0,0.0,0.0643415823578834,24.987491607666016,25.0,499.0023498535156,-3539.5205078125,33.247989654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,304.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.810546875,18000.0,0.0,0.0,0.0633377805352211,0.0,0.0,0.0,0.0,1.0,0.0025163956452161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932453647255897,0.1048926264047622,-0.0116472607478499,0.0,6.427978951251134e-05,0.0,0.0,4.050292491912842,0.0,0.0,0.0,0.2701041996479034,4.0,0.0,1.0
834000,293.2665710449219,297.1499938964844,293.1499938964844,0.0025729252956807,-194.1454925537109,296.7950439453125,0.545358419418335,0.050000000745058,0.0458456724882125,294.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.545358419418335,0.050000000745058,0.048277698457241,293.3877258300781,297.1499938964844,293.1499938964844,0.0059946426190435,-334.1028137207031,299.05517578125,0.545358419418335,0.050000000745058,0.0356577448546886,293.1513977050781,297.1499938964844,293.1499938964844,0.0578505173325538,-1602.249267578125,304.1524353027344,0.7164426445960999,0.1081118583679199,0.1032079830765724,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.545358419418335,0.050000000745058,0.2290086150169372,291.2877502441406,291.1499938964844,274.25,271.9742431640625,285.9965209960937,294.9236755371094,291.37322998046875,1.0,0.1565656512975692,0.9475396871566772,0.9475396871566772,1.0,1.0,-0.5544164180755615,0.2396408319473266,0.3147755861282348,0.0810020938515663,0.0,0.0,0.0643415823578834,24.987491607666016,25.0,499.0023498535156,-3539.5205078125,33.247989654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,304.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.810546875,18000.0,0.0,0.0,0.0633377805352211,0.0,0.0,0.0,0.0,1.0,0.0025163956452161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932453647255897,0.1048926264047622,-0.0116472607478499,0.0,6.427978951251134e-05,0.0,0.0,4.050292491912842,0.0,0.0,0.0,0.2701041996479034,4.0,0.0,1.0
834060,293.2668762207031,297.1499938964844,293.1499938964844,0.0025030481629073,-187.9459686279297,296.8541259765625,0.5453776121139526,0.050000000745058,0.0458455272018909,294.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5453776121139526,0.050000000745058,0.0482775494456291,293.3887023925781,297.1499938964844,293.1499938964844,0.0058664684183895,-326.5899353027344,299.0409545898437,0.5453776121139526,0.050000000745058,0.0356576330959796,293.1508483886719,297.1499938964844,293.1499938964844,0.0571261085569858,-1587.4788818359375,304.1527404785156,0.7167486548423767,0.1081914603710174,0.1033356860280036,293.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5453776121139526,0.050000000745058,0.2290079146623611,291.4614562988281,291.1499938964844,274.2059936523437,271.9453125,285.9757080078125,294.9208068847656,291.46734619140625,1.0,0.1565735638141632,0.9476091265678406,0.9476091265678406,1.0,1.0,-0.5545684099197388,0.2397141009569168,0.3148542940616607,0.081016719341278,0.0,0.0,0.0069798449985682,24.98465919494629,25.0,186.4766540527344,-3197.195556640625,33.25973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,302.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.4921875,18000.0,0.0,0.0,0.0664909854531288,0.0,0.0,0.0,0.0,1.0,0.0037210769951343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721478834748268,0.0954782888293266,-0.0233304053544998,0.0,6.74799011903815e-05,0.0,0.0,3.650014162063599,0.0,0.0,0.0,0.2681402862071991,4.0,0.0,1.0
834120,293.2668762207031,297.1499938964844,293.1499938964844,0.0025030481629073,-187.9459686279297,296.8541259765625,0.5453776121139526,0.050000000745058,0.0458455272018909,294.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5453776121139526,0.050000000745058,0.0482775494456291,293.3887023925781,297.1499938964844,293.1499938964844,0.0058664684183895,-326.5899353027344,299.0409545898437,0.5453776121139526,0.050000000745058,0.0356576330959796,293.1508483886719,297.1499938964844,293.1499938964844,0.0571261085569858,-1587.4788818359375,304.1527404785156,0.7167486548423767,0.1081914603710174,0.1033356860280036,293.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574584960937,0.5453776121139526,0.050000000745058,0.2290079146623611,291.4614562988281,291.1499938964844,274.2059936523437,271.9453125,285.9757080078125,294.9208068847656,291.46734619140625,1.0,0.1565735638141632,0.9476091265678406,0.9476091265678406,1.0,1.0,-0.5545684099197388,0.2397141009569168,0.3148542940616607,0.081016719341278,0.0,0.0,0.0069798449985682,24.98465919494629,25.0,186.4766540527344,-3197.195556640625,33.25973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,302.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.4921875,18000.0,0.0,0.0,0.0664909854531288,0.0,0.0,0.0,0.0,1.0,0.0037210769951343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721478834748268,0.0954782888293266,-0.0233304053544998,0.0,6.74799011903815e-05,0.0,0.0,3.650014162063599,0.0,0.0,0.0,0.2681402862071991,4.0,0.0,1.0
834180,293.2657165527344,297.1499938964844,293.1499938964844,0.0025390677619725,-193.9115753173828,296.6351013183594,0.5453686118125916,0.050000000745058,0.0458455942571163,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.5453686118125916,0.050000000745058,0.0482776202261447,293.3889465332031,297.1499938964844,293.1499938964844,0.0058886799961328,-333.22735595703125,298.83013916015625,0.5453686118125916,0.050000000745058,0.0356576852500438,293.1505126953125,297.1499938964844,293.1499938964844,0.0599036514759063,-1644.26611328125,304.14666748046875,0.7168033123016357,0.1082343682646751,0.1033644080162048,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.5453686118125916,0.050000000745058,0.2290082424879074,291.14599609375,291.1499938964844,274.1606750488281,271.9151306152344,285.9532775878906,294.9165954589844,290.80914306640625,1.0,0.1565802097320556,0.9476785063743592,0.9476785063743592,1.0,1.0,-0.5546034574508667,0.2397425919771194,0.3148608803749084,0.0809971243143081,0.0,0.0,0.013908302411437,24.986291885375977,25.0,-1378.25634765625,-263.34210205078125,33.26460266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9885559082031,298.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.525390625,18000.0,0.0,0.0,0.0663254261016845,0.0,0.0,0.0,0.0,1.0,0.0115944258868694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023126222658902,0.0684977024793624,-0.0661850795149803,0.0,6.731187750119716e-05,0.0,0.0,2.549039602279663,0.0,0.0,0.0,0.2628608047962188,4.0,0.0,1.0
834240,293.2657165527344,297.1499938964844,293.1499938964844,0.0025390677619725,-193.9115753173828,296.6351013183594,0.5453686118125916,0.050000000745058,0.0458455942571163,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.5453686118125916,0.050000000745058,0.0482776202261447,293.3889465332031,297.1499938964844,293.1499938964844,0.0058886799961328,-333.22735595703125,298.83013916015625,0.5453686118125916,0.050000000745058,0.0356576852500438,293.1505126953125,297.1499938964844,293.1499938964844,0.0599036514759063,-1644.26611328125,304.14666748046875,0.7168033123016357,0.1082343682646751,0.1033644080162048,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.5453686118125916,0.050000000745058,0.2290082424879074,291.14599609375,291.1499938964844,274.1606750488281,271.9151306152344,285.9532775878906,294.9165954589844,290.80914306640625,1.0,0.1565802097320556,0.9476785063743592,0.9476785063743592,1.0,1.0,-0.5546034574508667,0.2397425919771194,0.3148608803749084,0.0809971243143081,0.0,0.0,0.013908302411437,24.986291885375977,25.0,-1378.25634765625,-263.34210205078125,33.26460266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9885559082031,298.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.525390625,18000.0,0.0,0.0,0.0663254261016845,0.0,0.0,0.0,0.0,1.0,0.0115944258868694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023126222658902,0.0684977024793624,-0.0661850795149803,0.0,6.731187750119716e-05,0.0,0.0,2.549039602279663,0.0,0.0,0.0,0.2628608047962188,4.0,0.0,1.0
834300,293.2618713378906,297.1499938964844,293.1499938964844,0.0026722652837634,-208.09751892089844,296.2534484863281,0.545383095741272,0.050000000745058,0.0458454899489879,294.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655822753906,0.545383095741272,0.050000000745058,0.0482775084674358,293.3865051269531,297.1499938964844,293.1499938964844,0.0060311779379844,-346.5639343261719,298.53045654296875,0.545383095741272,0.050000000745058,0.0356576032936573,293.14971923828125,297.1499938964844,293.1499938964844,0.0632369965314865,-1712.6658935546875,304.14141845703125,0.7169983386993408,0.1083868220448494,0.1034450307488441,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655822753906,0.545383095741272,0.050000000745058,0.2290077060461044,290.5037841796875,291.1499938964844,274.13751220703125,271.89959716796875,285.9400329589844,294.9114990234375,290.4927062988281,1.0,0.1565842926502227,0.9477132558822632,0.9477132558822632,1.0,1.0,-0.554699182510376,0.2397910505533218,0.3149081170558929,0.0810001045465469,0.0,0.0,0.1241891980171203,24.98396110534668,25.0,-203.04248046875,-3526.961181640625,33.271488189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,302.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17798.439453125,18000.0,0.0,0.0,0.0617268458008766,0.0,0.0,0.0,0.0,1.0,0.0050475597381591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881576091051101,0.1236327737569809,-0.0354751609265804,0.0,6.264490366447717e-05,0.0,0.0,4.717633247375488,0.0,0.0,0.0,0.2707400023937225,4.0,0.0,1.0
834360,293.25885009765625,297.1499938964844,293.1499938964844,0.0026139388792216,-200.65090942382807,296.3976745605469,0.5454299449920654,0.050000000745058,0.0458451434969902,294.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.5454299449920654,0.050000000745058,0.0482771433889865,293.3839111328125,297.1499938964844,293.1499938964844,0.0059189922176301,-336.3845520019531,298.6064147949219,0.5454299449920654,0.050000000745058,0.0356573313474655,293.1484069824219,297.1499938964844,293.1499938964844,0.0610584653913974,-1666.90185546875,304.14697265625,0.7175008058547974,0.1086483523249626,0.1036488562822341,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.5454299449920654,0.050000000745058,0.2290059775114059,290.7728271484375,291.1499938964844,274.114013671875,271.8837280273437,285.9264221191406,294.90582275390625,290.9761962890625,1.0,0.1565908938646316,0.9478822946548462,0.9478822946548462,1.0,1.0,-0.5549404621124268,0.2399031817913055,0.3150373101234436,0.0810339003801345,0.0,0.0,0.1258904039859771,24.97640037536621,25.0,454.7624206542969,-3837.958984375,33.287261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,304.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.697265625,18000.0,0.0,0.0,0.0619575753808021,0.0,0.0,0.0,0.0,1.0,0.0025954146403819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110743410885334,0.1230782344937324,-0.0123348217457532,0.0,6.287906580837443e-05,0.0,0.0,4.765316009521484,0.0,0.0,0.0,0.2721549570560455,4.0,0.0,1.0
834420,293.2576599121094,297.1499938964844,293.1499938964844,0.0024587844964116,-185.17166137695312,296.706298828125,0.5455130934715271,0.050000000745058,0.0458445288240909,294.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.5455130934715271,0.050000000745058,0.0482764951884746,293.382568359375,297.1499938964844,293.1499938964844,0.0056857331655919,-319.1239013671875,298.7753295898437,0.5455130934715271,0.050000000745058,0.0356568545103073,293.146728515625,297.1499938964844,293.1499938964844,0.058240920305252,-1608.5318603515625,304.1523742675781,0.7185101509094238,0.109029971063137,0.1040665656328201,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.5455130934715271,0.050000000745058,0.2290029078722,291.3630676269531,291.1499938964844,274.0660095214844,271.8510437011719,285.90203857421875,294.9001159667969,291.4086303710937,1.0,0.156609296798706,0.9482203125953674,0.9482203125953674,1.0,1.0,-0.5554360747337341,0.2401356846094131,0.3153003752231598,0.0810988917946815,0.0,0.0,0.0497212558984756,24.96339225769043,25.0,392.4754333496094,-3450.15087890625,33.32203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,303.79071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.076171875,18000.0,0.0,0.0,0.0653760880231857,0.0,0.0,0.0,0.0,1.0,0.002726025879383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868661850690841,0.1003731340169906,-0.0135069489479064,0.0,6.634841702179983e-05,0.0,0.0,3.8646080493927,0.0,0.0,0.0,0.2693937122821808,4.0,0.0,1.0
