time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2576599121094,297.1499938964844,293.1499938964844,0.0024587844964116,-185.17166137695312,296.706298828125,0.5455130934715271,0.050000000745058,0.0458445288240909,294.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.5455130934715271,0.050000000745058,0.0482764951884746,293.382568359375,297.1499938964844,293.1499938964844,0.0056857331655919,-319.1239013671875,298.7753295898437,0.5455130934715271,0.050000000745058,0.0356568545103073,293.146728515625,297.1499938964844,293.1499938964844,0.058240920305252,-1608.5318603515625,304.1523742675781,0.7185101509094238,0.109029971063137,0.1040665656328201,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.5455130934715271,0.050000000745058,0.2290029078722,291.3630676269531,291.1499938964844,274.0660095214844,271.8510437011719,285.90203857421875,294.9001159667969,291.4086303710937,1.0,0.156609296798706,0.9482203125953674,0.9482203125953674,1.0,1.0,-0.5554360747337341,0.2401356846094131,0.3153003752231598,0.0810988917946815,0.0,0.0,0.0497212558984756,24.96339225769043,25.0,392.4754333496094,-3450.15087890625,33.32203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,303.79071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.076171875,18000.0,0.0,0.0,0.0653760880231857,0.0,0.0,0.0,0.0,1.0,0.002726025879383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868661850690841,0.1003731340169906,-0.0135069489479064,0.0,6.634841702179983e-05,0.0,0.0,3.8646080493927,0.0,0.0,0.0,0.2693937122821808,4.0,0.0,1.0
834540,293.25750732421875,297.1499938964844,293.1499938964844,0.0024130241945385,-181.32489013671875,296.71856689453125,0.5455254316329956,0.050000000745058,0.0458444356918334,294.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5455254316329956,0.050000000745058,0.0482763983309268,293.38299560546875,297.1499938964844,293.1499938964844,0.0055905925109982,-313.91021728515625,298.7303161621094,0.5455254316329956,0.050000000745058,0.0356567837297916,293.14630126953125,297.1499938964844,293.1499938964844,0.0580252818763256,-1603.90625,304.1518859863281,0.7189545631408691,0.1092036589980125,0.1042633354663848,293.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5455254316329956,0.050000000745058,0.2290024608373642,291.4461669921875,291.1499938964844,274.01666259765625,271.817138671875,285.87750244140625,294.8960266113281,291.4467468261719,1.0,0.1566280722618103,0.9485583901405334,0.9485583901405334,1.0,1.0,-0.5556713342666626,0.2402642965316772,0.3154070675373077,0.0810991153120994,0.0,0.0,0.0023232030216604,24.96205711364746,25.0,120.12061309814452,-3162.731689453125,33.343135833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82421875,302.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.0681731253862381,0.0,0.0,0.0,0.0,1.0,0.0039249183610081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692982077598571,0.0946986004710197,-0.0254003945738077,0.0,6.918705912539735e-05,0.0,0.0,3.616335153579712,0.0,0.0,0.0,0.2678309679031372,4.0,0.0,1.0
834600,293.25750732421875,297.1499938964844,293.1499938964844,0.0024130241945385,-181.32489013671875,296.71856689453125,0.5455254316329956,0.050000000745058,0.0458444356918334,294.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5455254316329956,0.050000000745058,0.0482763983309268,293.38299560546875,297.1499938964844,293.1499938964844,0.0055905925109982,-313.91021728515625,298.7303161621094,0.5455254316329956,0.050000000745058,0.0356567837297916,293.14630126953125,297.1499938964844,293.1499938964844,0.0580252818763256,-1603.90625,304.1518859863281,0.7189545631408691,0.1092036589980125,0.1042633354663848,293.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5455254316329956,0.050000000745058,0.2290024608373642,291.4461669921875,291.1499938964844,274.01666259765625,271.817138671875,285.87750244140625,294.8960266113281,291.4467468261719,1.0,0.1566280722618103,0.9485583901405334,0.9485583901405334,1.0,1.0,-0.5556713342666626,0.2402642965316772,0.3154070675373077,0.0810991153120994,0.0,0.0,0.0023232030216604,24.96205711364746,25.0,120.12061309814452,-3162.731689453125,33.343135833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82421875,302.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.0681731253862381,0.0,0.0,0.0,0.0,1.0,0.0039249183610081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692982077598571,0.0946986004710197,-0.0254003945738077,0.0,6.918705912539735e-05,0.0,0.0,3.616335153579712,0.0,0.0,0.0,0.2678309679031372,4.0,0.0,1.0
834660,293.25506591796875,297.1499938964844,293.1499938964844,0.0024906580802053,-191.83839416503903,296.39019775390625,0.5455279350280762,0.050000000745058,0.045844417065382,294.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5455279350280762,0.050000000745058,0.0482763797044754,293.3818359375,297.1499938964844,293.1499938964844,0.0056610726751387,-325.2035217285156,298.4344787597656,0.5455279350280762,0.050000000745058,0.0356567688286304,293.145751953125,297.1499938964844,293.1499938964844,0.0622238405048847,-1689.896240234375,304.14361572265625,0.7193138003349304,0.1094072237610817,0.1044265031814575,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5455279350280762,0.050000000745058,0.2290023565292358,290.9385070800781,291.1499938964844,273.96600341796875,271.7819519042969,285.8509521484375,294.88995361328125,290.5736083984375,1.0,0.1566463857889175,0.9488919973373412,0.9488919973373412,1.0,1.0,-0.5558669567108154,0.2403808832168579,0.3154860734939575,0.0810806676745414,0.0,0.0,0.0444729588925838,24.96217155456543,25.0,-1250.9215087890625,-3044.046142578125,33.36184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,298.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.458984375,18000.0,0.0,0.0,0.0662727802991867,0.0,0.0,0.0,0.0,1.0,0.007651527877897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0588124170899391,0.1097772940993309,-0.0509648770093917,0.0,6.72584428684786e-05,0.0,0.0,4.106354713439941,0.0,0.0,0.0,0.2689813077449798,4.0,0.0,1.0
834720,293.25506591796875,297.1499938964844,293.1499938964844,0.0024906580802053,-191.83839416503903,296.39019775390625,0.5455279350280762,0.050000000745058,0.045844417065382,294.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5455279350280762,0.050000000745058,0.0482763797044754,293.3818359375,297.1499938964844,293.1499938964844,0.0056610726751387,-325.2035217285156,298.4344787597656,0.5455279350280762,0.050000000745058,0.0356567688286304,293.145751953125,297.1499938964844,293.1499938964844,0.0622238405048847,-1689.896240234375,304.14361572265625,0.7193138003349304,0.1094072237610817,0.1044265031814575,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5455279350280762,0.050000000745058,0.2290023565292358,290.9385070800781,291.1499938964844,273.96600341796875,271.7819519042969,285.8509521484375,294.88995361328125,290.5736083984375,1.0,0.1566463857889175,0.9488919973373412,0.9488919973373412,1.0,1.0,-0.5558669567108154,0.2403808832168579,0.3154860734939575,0.0810806676745414,0.0,0.0,0.0444729588925838,24.96217155456543,25.0,-1250.9215087890625,-3044.046142578125,33.36184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,298.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.458984375,18000.0,0.0,0.0,0.0662727802991867,0.0,0.0,0.0,0.0,1.0,0.007651527877897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0588124170899391,0.1097772940993309,-0.0509648770093917,0.0,6.72584428684786e-05,0.0,0.0,4.106354713439941,0.0,0.0,0.0,0.2689813077449798,4.0,0.0,1.0
834780,293.2481994628906,297.1499938964844,293.1499938964844,0.0025020614266395,-191.33319091796875,296.3431701660156,0.545611560344696,0.050000000745058,0.0458438023924827,294.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.545611560344696,0.050000000745058,0.0482757315039634,293.37603759765625,297.1499938964844,293.1499938964844,0.0056112157180905,-320.4739990234375,298.3473205566406,0.545611560344696,0.050000000745058,0.0356562919914722,293.1433410644531,297.1499938964844,293.1499938964844,0.0614933222532272,-1673.328125,304.1477966308594,0.7204143404960632,0.1099985316395759,0.1048930212855339,293.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.545611560344696,0.050000000745058,0.2289992868900299,290.88836669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8205871582031,294.87799072265625,291.0682983398437,1.0,0.1566705107688903,0.9492255449295044,0.9492255449295044,1.0,1.0,-0.5564209818840027,0.2406512200832367,0.3157697319984436,0.0811277404427528,0.0,0.0,0.1171094924211502,24.94911766052246,25.0,496.5787963867188,-3842.535400390625,33.402198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.830078125,18000.0,0.0,0.0,0.0637095123529434,0.0,0.0,0.0,0.0,1.0,0.0022446464281529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103271842002868,0.1197104305028915,-0.0093832481652498,0.0,6.465705519076437e-05,0.0,0.0,4.640477657318115,0.0,0.0,0.0,0.2719469368457794,4.0,0.0,1.0
834840,293.2481994628906,297.1499938964844,293.1499938964844,0.0025020614266395,-191.33319091796875,296.3431701660156,0.545611560344696,0.050000000745058,0.0458438023924827,294.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.545611560344696,0.050000000745058,0.0482757315039634,293.37603759765625,297.1499938964844,293.1499938964844,0.0056112157180905,-320.4739990234375,298.3473205566406,0.545611560344696,0.050000000745058,0.0356562919914722,293.1433410644531,297.1499938964844,293.1499938964844,0.0614933222532272,-1673.328125,304.1477966308594,0.7204143404960632,0.1099985316395759,0.1048930212855339,293.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.545611560344696,0.050000000745058,0.2289992868900299,290.88836669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8205871582031,294.87799072265625,291.0682983398437,1.0,0.1566705107688903,0.9492255449295044,0.9492255449295044,1.0,1.0,-0.5564209818840027,0.2406512200832367,0.3157697319984436,0.0811277404427528,0.0,0.0,0.1171094924211502,24.94911766052246,25.0,496.5787963867188,-3842.535400390625,33.402198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.830078125,18000.0,0.0,0.0,0.0637095123529434,0.0,0.0,0.0,0.0,1.0,0.0022446464281529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103271842002868,0.1197104305028915,-0.0093832481652498,0.0,6.465705519076437e-05,0.0,0.0,4.640477657318115,0.0,0.0,0.0,0.2719469368457794,4.0,0.0,1.0
834900,293.24725341796875,297.1499938964844,293.1499938964844,0.0024197800084948,-183.0759429931641,296.5228881835937,0.5456632971763611,0.050000000745058,0.045843418687582,294.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5456632971763611,0.050000000745058,0.0482753291726112,293.3747253417969,297.1499938964844,293.1499938964844,0.0054941833950579,-311.41912841796875,298.4561767578125,0.5456632971763611,0.050000000745058,0.0356559939682483,293.142333984375,297.1499938964844,293.1499938964844,0.0599590614438056,-1641.2862548828125,304.15093994140625,0.7210979461669922,0.1102789342403411,0.1051849573850631,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5456632971763611,0.050000000745058,0.2289973795413971,291.2178039550781,291.1499938964844,273.88751220703125,271.7268371582031,285.8065490722656,294.874267578125,291.31024169921875,1.0,0.1566858887672424,0.9493923783302308,0.9493923783302308,1.0,1.0,-0.5567677617073059,0.2408167868852615,0.3159509599208832,0.0811629965901374,0.0,0.0,0.0785522386431694,24.9411735534668,25.0,488.1394653320313,-3641.2880859375,33.42769241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,304.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.232421875,18000.0,0.0,0.0,0.0654013827443122,0.0,0.0,0.0,0.0,1.0,0.0022054845467209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978517830371856,0.1069258898496627,-0.0090741068124771,0.0,6.637409387622029e-05,0.0,0.0,4.135077953338623,0.0,0.0,0.0,0.2704778015613556,4.0,0.0,1.0
834960,293.2469177246094,297.1499938964844,293.1499938964844,0.002374829724431,-178.88818359375,296.5948181152344,0.5456941723823547,0.050000000745058,0.0458431914448738,294.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504943847656,0.5456941723823547,0.050000000745058,0.0482750907540321,293.3741149902344,297.1499938964844,293.1499938964844,0.0054231216199696,-306.6062927246094,298.4848937988281,0.5456941723823547,0.050000000745058,0.035655815154314,293.1417541503906,297.1499938964844,293.1499938964844,0.0594156496226787,-1629.81103515625,304.1517333984375,0.7216271758079529,0.1104902923107147,0.1054164245724678,293.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504943847656,0.5456941723823547,0.050000000745058,0.2289962470531463,291.3662414550781,291.1499938964844,273.86065673828125,271.70782470703125,285.792724609375,294.8713684082031,291.3978576660156,1.0,0.1567019373178482,0.9495581984519958,0.9495581984519958,1.0,1.0,-0.5570434331893921,0.2409538328647613,0.3160895705223083,0.0811808034777641,0.0,0.0,0.0484763085842132,24.93671417236328,25.0,334.8645324707031,-3445.57275390625,33.44972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,303.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.638671875,18000.0,0.0,0.0,0.0670363456010818,0.0,0.0,0.0,0.0,1.0,0.0027305537369102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856102630496025,0.0991502478718757,-0.0135399894788861,0.0,6.80333687341772e-05,0.0,0.0,3.8141372203826895,0.0,0.0,0.0,0.2692004740238189,4.0,0.0,1.0
835020,293.2460632324219,297.1499938964844,293.1499938964844,0.0023398981429636,-176.0155487060547,296.59619140625,0.5457157492637634,0.050000000745058,0.0458430349826812,294.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5457157492637634,0.050000000745058,0.0482749231159687,293.3731689453125,297.1499938964844,293.1499938964844,0.0053443424403667,-302.34100341796875,298.4353332519531,0.5457157492637634,0.050000000745058,0.0356556922197341,293.1411437988281,297.1499938964844,293.1499938964844,0.0594584569334983,-1630.15087890625,304.15106201171875,0.7223713397979736,0.1108258962631225,0.1057539209723472,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5457157492637634,0.050000000745058,0.2289954423904419,291.4203491210937,291.1499938964844,273.8059997558594,271.6688842773437,285.76416015625,294.865234375,291.4192810058594,1.0,0.1567341536283493,0.949889838695526,0.949889838695526,1.0,1.0,-0.5574469566345215,0.2411698997020721,0.3162770569324493,0.0811774581670761,0.0,0.0,0.0071219773963093,24.934341430664062,25.0,92.59407806396484,-3212.012939453125,33.485931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,302.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.494140625,18000.0,0.0,0.0,0.0696269869804382,0.0,0.0,0.0,0.0,1.0,0.0037953513674438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713183060288429,0.0953920930624008,-0.024073788896203,0.0,7.066254329402e-05,0.0,0.0,3.642897367477417,0.0,0.0,0.0,0.2680248022079468,4.0,0.0,1.0
835080,293.2460632324219,297.1499938964844,293.1499938964844,0.0023398981429636,-176.0155487060547,296.59619140625,0.5457157492637634,0.050000000745058,0.0458430349826812,294.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5457157492637634,0.050000000745058,0.0482749231159687,293.3731689453125,297.1499938964844,293.1499938964844,0.0053443424403667,-302.34100341796875,298.4353332519531,0.5457157492637634,0.050000000745058,0.0356556922197341,293.1411437988281,297.1499938964844,293.1499938964844,0.0594584569334983,-1630.15087890625,304.15106201171875,0.7223713397979736,0.1108258962631225,0.1057539209723472,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5457157492637634,0.050000000745058,0.2289954423904419,291.4203491210937,291.1499938964844,273.8059997558594,271.6688842773437,285.76416015625,294.865234375,291.4192810058594,1.0,0.1567341536283493,0.949889838695526,0.949889838695526,1.0,1.0,-0.5574469566345215,0.2411698997020721,0.3162770569324493,0.0811774581670761,0.0,0.0,0.0071219773963093,24.934341430664062,25.0,92.59407806396484,-3212.012939453125,33.485931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,302.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.494140625,18000.0,0.0,0.0,0.0696269869804382,0.0,0.0,0.0,0.0,1.0,0.0037953513674438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713183060288429,0.0953920930624008,-0.024073788896203,0.0,7.066254329402e-05,0.0,0.0,3.642897367477417,0.0,0.0,0.0,0.2680248022079468,4.0,0.0,1.0
835140,293.2433776855469,297.1499938964844,293.1499938964844,0.0023854582104831,-182.70654296875,296.3645935058594,0.5457339286804199,0.050000000745058,0.0458429008722305,294.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5457339286804199,0.050000000745058,0.0482747815549373,293.3709411621094,297.1499938964844,293.1499938964844,0.0053694639354944,-309.1004333496094,298.2081604003906,0.5457339286804199,0.050000000745058,0.0356555879116058,293.140380859375,297.1499938964844,293.1499938964844,0.0627233684062957,-1696.861572265625,304.14471435546875,0.7230976819992065,0.1112041771411895,0.1060863882303237,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5457339286804199,0.050000000745058,0.2289947718381881,291.0744934082031,291.1499938964844,273.75,271.6286926269531,285.7337951660156,294.857421875,290.7324523925781,1.0,0.1567669808864593,0.9502214789390564,0.9502214789390564,1.0,1.0,-0.5578446984291077,0.2413879930973053,0.31645667552948,0.0811629369854927,0.0,0.0,0.0255297236144542,24.932456970214844,25.0,-1378.8193359375,-2099.367431640625,33.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,297.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.83984375,18000.0,0.0,0.0,0.0689290165901184,0.0,0.0,0.0,0.0,1.0,0.0098691908642649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242700930684804,0.0849712863564491,-0.0607011914253234,0.0,6.995419244049117e-05,0.0,0.0,3.157649278640747,0.0,0.0,0.0,0.2659217715263366,4.0,0.0,1.0
835200,293.2433776855469,297.1499938964844,293.1499938964844,0.0023854582104831,-182.70654296875,296.3645935058594,0.5457339286804199,0.050000000745058,0.0458429008722305,294.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5457339286804199,0.050000000745058,0.0482747815549373,293.3709411621094,297.1499938964844,293.1499938964844,0.0053694639354944,-309.1004333496094,298.2081604003906,0.5457339286804199,0.050000000745058,0.0356555879116058,293.140380859375,297.1499938964844,293.1499938964844,0.0627233684062957,-1696.861572265625,304.14471435546875,0.7230976819992065,0.1112041771411895,0.1060863882303237,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5457339286804199,0.050000000745058,0.2289947718381881,291.0744934082031,291.1499938964844,273.75,271.6286926269531,285.7337951660156,294.857421875,290.7324523925781,1.0,0.1567669808864593,0.9502214789390564,0.9502214789390564,1.0,1.0,-0.5578446984291077,0.2413879930973053,0.31645667552948,0.0811629369854927,0.0,0.0,0.0255297236144542,24.932456970214844,25.0,-1378.8193359375,-2099.367431640625,33.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,297.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.83984375,18000.0,0.0,0.0,0.0689290165901184,0.0,0.0,0.0,0.0,1.0,0.0098691908642649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242700930684804,0.0849712863564491,-0.0607011914253234,0.0,6.995419244049117e-05,0.0,0.0,3.157649278640747,0.0,0.0,0.0,0.2659217715263366,4.0,0.0,1.0
835260,293.23565673828125,297.1499938964844,293.1499938964844,0.0024470167700201,-187.69512939453125,296.1949462890625,0.5458247065544128,0.050000000745058,0.0458422303199768,294.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.5458247065544128,0.050000000745058,0.0482740774750709,293.3639221191406,297.1499938964844,293.1499938964844,0.0053855990990996,-310.37060546875,298.02850341796875,0.5458247065544128,0.050000000745058,0.0356550700962543,293.13787841796875,297.1499938964844,293.1499938964844,0.0635551586747169,-1712.3636474609375,304.1461181640625,0.7244755625724792,0.1119512692093849,0.1066936925053596,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.5458247065544128,0.050000000745058,0.2289914339780807,290.80828857421875,291.1499938964844,273.6933288574219,271.5877990722656,285.6998596191406,294.8437194824219,290.98883056640625,1.0,0.1568057835102081,0.9505510330200196,0.9505510330200196,1.0,1.0,-0.5585671067237854,0.2417431473731994,0.3168239891529083,0.0812128037214279,0.0,0.0,0.1242436170578002,24.91892433166504,25.0,426.2620849609375,-3874.9033203125,33.57821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,304.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.791015625,18000.0,0.0,0.0,0.0651774853467941,0.0,0.0,0.0,0.0,1.0,0.0023685118649154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107590198516845,0.1211423650383949,-0.0103833451867103,0.0,6.614685844397172e-05,0.0,0.0,4.692192554473877,0.0,0.0,0.0,0.2720244824886322,4.0,0.0,1.0
835320,293.23565673828125,297.1499938964844,293.1499938964844,0.0024470167700201,-187.69512939453125,296.1949462890625,0.5458247065544128,0.050000000745058,0.0458422303199768,294.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.5458247065544128,0.050000000745058,0.0482740774750709,293.3639221191406,297.1499938964844,293.1499938964844,0.0053855990990996,-310.37060546875,298.02850341796875,0.5458247065544128,0.050000000745058,0.0356550700962543,293.13787841796875,297.1499938964844,293.1499938964844,0.0635551586747169,-1712.3636474609375,304.1461181640625,0.7244755625724792,0.1119512692093849,0.1066936925053596,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.5458247065544128,0.050000000745058,0.2289914339780807,290.80828857421875,291.1499938964844,273.6933288574219,271.5877990722656,285.6998596191406,294.8437194824219,290.98883056640625,1.0,0.1568057835102081,0.9505510330200196,0.9505510330200196,1.0,1.0,-0.5585671067237854,0.2417431473731994,0.3168239891529083,0.0812128037214279,0.0,0.0,0.1242436170578002,24.91892433166504,25.0,426.2620849609375,-3874.9033203125,33.57821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,304.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.791015625,18000.0,0.0,0.0,0.0651774853467941,0.0,0.0,0.0,0.0,1.0,0.0023685118649154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107590198516845,0.1211423650383949,-0.0103833451867103,0.0,6.614685844397172e-05,0.0,0.0,4.692192554473877,0.0,0.0,0.0,0.2720244824886322,4.0,0.0,1.0
835380,293.2333374023437,297.1499938964844,293.1499938964844,0.0023198125418275,-175.05064392089844,296.47589111328125,0.5459287762641907,0.050000000745058,0.0458414666354656,294.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995910644531,0.5459287762641907,0.050000000745058,0.0482732728123664,293.3607788085937,297.1499938964844,293.1499938964844,0.0052042291499674,-296.3526916503906,298.1979675292969,0.5459287762641907,0.050000000745058,0.0356544740498065,293.1359558105469,297.1499938964844,293.1499938964844,0.0613983757793903,-1666.4853515625,304.1507263183594,0.7260853052139282,0.1126530990004539,0.1074099093675613,293.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995910644531,0.5459287762641907,0.050000000745058,0.2289876192808151,291.31756591796875,291.1499938964844,273.6366577148437,271.5468444824219,285.669189453125,294.8351745605469,291.35479736328125,1.0,0.1568531990051269,0.9508806467056274,0.9508806467056274,1.0,1.0,-0.5594195127487183,0.2421508431434631,0.3172686398029327,0.0812935978174209,0.0,0.0,0.0602663159370422,24.90390968322754,25.0,343.8456115722656,-3526.65087890625,33.645416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,303.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.794921875,18000.0,0.0,0.0,0.0683072879910469,0.0,0.0,0.0,0.0,1.0,0.0024661682546138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893820971250534,0.1005770415067672,-0.0111949415877461,0.0,6.932320684427395e-05,0.0,0.0,3.874741315841675,0.0,0.0,0.0,0.2695071399211883,4.0,0.0,1.0
835440,293.2333374023437,297.1499938964844,293.1499938964844,0.0023198125418275,-175.05064392089844,296.47589111328125,0.5459287762641907,0.050000000745058,0.0458414666354656,294.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995910644531,0.5459287762641907,0.050000000745058,0.0482732728123664,293.3607788085937,297.1499938964844,293.1499938964844,0.0052042291499674,-296.3526916503906,298.1979675292969,0.5459287762641907,0.050000000745058,0.0356544740498065,293.1359558105469,297.1499938964844,293.1499938964844,0.0613983757793903,-1666.4853515625,304.1507263183594,0.7260853052139282,0.1126530990004539,0.1074099093675613,293.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995910644531,0.5459287762641907,0.050000000745058,0.2289876192808151,291.31756591796875,291.1499938964844,273.6366577148437,271.5468444824219,285.669189453125,294.8351745605469,291.35479736328125,1.0,0.1568531990051269,0.9508806467056274,0.9508806467056274,1.0,1.0,-0.5594195127487183,0.2421508431434631,0.3172686398029327,0.0812935978174209,0.0,0.0,0.0602663159370422,24.90390968322754,25.0,343.8456115722656,-3526.65087890625,33.645416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,303.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.794921875,18000.0,0.0,0.0,0.0683072879910469,0.0,0.0,0.0,0.0,1.0,0.0024661682546138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893820971250534,0.1005770415067672,-0.0111949415877461,0.0,6.932320684427395e-05,0.0,0.0,3.874741315841675,0.0,0.0,0.0,0.2695071399211883,4.0,0.0,1.0
835500,293.2326965332031,297.1499938964844,293.1499938964844,0.0022980705834925,-173.1431427001953,296.4967346191406,0.5459529161453247,0.050000000745058,0.0458412878215312,294.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.5459529161453247,0.050000000745058,0.0482730828225612,293.3599548339844,297.1499938964844,293.1499938964844,0.0051615363918244,-293.7633056640625,298.1900634765625,0.5459529161453247,0.050000000745058,0.0356543362140655,293.1354675292969,297.1499938964844,293.1499938964844,0.0613641552627086,-1665.3135986328125,304.150634765625,0.7266855835914612,0.1129232048988342,0.1076856330037117,293.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.5459529161453247,0.050000000745058,0.2289867252111435,291.373291015625,291.1499938964844,273.6083374023437,271.5263671875,285.6542053222656,294.8316955566406,291.3829345703125,1.0,0.1568777114152908,0.9510454535484314,0.9510454535484314,1.0,1.0,-0.5597487092018127,0.2423140108585357,0.3174347281455993,0.081314243376255,0.0,0.0,0.0394394062459468,24.90109062194824,25.0,206.818099975586,-3393.6123046875,33.67423629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063415527344,303.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.564453125,18000.0,0.0,0.0,0.069700613617897,0.0,0.0,0.0,0.0,1.0,0.0029737283475697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811924040317535,0.0970057919621467,-0.0158133916556835,0.0,7.073726737871766e-05,0.0,0.0,3.721344947814941,0.0,0.0,0.0,0.2687149047851562,4.0,0.0,1.0
835560,293.23193359375,297.1499938964844,293.1499938964844,0.0022863233461976,-172.2104034423828,296.4920959472656,0.545967698097229,0.050000000745058,0.0458411797881126,294.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844909667969,0.545967698097229,0.050000000745058,0.0482729710638523,293.359130859375,297.1499938964844,293.1499938964844,0.0051294886507093,-292.07574462890625,298.1622314453125,0.545967698097229,0.050000000745058,0.0356542505323886,293.1351318359375,297.1499938964844,293.1499938964844,0.0615194365382194,-1668.07861328125,304.1502380371094,0.727213978767395,0.1131765842437744,0.1079321354627609,293.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844909667969,0.545967698097229,0.050000000745058,0.2289861887693405,291.3856506347656,291.1499938964844,273.5799865722656,271.505859375,285.6314392089844,294.8161926269531,291.3859558105469,1.0,0.1569023132324218,0.9512072801589966,0.9512072801589966,1.0,1.0,-0.5600435137748718,0.242462620139122,0.317580908536911,0.0813279524445533,0.0,0.0,0.0223700199276208,24.89982414245605,25.0,104.80851745605467,-3300.6171875,33.701255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,302.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.416015625,18000.0,0.0,0.0,0.0708762854337692,0.0,0.0,0.0,0.0,1.0,0.0034468995872884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754109844565391,0.0959256812930107,-0.0205146949738264,0.0,7.193042256403714e-05,0.0,0.0,3.6689200401306152,0.0,0.0,0.0,0.2682684361934662,4.0,0.0,1.0
835620,293.2299194335937,297.1499938964844,293.1499938964844,0.0022750305943191,-171.631591796875,296.45233154296875,0.5459923148155212,0.050000000745058,0.045840997248888,294.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612365722656,0.5459923148155212,0.050000000745058,0.0482727773487567,293.357177734375,297.1499938964844,293.1499938964844,0.0050795427523553,-290.0221252441406,298.0826721191406,0.5459923148155212,0.050000000745058,0.0356541089713573,293.13446044921875,297.1499938964844,293.1499938964844,0.062181569635868,-1680.865966796875,304.1490173339844,0.7282354235649109,0.1136881113052368,0.1084121018648147,293.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612365722656,0.5459923148155212,0.050000000745058,0.2289852797985077,291.3568725585937,291.1499938964844,273.5233459472656,271.4647827148437,285.57305908203125,294.75958251953125,291.3181457519531,1.0,0.1569519788026809,0.9515310525894164,0.9515310525894164,1.0,1.0,-0.5606178045272827,0.2427528649568557,0.3178649544715881,0.0813534185290336,0.0,0.0,0.0,24.898157119750977,25.0,-277.942138671875,-1477.3013916015625,33.75470352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,298.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18189.220703125,18000.0,0.0,0.0,0.0724697634577751,0.0,0.0,0.0,0.0,1.0,0.008153804577887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0142237544059753,0.0680654495954513,-0.053841695189476,0.0,7.35475987312384e-05,0.0,0.0,2.5642449855804443,0.0,0.0,0.0,0.2633979916572571,4.0,0.0,1.0
835680,293.2299194335937,297.1499938964844,293.1499938964844,0.0022750305943191,-171.631591796875,296.45233154296875,0.5459923148155212,0.050000000745058,0.045840997248888,294.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612365722656,0.5459923148155212,0.050000000745058,0.0482727773487567,293.357177734375,297.1499938964844,293.1499938964844,0.0050795427523553,-290.0221252441406,298.0826721191406,0.5459923148155212,0.050000000745058,0.0356541089713573,293.13446044921875,297.1499938964844,293.1499938964844,0.062181569635868,-1680.865966796875,304.1490173339844,0.7282354235649109,0.1136881113052368,0.1084121018648147,293.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612365722656,0.5459923148155212,0.050000000745058,0.2289852797985077,291.3568725585937,291.1499938964844,273.5233459472656,271.4647827148437,285.57305908203125,294.75958251953125,291.3181457519531,1.0,0.1569519788026809,0.9515310525894164,0.9515310525894164,1.0,1.0,-0.5606178045272827,0.2427528649568557,0.3178649544715881,0.0813534185290336,0.0,0.0,0.0,24.898157119750977,25.0,-277.942138671875,-1477.3013916015625,33.75470352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,298.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18189.220703125,18000.0,0.0,0.0,0.0724697634577751,0.0,0.0,0.0,0.0,1.0,0.008153804577887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0142237544059753,0.0680654495954513,-0.053841695189476,0.0,7.35475987312384e-05,0.0,0.0,2.5642449855804443,0.0,0.0,0.0,0.2633979916572571,4.0,0.0,1.0
835740,293.2235412597656,297.1499938964844,293.1499938964844,0.0024331181775778,-188.91015625,295.9579772949219,0.5460410118103027,0.050000000745058,0.0458406396210193,294.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5903015136719,0.5460410118103027,0.050000000745058,0.0482724010944366,293.35174560546875,297.1499938964844,293.1499938964844,0.0052164737135171,-305.5775451660156,297.64178466796875,0.5460410118103027,0.050000000745058,0.0356538295745849,293.1330261230469,297.1499938964844,293.1499938964844,0.0675868093967437,-1792.28564453125,304.140625,0.7294657230377197,0.1143688187003135,0.1089832037687301,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5903015136719,0.5460410118103027,0.050000000745058,0.2289834916591644,290.5536804199219,291.1499938964844,273.4666748046875,271.42364501953125,285.52734375,294.7230529785156,290.6133728027344,1.0,0.1570038944482803,0.9518547654151917,0.9518547654151917,1.0,1.0,-0.5612998008728027,0.2430873662233352,0.3182124197483063,0.081402949988842,0.0,0.0,0.1244614198803901,24.892683029174805,25.0,-84.46564483642578,-3649.308837890625,33.814910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,302.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.482421875,18000.0,0.0,0.0,0.0673961192369461,0.0,0.0,0.0,0.0,1.0,0.004277151543647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925802588462829,0.1214301064610481,-0.02884984575212,0.0,6.839849083917215e-05,0.0,0.0,4.648671627044678,0.0,0.0,0.0,0.2708782851696014,4.0,0.0,1.0
835800,293.2235412597656,297.1499938964844,293.1499938964844,0.0024331181775778,-188.91015625,295.9579772949219,0.5460410118103027,0.050000000745058,0.0458406396210193,294.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5903015136719,0.5460410118103027,0.050000000745058,0.0482724010944366,293.35174560546875,297.1499938964844,293.1499938964844,0.0052164737135171,-305.5775451660156,297.64178466796875,0.5460410118103027,0.050000000745058,0.0356538295745849,293.1330261230469,297.1499938964844,293.1499938964844,0.0675868093967437,-1792.28564453125,304.140625,0.7294657230377197,0.1143688187003135,0.1089832037687301,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5903015136719,0.5460410118103027,0.050000000745058,0.2289834916591644,290.5536804199219,291.1499938964844,273.4666748046875,271.42364501953125,285.52734375,294.7230529785156,290.6133728027344,1.0,0.1570038944482803,0.9518547654151917,0.9518547654151917,1.0,1.0,-0.5612998008728027,0.2430873662233352,0.3182124197483063,0.081402949988842,0.0,0.0,0.1244614198803901,24.892683029174805,25.0,-84.46564483642578,-3649.308837890625,33.814910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,302.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.482421875,18000.0,0.0,0.0,0.0673961192369461,0.0,0.0,0.0,0.0,1.0,0.004277151543647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925802588462829,0.1214301064610481,-0.02884984575212,0.0,6.839849083917215e-05,0.0,0.0,4.648671627044678,0.0,0.0,0.0,0.2708782851696014,4.0,0.0,1.0
835860,293.2189636230469,297.1499938964844,293.1499938964844,0.0023101395927369,-175.41366577148438,296.2914428710937,0.5461571216583252,0.050000000745058,0.045839786529541,294.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5461571216583252,0.050000000745058,0.0482715032994747,293.3464660644531,297.1499938964844,293.1499938964844,0.0050400388427078,-289.90264892578125,297.8616027832031,0.5461571216583252,0.050000000745058,0.0356531701982021,293.1307067871094,297.1499938964844,293.1499938964844,0.0645151287317276,-1726.1029052734375,304.148681640625,0.7313236594200134,0.115271158516407,0.109828419983387,293.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5461571216583252,0.050000000745058,0.228979229927063,291.127685546875,291.1499938964844,273.4100036621094,271.3824157714844,285.4756774902344,294.6795349121094,291.210693359375,1.0,0.1570640504360199,0.9521778225898744,0.9521778225898744,1.0,1.0,-0.5623061060905457,0.2435561120510101,0.3187499642372131,0.0815230384469032,0.0,0.0,0.0900748670101165,24.87673759460449,25.0,403.6483154296875,-3736.24560546875,33.896366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.533203125,18000.0,0.0,0.0,0.0692204236984252,0.0,0.0,0.0,0.0,1.0,0.0020836221519857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100264236330986,0.1084015592932701,-0.0081373173743486,0.0,7.024993101367727e-05,0.0,0.0,4.19303035736084,0.0,0.0,0.0,0.2706722319126129,4.0,0.0,1.0
835920,293.2189636230469,297.1499938964844,293.1499938964844,0.0023101395927369,-175.41366577148438,296.2914428710937,0.5461571216583252,0.050000000745058,0.045839786529541,294.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5461571216583252,0.050000000745058,0.0482715032994747,293.3464660644531,297.1499938964844,293.1499938964844,0.0050400388427078,-289.90264892578125,297.8616027832031,0.5461571216583252,0.050000000745058,0.0356531701982021,293.1307067871094,297.1499938964844,293.1499938964844,0.0645151287317276,-1726.1029052734375,304.148681640625,0.7313236594200134,0.115271158516407,0.109828419983387,293.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5461571216583252,0.050000000745058,0.228979229927063,291.127685546875,291.1499938964844,273.4100036621094,271.3824157714844,285.4756774902344,294.6795349121094,291.210693359375,1.0,0.1570640504360199,0.9521778225898744,0.9521778225898744,1.0,1.0,-0.5623061060905457,0.2435561120510101,0.3187499642372131,0.0815230384469032,0.0,0.0,0.0900748670101165,24.87673759460449,25.0,403.6483154296875,-3736.24560546875,33.896366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.533203125,18000.0,0.0,0.0,0.0692204236984252,0.0,0.0,0.0,0.0,1.0,0.0020836221519857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100264236330986,0.1084015592932701,-0.0081373173743486,0.0,7.024993101367727e-05,0.0,0.0,4.19303035736084,0.0,0.0,0.0,0.2706722319126129,4.0,0.0,1.0
835980,293.2174377441406,297.1499938964844,293.1499938964844,0.0022557764314115,-170.38763427734375,296.3805236816406,0.5462188720703125,0.050000000745058,0.0458393357694149,294.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.5462188720703125,0.050000000745058,0.0482710264623165,293.3443908691406,297.1499938964844,293.1499938964844,0.0049453764222562,-283.5457458496094,297.8868408203125,0.5462188720703125,0.050000000745058,0.0356528162956237,293.1297302246094,297.1499938964844,293.1499938964844,0.0641938671469688,-1718.176513671875,304.1495361328125,0.732826292514801,0.1159596815705299,0.1105310395359993,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.5462188720703125,0.050000000745058,0.2289769649505615,291.3073425292969,291.1499938964844,273.35333251953125,271.3411560058594,285.40997314453125,294.6091613769531,291.3144836425781,1.0,0.1571278721094131,0.9525008797645568,0.9525008797645568,1.0,1.0,-0.563145101070404,0.2439541667699813,0.3191909193992615,0.0816100388765335,0.0,0.0,0.052992008626461,24.870086669921875,25.0,170.91238403320312,-3485.330810546875,33.970741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,303.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.0719479769468307,0.0,0.0,0.0,0.0,1.0,0.0027274338062852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084634855389595,0.0981257185339927,-0.0134908594191074,0.0,7.301805453607813e-05,0.0,0.0,3.768146276473999,0.0,0.0,0.0,0.2689556181430816,4.0,0.0,1.0
836040,293.2174377441406,297.1499938964844,293.1499938964844,0.0022557764314115,-170.38763427734375,296.3805236816406,0.5462188720703125,0.050000000745058,0.0458393357694149,294.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.5462188720703125,0.050000000745058,0.0482710264623165,293.3443908691406,297.1499938964844,293.1499938964844,0.0049453764222562,-283.5457458496094,297.8868408203125,0.5462188720703125,0.050000000745058,0.0356528162956237,293.1297302246094,297.1499938964844,293.1499938964844,0.0641938671469688,-1718.176513671875,304.1495361328125,0.732826292514801,0.1159596815705299,0.1105310395359993,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.5462188720703125,0.050000000745058,0.2289769649505615,291.3073425292969,291.1499938964844,273.35333251953125,271.3411560058594,285.40997314453125,294.6091613769531,291.3144836425781,1.0,0.1571278721094131,0.9525008797645568,0.9525008797645568,1.0,1.0,-0.563145101070404,0.2439541667699813,0.3191909193992615,0.0816100388765335,0.0,0.0,0.052992008626461,24.870086669921875,25.0,170.91238403320312,-3485.330810546875,33.970741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,303.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.0719479769468307,0.0,0.0,0.0,0.0,1.0,0.0027274338062852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084634855389595,0.0981257185339927,-0.0134908594191074,0.0,7.301805453607813e-05,0.0,0.0,3.768146276473999,0.0,0.0,0.0,0.2689556181430816,4.0,0.0,1.0
836100,293.2166748046875,297.1499938964844,293.1499938964844,0.0022468247916549,-169.68272399902344,296.3760681152344,0.5462315082550049,0.050000000745058,0.0458392426371574,294.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.5462315082550049,0.050000000745058,0.0482709296047687,293.3435974121094,297.1499938964844,293.1499938964844,0.0049174367450177,-282.0629272460937,297.85986328125,0.5462315082550049,0.050000000745058,0.0356527417898178,293.1295166015625,297.1499938964844,293.1499938964844,0.0644063651561737,-1722.061279296875,304.14923095703125,0.7334380745887756,0.1162600740790367,0.1108240187168121,293.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.5462315082550049,0.050000000745058,0.2289765030145645,291.3158569335937,291.1499938964844,273.32501220703125,271.32049560546875,285.37921142578125,294.5774841308594,291.31549072265625,1.0,0.1571597009897232,0.9526624083518982,0.9526624083518982,1.0,1.0,-0.5634958148002625,0.2441243529319763,0.3193714618682861,0.0816394835710525,0.0,0.0,0.0409854725003242,24.8697566986084,25.0,85.5694351196289,-3415.6884765625,34.00421524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,302.8134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.0730733200907707,0.0,0.0,0.0,0.0,1.0,0.0030793363694101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802685096859932,0.0970958545804023,-0.0168273467570543,0.0,7.416013249894604e-05,0.0,0.0,3.719778060913086,0.0,0.0,0.0,0.2685887217521667,4.0,0.0,1.0
836160,293.2158203125,297.1499938964844,293.1499938964844,0.0022409772500395,-169.28329467773438,296.36407470703125,0.5462409853935242,0.050000000745058,0.0458391718566417,294.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5462409853935242,0.050000000745058,0.0482708550989627,293.3427124023437,297.1499938964844,293.1499938964844,0.0048925387673079,-280.851318359375,297.82672119140625,0.5462409853935242,0.050000000745058,0.0356526896357536,293.1293029785156,297.1499938964844,293.1499938964844,0.0646822452545166,-1727.279296875,304.1488647460937,0.734022855758667,0.1165568530559539,0.1111057698726654,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5462409853935242,0.050000000745058,0.228976160287857,291.3111572265625,291.1499938964844,273.2966613769531,271.2998352050781,285.3495483398437,294.5478515625,291.30670166015625,1.0,0.1571914106607437,0.9528211951255798,0.9528211951255798,1.0,1.0,-0.5638332962989807,0.2442891299724578,0.3195441663265228,0.0816657021641731,0.0,0.0,0.0306628942489624,24.86994171142578,25.0,24.128639221191406,-3362.240478515625,34.03693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201904296875,302.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.0740367472171783,0.0,0.0,0.0,0.0,1.0,0.0034038531593978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768246874213218,0.0968952476978302,-0.0200705640017986,0.0,7.513788295909762e-05,0.0,0.0,3.7059671878814697,0.0,0.0,0.0,0.2683713734149933,4.0,0.0,1.0
836220,293.21368408203125,297.1499938964844,293.1499938964844,0.0022358652204275,-169.13848876953125,296.3259582519531,0.5462626814842224,0.050000000745058,0.0458390116691589,294.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5462626814842224,0.050000000745058,0.0482706874608993,293.3405456542969,297.1499938964844,293.1499938964844,0.0048500932753086,-279.0575561523437,297.7491149902344,0.5462626814842224,0.050000000745058,0.0356525629758834,293.1288452148437,297.1499938964844,293.1499938964844,0.0654057115316391,-1741.2674560546875,304.1480407714844,0.7352150678634644,0.1171731650829315,0.111679807305336,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5462626814842224,0.050000000745058,0.2289753556251526,291.2760009765625,291.1499938964844,273.239990234375,271.2584228515625,285.2920227050781,294.4920959472656,291.2648010253906,1.0,0.1572548747062683,0.9531387686729432,0.9531387686729432,1.0,1.0,-0.5645206570625305,0.2446267157793045,0.3198939263820648,0.0817144215106964,0.0,0.0,0.0158722270280122,24.869762420654297,25.0,-54.806907653808594,-3290.720703125,34.10310363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,301.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.0754846110939979,0.0,0.0,0.0,0.0,1.0,0.0039367051795125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071897879242897,0.097399041056633,-0.0255011599510908,0.0,7.660728442715481e-05,0.0,0.0,3.717652797698975,0.0,0.0,0.0,0.268164724111557,4.0,0.0,1.0
