time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.21368408203125,297.1499938964844,293.1499938964844,0.0022358652204275,-169.13848876953125,296.3259582519531,0.5462626814842224,0.050000000745058,0.0458390116691589,294.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5462626814842224,0.050000000745058,0.0482706874608993,293.3405456542969,297.1499938964844,293.1499938964844,0.0048500932753086,-279.0575561523437,297.7491149902344,0.5462626814842224,0.050000000745058,0.0356525629758834,293.1288452148437,297.1499938964844,293.1499938964844,0.0654057115316391,-1741.2674560546875,304.1480407714844,0.7352150678634644,0.1171731650829315,0.111679807305336,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5462626814842224,0.050000000745058,0.2289753556251526,291.2760009765625,291.1499938964844,273.239990234375,271.2584228515625,285.2920227050781,294.4920959472656,291.2648010253906,1.0,0.1572548747062683,0.9531387686729432,0.9531387686729432,1.0,1.0,-0.5645206570625305,0.2446267157793045,0.3198939263820648,0.0817144215106964,0.0,0.0,0.0158722270280122,24.869762420654297,25.0,-54.806907653808594,-3290.720703125,34.10310363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,301.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.0754846110939979,0.0,0.0,0.0,0.0,1.0,0.0039367051795125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071897879242897,0.097399041056633,-0.0255011599510908,0.0,7.660728442715481e-05,0.0,0.0,3.717652797698975,0.0,0.0,0.0,0.268164724111557,4.0,0.0,1.0
836340,293.2109375,297.1499938964844,293.1499938964844,0.002237640786916,-169.6697998046875,296.2747802734375,0.5462959408760071,0.050000000745058,0.0458387657999992,294.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.5462959408760071,0.050000000745058,0.0482704266905784,293.3377685546875,297.1499938964844,293.1499938964844,0.0048148999921977,-277.8816833496094,297.6609802246094,0.5462959408760071,0.050000000745058,0.0356523729860782,293.1282043457031,297.1499938964844,293.1499938964844,0.0663303881883621,-1759.3846435546875,304.14715576171875,0.7365102171897888,0.1178441569209098,0.112299621105194,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.5462959408760071,0.050000000745058,0.2289741337299347,291.21551513671875,291.1499938964844,273.1833190917969,271.2169494628906,285.2364501953125,294.4400329589844,291.1981811523437,1.0,0.1573193669319152,0.9534563422203064,0.9534563422203064,1.0,1.0,-0.5652621984481812,0.2449919730424881,0.3202702105045318,0.0817633047699928,0.0,0.0,0.0109372967854142,24.86762046813965,25.0,-108.91614532470705,-3192.640625,34.17271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,301.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.0763161033391952,0.0,0.0,0.0,0.0,1.0,0.0045449533499777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652813389897346,0.0966322571039199,-0.0313509181141853,0.0,7.745114271529019e-05,0.0,0.0,3.6808807849884033,0.0,0.0,0.0,0.2678222060203552,4.0,0.0,1.0
836400,293.2109375,297.1499938964844,293.1499938964844,0.002237640786916,-169.6697998046875,296.2747802734375,0.5462959408760071,0.050000000745058,0.0458387657999992,294.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.5462959408760071,0.050000000745058,0.0482704266905784,293.3377685546875,297.1499938964844,293.1499938964844,0.0048148999921977,-277.8816833496094,297.6609802246094,0.5462959408760071,0.050000000745058,0.0356523729860782,293.1282043457031,297.1499938964844,293.1499938964844,0.0663303881883621,-1759.3846435546875,304.14715576171875,0.7365102171897888,0.1178441569209098,0.112299621105194,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.5462959408760071,0.050000000745058,0.2289741337299347,291.21551513671875,291.1499938964844,273.1833190917969,271.2169494628906,285.2364501953125,294.4400329589844,291.1981811523437,1.0,0.1573193669319152,0.9534563422203064,0.9534563422203064,1.0,1.0,-0.5652621984481812,0.2449919730424881,0.3202702105045318,0.0817633047699928,0.0,0.0,0.0109372967854142,24.86762046813965,25.0,-108.91614532470705,-3192.640625,34.17271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,301.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.0763161033391952,0.0,0.0,0.0,0.0,1.0,0.0045449533499777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652813389897346,0.0966322571039199,-0.0313509181141853,0.0,7.745114271529019e-05,0.0,0.0,3.6808807849884033,0.0,0.0,0.0,0.2678222060203552,4.0,0.0,1.0
836460,293.20751953125,297.1499938964844,293.1499938964844,0.0022474792785942,-170.9554901123047,296.20953369140625,0.546343207359314,0.050000000745058,0.0458384193480014,294.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546343207359314,0.050000000745058,0.0482700653374195,293.3343505859375,297.1499938964844,293.1499938964844,0.004788214340806,-277.36639404296875,297.5610656738281,0.546343207359314,0.050000000745058,0.0356521047651767,293.12725830078125,297.1499938964844,293.1499938964844,0.0674564316868782,-1781.63427734375,304.146240234375,0.7379429340362549,0.1185832545161247,0.1129809394478797,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546343207359314,0.050000000745058,0.2289724051952362,291.1275634765625,291.1499938964844,273.1266784667969,271.1754150390625,285.1833190917969,294.39239501953125,291.1181640625,1.0,0.1573860049247741,0.9537732601165771,0.9537732601165771,1.0,1.0,-0.5660765767097473,0.2453916817903518,0.3206848502159118,0.081818476319313,0.0,0.0,0.0200274102389812,24.86321830749512,25.0,-84.97369384765625,-3313.46875,34.24730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,301.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.650390625,18000.0,0.0,0.0,0.0764999613165855,0.0,0.0,0.0,0.0,1.0,0.00434460490942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713659673929214,0.1008745282888412,-0.0295085627585649,0.0,7.763773464830592e-05,0.0,0.0,3.848499774932861,0.0,0.0,0.0,0.268427699804306,4.0,0.0,1.0
836520,293.20751953125,297.1499938964844,293.1499938964844,0.0022474792785942,-170.9554901123047,296.20953369140625,0.546343207359314,0.050000000745058,0.0458384193480014,294.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546343207359314,0.050000000745058,0.0482700653374195,293.3343505859375,297.1499938964844,293.1499938964844,0.004788214340806,-277.36639404296875,297.5610656738281,0.546343207359314,0.050000000745058,0.0356521047651767,293.12725830078125,297.1499938964844,293.1499938964844,0.0674564316868782,-1781.63427734375,304.146240234375,0.7379429340362549,0.1185832545161247,0.1129809394478797,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546343207359314,0.050000000745058,0.2289724051952362,291.1275634765625,291.1499938964844,273.1266784667969,271.1754150390625,285.1833190917969,294.39239501953125,291.1181640625,1.0,0.1573860049247741,0.9537732601165771,0.9537732601165771,1.0,1.0,-0.5660765767097473,0.2453916817903518,0.3206848502159118,0.081818476319313,0.0,0.0,0.0200274102389812,24.86321830749512,25.0,-84.97369384765625,-3313.46875,34.24730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,301.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.650390625,18000.0,0.0,0.0,0.0764999613165855,0.0,0.0,0.0,0.0,1.0,0.00434460490942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713659673929214,0.1008745282888412,-0.0295085627585649,0.0,7.763773464830592e-05,0.0,0.0,3.848499774932861,0.0,0.0,0.0,0.268427699804306,4.0,0.0,1.0
836580,293.20391845703125,297.1499938964844,293.1499938964844,0.0022452718112617,-170.9138946533203,296.1854858398437,0.5464023947715759,0.050000000745058,0.0458379872143268,294.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5464023947715759,0.050000000745058,0.0482696071267128,293.3307800292969,297.1499938964844,293.1499938964844,0.0047489809803664,-275.5098876953125,297.4952087402344,0.5464023947715759,0.050000000745058,0.0356517657637596,293.1261901855469,297.1499938964844,293.1499938964844,0.0682141408324241,-1796.0859375,304.146240234375,0.7395099401473999,0.1193802505731582,0.1137230992317199,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5464023947715759,0.050000000745058,0.2289702296257019,291.1044921875,291.1499938964844,273.07000732421875,271.1338195800781,285.1317138671875,294.34765625,291.1001892089844,1.0,0.1574556976556778,0.9540902376174928,0.9540902376174928,1.0,1.0,-0.5669631361961365,0.2458226829767227,0.3211404383182525,0.0818863287568092,0.0,0.0,0.0278809089213609,24.85703659057617,25.0,-43.376930236816406,-3367.31591796875,34.32730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,302.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.076764665544033,0.0,0.0,0.0,0.0,1.0,0.0041119982488453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738293230533599,0.1010988801717758,-0.0272695589810609,0.0,7.790637027937919e-05,0.0,0.0,3.862222671508789,0.0,0.0,0.0,0.268602967262268,4.0,0.0,1.0
836640,293.20391845703125,297.1499938964844,293.1499938964844,0.0022452718112617,-170.9138946533203,296.1854858398437,0.5464023947715759,0.050000000745058,0.0458379872143268,294.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5464023947715759,0.050000000745058,0.0482696071267128,293.3307800292969,297.1499938964844,293.1499938964844,0.0047489809803664,-275.5098876953125,297.4952087402344,0.5464023947715759,0.050000000745058,0.0356517657637596,293.1261901855469,297.1499938964844,293.1499938964844,0.0682141408324241,-1796.0859375,304.146240234375,0.7395099401473999,0.1193802505731582,0.1137230992317199,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5464023947715759,0.050000000745058,0.2289702296257019,291.1044921875,291.1499938964844,273.07000732421875,271.1338195800781,285.1317138671875,294.34765625,291.1001892089844,1.0,0.1574556976556778,0.9540902376174928,0.9540902376174928,1.0,1.0,-0.5669631361961365,0.2458226829767227,0.3211404383182525,0.0818863287568092,0.0,0.0,0.0278809089213609,24.85703659057617,25.0,-43.376930236816406,-3367.31591796875,34.32730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,302.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.076764665544033,0.0,0.0,0.0,0.0,1.0,0.0041119982488453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738293230533599,0.1010988801717758,-0.0272695589810609,0.0,7.790637027937919e-05,0.0,0.0,3.862222671508789,0.0,0.0,0.0,0.268602967262268,4.0,0.0,1.0
836700,293.2021179199219,297.1499938964844,293.1499938964844,0.0022439495660364,-170.87486267089844,296.1749267578125,0.5464334487915039,0.050000000745058,0.0458377599716186,294.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5464334487915039,0.050000000745058,0.0482693687081337,293.3290710449219,297.1499938964844,293.1499938964844,0.0047289547510445,-274.5535888671875,297.4633483886719,0.5464334487915039,0.050000000745058,0.0356515906751155,293.1256408691406,297.1499938964844,293.1499938964844,0.0686018168926239,-1803.4915771484373,304.1462097167969,0.7403203248977661,0.1197893097996711,0.1141069531440734,293.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5464334487915039,0.050000000745058,0.2289690971374511,291.0946655273437,291.1499938964844,273.0416564941406,271.1130065917969,285.1063232421875,294.325927734375,291.0906982421875,1.0,0.1574917584657669,0.9542487263679504,0.9542487263679504,1.0,1.0,-0.5674216151237488,0.2460438013076782,0.3213778436183929,0.081925168633461,0.0,0.0,0.0325587876141071,24.85383033752441,25.0,-32.824459075927734,-3393.742919921875,34.36872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,302.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.0769122093915939,0.0,0.0,0.0,0.0,1.0,0.0039924373850226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750860795378685,0.101166121661663,-0.0260800402611494,0.0,7.80561167630367e-05,0.0,0.0,3.866601705551148,0.0,0.0,0.0,0.2686705887317657,4.0,0.0,1.0
836760,293.20037841796875,297.1499938964844,293.1499938964844,0.0022425286006182,-170.81430053710938,296.1656799316406,0.5464644432067871,0.050000000745058,0.0458375327289104,294.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5464644432067871,0.050000000745058,0.0482691265642643,293.3274230957031,297.1499938964844,293.1499938964844,0.0047088363207876,-273.5673217773437,297.4324951171875,0.5464644432067871,0.050000000745058,0.0356514118611812,293.1250915527344,297.1499938964844,293.1499938964844,0.0689791887998581,-1810.6807861328125,304.1462097167969,0.7411404252052307,0.120202861726284,0.1144957244396209,293.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5464644432067871,0.050000000745058,0.2289679646492004,291.08660888671875,291.1499938964844,273.0133361816406,271.0921630859375,285.08135986328125,294.3048400878906,291.0838928222656,1.0,0.1575285494327545,0.954404890537262,0.954404890537262,1.0,1.0,-0.5678860545158386,0.246266171336174,0.3216198682785034,0.0819678232073783,0.0,0.0,0.0376153253018856,24.8507137298584,25.0,-22.372753143310547,-3422.646240234375,34.410831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,302.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.0770716816186904,0.0,0.0,0.0,0.0,1.0,0.0038597681559622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765318721532821,0.1012725383043289,-0.0247406680136919,0.0,7.821795588824898e-05,0.0,0.0,3.8726303577423096,0.0,0.0,0.0,0.2687462568283081,4.0,0.0,1.0
836820,293.1969299316406,297.1499938964844,293.1499938964844,0.0022381537128239,-170.51199340820312,296.1539306640625,0.5465255975723267,0.050000000745058,0.0458370819687843,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.5465255975723267,0.050000000745058,0.0482686571776866,293.3243103027344,297.1499938964844,293.1499938964844,0.0046668462455272,-271.39166259765625,297.37615966796875,0.5465255975723267,0.050000000745058,0.0356510654091835,293.12408447265625,297.1499938964844,293.1499938964844,0.069675013422966,-1823.8275146484373,304.1463317871094,0.7427994608879089,0.1210387349128723,0.1152832135558128,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.5465255975723267,0.050000000745058,0.2289657294750213,291.0804138183594,291.1499938964844,272.9566650390625,271.0504455566406,285.0326232910156,294.2644958496094,291.0805969238281,1.0,0.1576042473316192,0.9547172784805298,0.9547172784805298,1.0,1.0,-0.5688269138336182,0.2467106580734253,0.3221162557601928,0.0820674821734428,0.0,0.0,0.0474538877606391,24.84491920471192,25.0,-2.5890400409698486,-3480.912109375,34.49675750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,302.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.0774696469306945,0.0,0.0,0.0,0.0,1.0,0.0035750814713537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795768722891807,0.1014091670513153,-0.02183230035007,0.0,7.86218442954123e-05,0.0,0.0,3.882049798965454,0.0,0.0,0.0,0.2688976228237152,4.0,0.0,1.0
836880,293.1969299316406,297.1499938964844,293.1499938964844,0.0022381537128239,-170.51199340820312,296.1539306640625,0.5465255975723267,0.050000000745058,0.0458370819687843,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.5465255975723267,0.050000000745058,0.0482686571776866,293.3243103027344,297.1499938964844,293.1499938964844,0.0046668462455272,-271.39166259765625,297.37615966796875,0.5465255975723267,0.050000000745058,0.0356510654091835,293.12408447265625,297.1499938964844,293.1499938964844,0.069675013422966,-1823.8275146484373,304.1463317871094,0.7427994608879089,0.1210387349128723,0.1152832135558128,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.5465255975723267,0.050000000745058,0.2289657294750213,291.0804138183594,291.1499938964844,272.9566650390625,271.0504455566406,285.0326232910156,294.2644958496094,291.0805969238281,1.0,0.1576042473316192,0.9547172784805298,0.9547172784805298,1.0,1.0,-0.5688269138336182,0.2467106580734253,0.3221162557601928,0.0820674821734428,0.0,0.0,0.0474538877606391,24.84491920471192,25.0,-2.5890400409698486,-3480.912109375,34.49675750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,302.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.0774696469306945,0.0,0.0,0.0,0.0,1.0,0.0035750814713537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795768722891807,0.1014091670513153,-0.02183230035007,0.0,7.86218442954123e-05,0.0,0.0,3.882049798965454,0.0,0.0,0.0,0.2688976228237152,4.0,0.0,1.0
836940,293.19366455078125,297.1499938964844,293.1499938964844,0.0022320367861539,-170.0107879638672,296.1496887207031,0.5465848445892334,0.050000000745058,0.0458366498351097,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5465848445892334,0.050000000745058,0.0482681989669799,293.3214416503906,297.1499938964844,293.1499938964844,0.0046231569722294,-269.0113525390625,297.3259582519531,0.5465848445892334,0.050000000745058,0.0356507264077663,293.1231689453125,297.1499938964844,293.1499938964844,0.0703055635094642,-1835.620849609375,304.146484375,0.7444701194763184,0.1218800842761993,0.1160775944590568,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5465848445892334,0.050000000745058,0.228963553905487,291.0852966308594,291.1499938964844,272.8999938964844,271.0086364746094,284.98492431640625,294.2254333496094,291.0871887207031,1.0,0.1576823890209198,0.9550296664237976,0.9550296664237976,1.0,1.0,-0.569776177406311,0.2471494227647781,0.3226267397403717,0.0821896120905876,0.0,0.0,0.0558366328477859,24.83989906311035,25.0,10.859972953796388,-3532.6318359375,34.58440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220031738281,302.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0780109092593193,0.0,0.0,0.0,0.0,1.0,0.0032980940304696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823612362146377,0.1013733372092247,-0.0190120954066514,0.0,7.917115726741031e-05,0.0,0.0,3.88456130027771,0.0,0.0,0.0,0.2690227627754211,4.0,0.0,1.0
837000,293.19366455078125,297.1499938964844,293.1499938964844,0.0022320367861539,-170.0107879638672,296.1496887207031,0.5465848445892334,0.050000000745058,0.0458366498351097,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5465848445892334,0.050000000745058,0.0482681989669799,293.3214416503906,297.1499938964844,293.1499938964844,0.0046231569722294,-269.0113525390625,297.3259582519531,0.5465848445892334,0.050000000745058,0.0356507264077663,293.1231689453125,297.1499938964844,293.1499938964844,0.0703055635094642,-1835.620849609375,304.146484375,0.7444701194763184,0.1218800842761993,0.1160775944590568,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5465848445892334,0.050000000745058,0.228963553905487,291.0852966308594,291.1499938964844,272.8999938964844,271.0086364746094,284.98492431640625,294.2254333496094,291.0871887207031,1.0,0.1576823890209198,0.9550296664237976,0.9550296664237976,1.0,1.0,-0.569776177406311,0.2471494227647781,0.3226267397403717,0.0821896120905876,0.0,0.0,0.0558366328477859,24.83989906311035,25.0,10.859972953796388,-3532.6318359375,34.58440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220031738281,302.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0780109092593193,0.0,0.0,0.0,0.0,1.0,0.0032980940304696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823612362146377,0.1013733372092247,-0.0190120954066514,0.0,7.917115726741031e-05,0.0,0.0,3.88456130027771,0.0,0.0,0.0,0.2690227627754211,4.0,0.0,1.0
837060,293.1905822753906,297.1499938964844,293.1499938964844,0.0022252798080444,-169.43167114257812,296.1492919921875,0.5466415286064148,0.050000000745058,0.0458362363278865,294.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5466415286064148,0.050000000745058,0.048267763108015,293.3187866210937,297.1499938964844,293.1499938964844,0.0045788818970322,-266.5453491210937,297.27899169921875,0.5466415286064148,0.050000000745058,0.0356504060328006,293.12237548828125,297.1499938964844,293.1499938964844,0.0709037408232688,-1846.7625732421875,304.14666748046875,0.7461413145065308,0.1227220818400383,0.116873525083065,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5466415286064148,0.050000000745058,0.2289614826440811,291.0954284667969,291.1499938964844,272.84332275390625,270.966796875,284.9378356933594,294.1867370605469,291.0978088378906,1.0,0.1577625721693039,0.955338180065155,0.955338180065155,1.0,1.0,-0.5707274675369263,0.24757881462574,0.323148638010025,0.0823348760604858,0.0,0.0,0.0624524652957916,24.83573341369629,25.0,16.389265060424805,-3575.1728515625,34.67323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,302.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0786934569478035,0.0,0.0,0.0,0.0,1.0,0.0030519776046276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846636593341827,0.101226732134819,-0.0165630746632814,0.0,7.986385753611103e-05,0.0,0.0,3.882132053375244,0.0,0.0,0.0,0.269115537405014,4.0,0.0,1.0
837120,293.1905822753906,297.1499938964844,293.1499938964844,0.0022252798080444,-169.43167114257812,296.1492919921875,0.5466415286064148,0.050000000745058,0.0458362363278865,294.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5466415286064148,0.050000000745058,0.048267763108015,293.3187866210937,297.1499938964844,293.1499938964844,0.0045788818970322,-266.5453491210937,297.27899169921875,0.5466415286064148,0.050000000745058,0.0356504060328006,293.12237548828125,297.1499938964844,293.1499938964844,0.0709037408232688,-1846.7625732421875,304.14666748046875,0.7461413145065308,0.1227220818400383,0.116873525083065,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5466415286064148,0.050000000745058,0.2289614826440811,291.0954284667969,291.1499938964844,272.84332275390625,270.966796875,284.9378356933594,294.1867370605469,291.0978088378906,1.0,0.1577625721693039,0.955338180065155,0.955338180065155,1.0,1.0,-0.5707274675369263,0.24757881462574,0.323148638010025,0.0823348760604858,0.0,0.0,0.0624524652957916,24.83573341369629,25.0,16.389265060424805,-3575.1728515625,34.67323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,302.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0786934569478035,0.0,0.0,0.0,0.0,1.0,0.0030519776046276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846636593341827,0.101226732134819,-0.0165630746632814,0.0,7.986385753611103e-05,0.0,0.0,3.882132053375244,0.0,0.0,0.0,0.269115537405014,4.0,0.0,1.0
837180,293.1876525878906,297.1499938964844,293.1499938964844,0.0022188872098922,-168.8798828125,296.1498718261719,0.5466957092285156,0.050000000745058,0.0458358377218246,294.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5466957092285156,0.050000000745058,0.0482673458755016,293.3163452148437,297.1499938964844,293.1499938964844,0.0045349542051553,-264.0892944335937,297.2326965332031,0.5466957092285156,0.050000000745058,0.0356500968337059,293.1216735839844,297.1499938964844,293.1499938964844,0.0714975446462631,-1857.84716796875,304.14678955078125,0.747808575630188,0.1235629692673683,0.1176686733961105,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5466957092285156,0.050000000745058,0.2289595007896423,291.1060485839844,291.1499938964844,272.7866516113281,270.92486572265625,284.8916931152344,294.1490783691406,291.1081237792969,1.0,0.1578443795442581,0.9556466341018676,0.9556466341018676,1.0,1.0,-0.5716779828071594,0.2479991316795349,0.3236788511276245,0.0824996531009674,0.0,0.0,0.0675879493355751,24.832351684570312,25.0,15.743459701538086,-3609.58935546875,34.762916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,302.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0794830322265625,0.0,0.0,0.0,0.0,1.0,0.0028426847420632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864954590797424,0.101047359406948,-0.014551899395883,0.0,8.066517330007628e-05,0.0,0.0,3.87774920463562,0.0,0.0,0.0,0.2691830694675445,4.0,0.0,1.0
837240,293.1876525878906,297.1499938964844,293.1499938964844,0.0022188872098922,-168.8798828125,296.1498718261719,0.5466957092285156,0.050000000745058,0.0458358377218246,294.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5466957092285156,0.050000000745058,0.0482673458755016,293.3163452148437,297.1499938964844,293.1499938964844,0.0045349542051553,-264.0892944335937,297.2326965332031,0.5466957092285156,0.050000000745058,0.0356500968337059,293.1216735839844,297.1499938964844,293.1499938964844,0.0714975446462631,-1857.84716796875,304.14678955078125,0.747808575630188,0.1235629692673683,0.1176686733961105,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5466957092285156,0.050000000745058,0.2289595007896423,291.1060485839844,291.1499938964844,272.7866516113281,270.92486572265625,284.8916931152344,294.1490783691406,291.1081237792969,1.0,0.1578443795442581,0.9556466341018676,0.9556466341018676,1.0,1.0,-0.5716779828071594,0.2479991316795349,0.3236788511276245,0.0824996531009674,0.0,0.0,0.0675879493355751,24.832351684570312,25.0,15.743459701538086,-3609.58935546875,34.762916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,302.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0794830322265625,0.0,0.0,0.0,0.0,1.0,0.0028426847420632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864954590797424,0.101047359406948,-0.014551899395883,0.0,8.066517330007628e-05,0.0,0.0,3.87774920463562,0.0,0.0,0.0,0.2691830694675445,4.0,0.0,1.0
837300,293.18621826171875,297.1499938964844,293.1499938964844,0.0022160401567816,-168.63577270507812,296.1499938964844,0.546721875667572,0.050000000745058,0.0458356477320194,294.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.546721875667572,0.050000000745058,0.0482671447098255,293.315185546875,297.1499938964844,293.1499938964844,0.0045133135281503,-262.88397216796875,297.2092590332031,0.546721875667572,0.050000000745058,0.0356499478220939,293.1213684082031,297.1499938964844,293.1499938964844,0.0717985183000564,-1863.4886474609373,304.1468200683594,0.7486404776573181,0.1239829137921333,0.1180657818913459,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.546721875667572,0.050000000745058,0.2289585471153259,291.110595703125,291.1499938964844,272.7583312988281,270.9039001464844,284.8691101074219,294.1309814453125,291.1123962402344,1.0,0.157885804772377,0.9558008909225464,0.9558008909225464,1.0,1.0,-0.5721527338027954,0.2482067197561264,0.3239460289478302,0.0825872346758842,0.0,0.0,0.0697481781244278,24.830921173095703,25.0,13.929262161254885,-3624.50732421875,34.80802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,303.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.0799049511551857,0.0,0.0,0.0,0.0,1.0,0.0027507140766829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872692987322807,0.1009638011455535,-0.0136945014819502,0.0,8.109337068162858e-05,0.0,0.0,3.8755831718444815,0.0,0.0,0.0,0.2692106664180755,4.0,0.0,1.0
837360,293.1847839355469,297.1499938964844,293.1499938964844,0.0022134899627417,-168.4192657470703,296.1498413085937,0.5467474460601807,0.050000000745058,0.0458354614675045,294.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5467474460601807,0.050000000745058,0.0482669472694397,293.3140869140625,297.1499938964844,293.1499938964844,0.0044919205829501,-261.69781494140625,297.185546875,0.5467474460601807,0.050000000745058,0.0356498025357723,293.12109375,297.1499938964844,293.1499938964844,0.0721039846539497,-1869.233642578125,304.1468505859375,0.7494713068008423,0.124402716755867,0.1184626445174217,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5467474460601807,0.050000000745058,0.2289576083421707,291.1144104003906,291.1499938964844,272.7300109863281,270.8829040527344,284.8468322753906,294.1133117675781,291.1158447265625,1.0,0.1579275280237198,0.9559540152549744,0.9559540152549744,1.0,1.0,-0.5726272463798523,0.2484132796525955,0.3242139816284179,0.0826768428087234,0.0,0.0,0.0717328414320945,24.829633712768555,25.0,11.59924030303955,-3638.458984375,34.8532829284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,303.072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0803371965885162,0.0,0.0,0.0,0.0,1.0,0.0026653057429939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879775658249855,0.1008922159671783,-0.0129146510735154,0.0,8.15320381661877e-05,0.0,0.0,3.873780250549317,0.0,0.0,0.0,0.2692362666130066,4.0,0.0,1.0
837420,293.1820068359375,297.1499938964844,293.1499938964844,0.0022093607112765,-168.07565307617188,296.1486511230469,0.5467970967292786,0.050000000745058,0.0458350963890552,294.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5467970967292786,0.050000000745058,0.0482665635645389,293.3119812011719,297.1499938964844,293.1499938964844,0.0044500571675598,-259.3939819335937,297.1371765136719,0.5467970967292786,0.050000000745058,0.0356495194137096,293.1205444335937,297.1499938964844,293.1499938964844,0.0727303475141525,-1881.0732421875,304.1468505859375,0.7511326670646667,0.1252431720495224,0.1192567050457,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5467970967292786,0.050000000745058,0.228955790400505,291.1195068359375,291.1499938964844,272.67333984375,270.8408508300781,284.8028259277344,294.07891845703125,291.1202392578125,1.0,0.1580117344856262,0.9562603235244752,0.9562603235244752,1.0,1.0,-0.573576807975769,0.2488257735967636,0.3247510194778442,0.0828581005334854,0.0,0.0,0.0754246711730957,24.8273868560791,25.0,6.498708248138428,-3664.971923828125,34.94430160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,303.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0812136307358741,0.0,0.0,0.0,0.0,1.0,0.0025069813709706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892821177840232,0.1007966920733451,-0.0115145705640316,0.0,8.24215094326064e-05,0.0,0.0,3.8718459606170654,0.0,0.0,0.0,0.2692867219448089,4.0,0.0,1.0
837480,293.1820068359375,297.1499938964844,293.1499938964844,0.0022093607112765,-168.07565307617188,296.1486511230469,0.5467970967292786,0.050000000745058,0.0458350963890552,294.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5467970967292786,0.050000000745058,0.0482665635645389,293.3119812011719,297.1499938964844,293.1499938964844,0.0044500571675598,-259.3939819335937,297.1371765136719,0.5467970967292786,0.050000000745058,0.0356495194137096,293.1205444335937,297.1499938964844,293.1499938964844,0.0727303475141525,-1881.0732421875,304.1468505859375,0.7511326670646667,0.1252431720495224,0.1192567050457,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5467970967292786,0.050000000745058,0.228955790400505,291.1195068359375,291.1499938964844,272.67333984375,270.8408508300781,284.8028259277344,294.07891845703125,291.1202392578125,1.0,0.1580117344856262,0.9562603235244752,0.9562603235244752,1.0,1.0,-0.573576807975769,0.2488257735967636,0.3247510194778442,0.0828581005334854,0.0,0.0,0.0754246711730957,24.8273868560791,25.0,6.498708248138428,-3664.971923828125,34.94430160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,303.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0812136307358741,0.0,0.0,0.0,0.0,1.0,0.0025069813709706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892821177840232,0.1007966920733451,-0.0115145705640316,0.0,8.24215094326064e-05,0.0,0.0,3.8718459606170654,0.0,0.0,0.0,0.2692867219448089,4.0,0.0,1.0
837540,293.1792297363281,297.1499938964844,293.1499938964844,0.0022065399680286,-167.85008239746094,296.1465148925781,0.5468452572822571,0.050000000745058,0.0458347424864769,294.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468452572822571,0.050000000745058,0.0482661910355091,293.3099060058594,297.1499938964844,293.1499938964844,0.0044092889875173,-257.1706848144531,297.08770751953125,0.5468452572822571,0.050000000745058,0.0356492437422275,293.1200561523437,297.1499938964844,293.1499938964844,0.0733774006366729,-1893.37646484375,304.1468200683594,0.7527987360954285,0.126087486743927,0.1200536265969276,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468452572822571,0.050000000745058,0.2289540320634842,291.12158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7595520019531,294.0458984375,291.1217346191406,1.0,0.1580969244241714,0.956566572189331,0.956566572189331,1.0,1.0,-0.5745298862457275,0.2492416799068451,0.32528817653656,0.0830359756946563,0.0,0.0,0.0790497809648513,24.825408935546875,25.0,2.178407907485962,-3691.5126953125,35.036102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0820827484130859,0.0,0.0,0.0,0.0,1.0,0.0023537722881883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905503407120704,0.1007714420557022,-0.0102211041375994,0.0,8.330355194630101e-05,0.0,0.0,3.8725759983062735,0.0,0.0,0.0,0.2693423330783844,4.0,0.0,1.0
837600,293.1792297363281,297.1499938964844,293.1499938964844,0.0022065399680286,-167.85008239746094,296.1465148925781,0.5468452572822571,0.050000000745058,0.0458347424864769,294.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468452572822571,0.050000000745058,0.0482661910355091,293.3099060058594,297.1499938964844,293.1499938964844,0.0044092889875173,-257.1706848144531,297.08770751953125,0.5468452572822571,0.050000000745058,0.0356492437422275,293.1200561523437,297.1499938964844,293.1499938964844,0.0733774006366729,-1893.37646484375,304.1468200683594,0.7527987360954285,0.126087486743927,0.1200536265969276,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468452572822571,0.050000000745058,0.2289540320634842,291.12158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7595520019531,294.0458984375,291.1217346191406,1.0,0.1580969244241714,0.956566572189331,0.956566572189331,1.0,1.0,-0.5745298862457275,0.2492416799068451,0.32528817653656,0.0830359756946563,0.0,0.0,0.0790497809648513,24.825408935546875,25.0,2.178407907485962,-3691.5126953125,35.036102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0820827484130859,0.0,0.0,0.0,0.0,1.0,0.0023537722881883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905503407120704,0.1007714420557022,-0.0102211041375994,0.0,8.330355194630101e-05,0.0,0.0,3.8725759983062735,0.0,0.0,0.0,0.2693423330783844,4.0,0.0,1.0
837660,293.17645263671875,297.1499938964844,293.1499938964844,0.0022048475220799,-167.72189331054688,296.1441345214844,0.5468924641609192,0.050000000745058,0.0458343997597694,294.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5468924641609192,0.050000000745058,0.0482658296823501,293.3079528808594,297.1499938964844,293.1499938964844,0.0043694847263395,-255.01036071777344,297.03765869140625,0.5468924641609192,0.050000000745058,0.035648975521326,293.1195983886719,297.1499938964844,293.1499938964844,0.0740401595830917,-1906.032470703125,304.14678955078125,0.7544752359390259,0.1269379705190658,0.1208559200167656,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5468924641609192,0.050000000745058,0.2289523184299469,291.12164306640625,291.1499938964844,272.5599975585937,270.7565612792969,284.717041015625,294.0144958496094,291.1215209960937,1.0,0.1581830084323883,0.9568705558776855,0.9568705558776855,1.0,1.0,-0.5754894614219666,0.2496647238731384,0.3258247375488281,0.0832053646445274,0.0,0.0,0.0828136429190635,24.823535919189453,25.0,-0.461684376001358,-3719.45166015625,35.128814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,303.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0829272121191024,0.0,0.0,0.0,0.0,1.0,0.0021930292714387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918729156255722,0.1008072420954704,-0.0089343264698982,0.0,8.416057971771806e-05,0.0,0.0,3.8757598400115967,0.0,0.0,0.0,0.269406795501709,4.0,0.0,1.0
837720,293.17645263671875,297.1499938964844,293.1499938964844,0.0022048475220799,-167.72189331054688,296.1441345214844,0.5468924641609192,0.050000000745058,0.0458343997597694,294.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5468924641609192,0.050000000745058,0.0482658296823501,293.3079528808594,297.1499938964844,293.1499938964844,0.0043694847263395,-255.01036071777344,297.03765869140625,0.5468924641609192,0.050000000745058,0.035648975521326,293.1195983886719,297.1499938964844,293.1499938964844,0.0740401595830917,-1906.032470703125,304.14678955078125,0.7544752359390259,0.1269379705190658,0.1208559200167656,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5468924641609192,0.050000000745058,0.2289523184299469,291.12164306640625,291.1499938964844,272.5599975585937,270.7565612792969,284.717041015625,294.0144958496094,291.1215209960937,1.0,0.1581830084323883,0.9568705558776855,0.9568705558776855,1.0,1.0,-0.5754894614219666,0.2496647238731384,0.3258247375488281,0.0832053646445274,0.0,0.0,0.0828136429190635,24.823535919189453,25.0,-0.461684376001358,-3719.45166015625,35.128814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,303.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0829272121191024,0.0,0.0,0.0,0.0,1.0,0.0021930292714387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918729156255722,0.1008072420954704,-0.0089343264698982,0.0,8.416057971771806e-05,0.0,0.0,3.8757598400115967,0.0,0.0,0.0,0.269406795501709,4.0,0.0,1.0
837780,293.17364501953125,297.1499938964844,293.1499938964844,0.0022040689364075,-167.66766357421875,296.1422424316406,0.5469390153884888,0.050000000745058,0.0458340570330619,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5469390153884888,0.050000000745058,0.0482654720544815,293.3060302734375,297.1499938964844,293.1499938964844,0.0043304483406245,-252.8917388916016,296.9877319335937,0.5469390153884888,0.050000000745058,0.0356487110257148,293.1191711425781,297.1499938964844,293.1499938964844,0.0747122839093208,-1918.9031982421875,304.146728515625,0.7561652660369873,0.1277958005666732,0.1216650158166885,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5469390153884888,0.050000000745058,0.2289506196975708,291.1208801269531,291.1499938964844,272.5033264160156,270.71435546875,284.6751708984375,293.98455810546875,291.1206970214844,1.0,0.1582700163125991,0.95717453956604,0.95717453956604,1.0,1.0,-0.5764572620391846,0.2500962913036346,0.3263609409332275,0.0833652466535568,0.0,0.0,0.0867492109537124,24.82169532775879,25.0,-1.3751018047332764,-3749.133544921875,35.22254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,303.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0837394148111343,0.0,0.0,0.0,0.0,1.0,0.0020160730928182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932782590389251,0.1008847430348396,-0.0076064867898821,0.0,8.498485840391368e-05,0.0,0.0,3.880703687667847,0.0,0.0,0.0,0.2694798707962036,4.0,0.0,1.0
837840,293.17364501953125,297.1499938964844,293.1499938964844,0.0022040689364075,-167.66766357421875,296.1422424316406,0.5469390153884888,0.050000000745058,0.0458340570330619,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5469390153884888,0.050000000745058,0.0482654720544815,293.3060302734375,297.1499938964844,293.1499938964844,0.0043304483406245,-252.8917388916016,296.9877319335937,0.5469390153884888,0.050000000745058,0.0356487110257148,293.1191711425781,297.1499938964844,293.1499938964844,0.0747122839093208,-1918.9031982421875,304.146728515625,0.7561652660369873,0.1277958005666732,0.1216650158166885,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5469390153884888,0.050000000745058,0.2289506196975708,291.1208801269531,291.1499938964844,272.5033264160156,270.71435546875,284.6751708984375,293.98455810546875,291.1206970214844,1.0,0.1582700163125991,0.95717453956604,0.95717453956604,1.0,1.0,-0.5764572620391846,0.2500962913036346,0.3263609409332275,0.0833652466535568,0.0,0.0,0.0867492109537124,24.82169532775879,25.0,-1.3751018047332764,-3749.133544921875,35.22254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,303.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0837394148111343,0.0,0.0,0.0,0.0,1.0,0.0020160730928182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932782590389251,0.1008847430348396,-0.0076064867898821,0.0,8.498485840391368e-05,0.0,0.0,3.880703687667847,0.0,0.0,0.0,0.2694798707962036,4.0,0.0,1.0
837900,293.1722717285156,297.1499938964844,293.1499938964844,0.0022039532195776,-167.66128540039062,296.14166259765625,0.5469621419906616,0.050000000745058,0.0458338893949985,294.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5469621419906616,0.050000000745058,0.0482652932405471,293.3050537109375,297.1499938964844,293.1499938964844,0.0043111755512654,-251.8432159423828,296.9630432128906,0.5469621419906616,0.050000000745058,0.0356485806405544,293.11895751953125,297.1499938964844,293.1499938964844,0.0750499963760376,-1925.3790283203125,304.1466979980469,0.757015585899353,0.1282274276018142,0.122072160243988,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5469621419906616,0.050000000745058,0.2289497703313827,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.65435791015625,293.96990966796875,291.1203308105469,1.0,0.1583138704299926,0.9573265314102172,0.9573265314102172,1.0,1.0,-0.5769442915916443,0.2503148019313812,0.3266294598579407,0.083442784845829,0.0,0.0,0.0887606367468833,24.820785522460938,25.0,-1.3532764911651611,-3764.523193359375,35.26980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,303.3646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0841332748532295,0.0,0.0,0.0,0.0,1.0,0.0019198643276467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940078347921371,0.1009332090616226,-0.0069253738038241,0.0,8.538457768736407e-05,0.0,0.0,3.8836028575897217,0.0,0.0,0.0,0.2695188522338867,4.0,0.0,1.0
837960,293.1708679199219,297.1499938964844,293.1499938964844,0.0022039951290935,-167.66627502441406,296.1413879394531,0.5469852685928345,0.050000000745058,0.0458337217569351,294.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5469852685928345,0.050000000745058,0.0482651144266128,293.3040771484375,297.1499938964844,293.1499938964844,0.0042920778505504,-250.80177307128903,296.9385681152344,0.5469852685928345,0.050000000745058,0.0356484502553939,293.1187744140625,297.1499938964844,293.1499938964844,0.0753880888223648,-1931.8668212890625,304.1466979980469,0.757869303226471,0.1286607384681701,0.122480921447277,293.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5469852685928345,0.050000000745058,0.2289489209651947,291.1201477050781,291.1499938964844,272.4466552734375,270.67205810546875,284.63360595703125,293.9554443359375,291.1200561523437,1.0,0.1583579331636428,0.9574764370918274,0.9574764370918274,1.0,1.0,-0.5774332284927368,0.2505342662334442,0.3268989622592926,0.083520270884037,0.0,0.0,0.0907840356230735,24.819883346557617,25.0,-1.1315338611602783,-3780.16650390625,35.31730270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,303.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08984375,18000.0,0.0,0.0,0.0845195725560188,0.0,0.0,0.0,0.0,1.0,0.0018180042970925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947498381137847,0.100986436009407,-0.0062365974299609,0.0,8.57766208355315e-05,0.0,0.0,3.886711835861206,0.0,0.0,0.0,0.2695590555667877,4.0,0.0,1.0
838020,293.1680908203125,297.1499938964844,293.1499938964844,0.002204512944445,-167.70733642578125,296.1416931152344,0.5470316410064697,0.050000000745058,0.0458333827555179,294.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5470316410064697,0.050000000745058,0.0482647567987442,293.3016662597656,297.1499938964844,293.1499938964844,0.004255726467818,-248.81246948242188,296.8915710449219,0.5470316410064697,0.050000000745058,0.0356481857597827,293.1183776855469,297.1499938964844,293.1499938964844,0.0760648176074028,-1944.865966796875,304.14666748046875,0.7595857381820679,0.1295317709445953,0.1233027726411819,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5470316410064697,0.050000000745058,0.2289472371339798,291.1198425292969,291.1499938964844,272.3900146484375,270.6296691894531,284.5901794433594,293.92333984375,291.11981201171875,1.0,0.1584466844797134,0.9577761888504028,0.9577761888504028,1.0,1.0,-0.5784163475036621,0.2509751915931701,0.3274411559104919,0.0836769044399261,0.0,0.0,0.0948285162448883,24.81811714172364,25.0,-0.681100606918335,-3812.280029296875,35.412986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,303.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0852721109986305,0.0,0.0,0.0,0.0,1.0,0.0015958776930347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962552800774574,0.1011085659265518,-0.0048532839864492,0.0,8.654034900246188e-05,0.0,0.0,3.8935859203338623,0.0,0.0,0.0,0.269642561674118,4.0,0.0,1.0
