time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1680908203125,297.1499938964844,293.1499938964844,0.002204512944445,-167.70733642578125,296.1416931152344,0.5470316410064697,0.050000000745058,0.0458333827555179,294.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5470316410064697,0.050000000745058,0.0482647567987442,293.3016662597656,297.1499938964844,293.1499938964844,0.004255726467818,-248.81246948242188,296.8915710449219,0.5470316410064697,0.050000000745058,0.0356481857597827,293.1183776855469,297.1499938964844,293.1499938964844,0.0760648176074028,-1944.865966796875,304.14666748046875,0.7595857381820679,0.1295317709445953,0.1233027726411819,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5470316410064697,0.050000000745058,0.2289472371339798,291.1198425292969,291.1499938964844,272.3900146484375,270.6296691894531,284.5901794433594,293.92333984375,291.11981201171875,1.0,0.1584466844797134,0.9577761888504028,0.9577761888504028,1.0,1.0,-0.5784163475036621,0.2509751915931701,0.3274411559104919,0.0836769044399261,0.0,0.0,0.0948285162448883,24.81811714172364,25.0,-0.681100606918335,-3812.280029296875,35.412986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,303.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0852721109986305,0.0,0.0,0.0,0.0,1.0,0.0015958776930347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962552800774574,0.1011085659265518,-0.0048532839864492,0.0,8.654034900246188e-05,0.0,0.0,3.8935859203338623,0.0,0.0,0.0,0.269642561674118,4.0,0.0,1.0
838140,293.1653137207031,297.1499938964844,293.1499938964844,0.0022057839669287,-167.80892944335938,296.1427001953125,0.5470781922340393,0.050000000745058,0.0458330437541008,294.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470781922340393,0.050000000745058,0.0482643991708755,293.2980041503906,297.1499938964844,293.1499938964844,0.0042227604426443,-247.00868225097656,296.8486022949219,0.5470781922340393,0.050000000745058,0.0356479212641716,293.1180114746094,297.1499938964844,293.1499938964844,0.0767486244440078,-1958.0333251953125,304.1466369628906,0.761313796043396,0.130408838391304,0.1241302490234375,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470781922340393,0.050000000745058,0.2289455384016037,291.119140625,291.1499938964844,272.3333435058594,270.5872497558594,284.5395812988281,293.87860107421875,291.1188659667969,1.0,0.1585362553596496,0.958076000213623,0.958076000213623,1.0,1.0,-0.579406201839447,0.2514186501502991,0.3279875516891479,0.0838357582688331,0.0,0.0,0.0989780128002166,24.81640243530273,25.0,-1.6215214729309082,-3846.1328125,35.50957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,303.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.0860034450888633,0.0,0.0,0.0,0.0,1.0,0.0013408908853307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097806267440319,0.1012783423066139,-0.0034720744006335,0.0,8.728256216272712e-05,0.0,0.0,3.902385711669922,0.0,0.0,0.0,0.2697333097457886,4.0,0.0,1.0
838200,293.1653137207031,297.1499938964844,293.1499938964844,0.0022057839669287,-167.80892944335938,296.1427001953125,0.5470781922340393,0.050000000745058,0.0458330437541008,294.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470781922340393,0.050000000745058,0.0482643991708755,293.2980041503906,297.1499938964844,293.1499938964844,0.0042227604426443,-247.00868225097656,296.8486022949219,0.5470781922340393,0.050000000745058,0.0356479212641716,293.1180114746094,297.1499938964844,293.1499938964844,0.0767486244440078,-1958.0333251953125,304.1466369628906,0.761313796043396,0.130408838391304,0.1241302490234375,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470781922340393,0.050000000745058,0.2289455384016037,291.119140625,291.1499938964844,272.3333435058594,270.5872497558594,284.5395812988281,293.87860107421875,291.1188659667969,1.0,0.1585362553596496,0.958076000213623,0.958076000213623,1.0,1.0,-0.579406201839447,0.2514186501502991,0.3279875516891479,0.0838357582688331,0.0,0.0,0.0989780128002166,24.81640243530273,25.0,-1.6215214729309082,-3846.1328125,35.50957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,303.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.0860034450888633,0.0,0.0,0.0,0.0,1.0,0.0013408908853307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097806267440319,0.1012783423066139,-0.0034720744006335,0.0,8.728256216272712e-05,0.0,0.0,3.902385711669922,0.0,0.0,0.0,0.2697333097457886,4.0,0.0,1.0
838260,293.1625366210937,297.1499938964844,293.1499938964844,0.0022079655900597,-167.9850616455078,296.14410400390625,0.5471250414848328,0.050000000745058,0.0458327010273933,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5471250414848328,0.050000000745058,0.0482640415430069,293.2940673828125,297.1499938964844,293.1499938964844,0.0041915024630725,-245.30226135253903,296.8072204589844,0.5471250414848328,0.050000000745058,0.0356476567685604,293.1176452636719,297.1499938964844,293.1499938964844,0.0774424001574516,-1971.429443359375,304.1466064453125,0.7630546689033508,0.1312926411628723,0.1249639317393302,293.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5471250414848328,0.050000000745058,0.2289438247680664,291.1175231933594,291.1499938964844,272.27667236328125,270.5447692871094,284.4875793457031,293.8309936523437,291.1171875,1.0,0.1586266607046127,0.9583727717399596,0.9583727717399596,1.0,1.0,-0.5804035067558289,0.2518648207187652,0.3285386562347412,0.0839970111846923,0.0,0.0,0.1034140437841415,24.8147087097168,25.0,-2.255136251449585,-3882.016845703125,35.607112884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.086724653840065,0.0,0.0,0.0,0.0,1.0,0.0010284758172929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994812846183776,0.101570725440979,-0.0020894396584481,0.0,8.801450167084113e-05,0.0,0.0,3.916136741638184,0.0,0.0,0.0,0.2698422074317932,4.0,0.0,1.0
838320,293.1625366210937,297.1499938964844,293.1499938964844,0.0022079655900597,-167.9850616455078,296.14410400390625,0.5471250414848328,0.050000000745058,0.0458327010273933,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5471250414848328,0.050000000745058,0.0482640415430069,293.2940673828125,297.1499938964844,293.1499938964844,0.0041915024630725,-245.30226135253903,296.8072204589844,0.5471250414848328,0.050000000745058,0.0356476567685604,293.1176452636719,297.1499938964844,293.1499938964844,0.0774424001574516,-1971.429443359375,304.1466064453125,0.7630546689033508,0.1312926411628723,0.1249639317393302,293.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5471250414848328,0.050000000745058,0.2289438247680664,291.1175231933594,291.1499938964844,272.27667236328125,270.5447692871094,284.4875793457031,293.8309936523437,291.1171875,1.0,0.1586266607046127,0.9583727717399596,0.9583727717399596,1.0,1.0,-0.5804035067558289,0.2518648207187652,0.3285386562347412,0.0839970111846923,0.0,0.0,0.1034140437841415,24.8147087097168,25.0,-2.255136251449585,-3882.016845703125,35.607112884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.086724653840065,0.0,0.0,0.0,0.0,1.0,0.0010284758172929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994812846183776,0.101570725440979,-0.0020894396584481,0.0,8.801450167084113e-05,0.0,0.0,3.916136741638184,0.0,0.0,0.0,0.2698422074317932,4.0,0.0,1.0
838380,293.1597595214844,297.1499938964844,293.1499938964844,0.0022108468692749,-168.21263122558594,296.1466369628906,0.5471722483634949,0.050000000745058,0.0458323545753955,294.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5471722483634949,0.050000000745058,0.0482636764645576,293.2901306152344,297.1499938964844,293.1499938964844,0.0041613676585257,-243.6511383056641,296.7673645019531,0.5471722483634949,0.050000000745058,0.0356473885476589,293.1172790527344,297.1499938964844,293.1499938964844,0.0781385079026222,-1984.888671875,304.1465759277344,0.764808714389801,0.1321832239627838,0.1258040964603424,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5471722483634949,0.050000000745058,0.2289421111345291,291.1160888671875,291.1499938964844,272.2200012207031,270.5022277832031,284.43603515625,293.7841186523437,291.1158752441406,1.0,0.1587178856134414,0.9586695432662964,0.9586695432662964,1.0,1.0,-0.5814085006713867,0.2523139119148254,0.3290946185588836,0.0841608345508575,0.0,0.0,0.1080404967069625,24.81302261352539,25.0,-1.7410014867782593,-3919.504638671875,35.705623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,303.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.0874499231576919,0.0,0.0,0.0,0.0,1.0,0.0006166498060338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012744680047035,0.1020721942186355,-0.0007977284840308,0.0,8.875055937096477e-05,0.0,0.0,3.938246488571167,0.0,0.0,0.0,0.2699786722660064,4.0,0.0,1.0
838440,293.1597595214844,297.1499938964844,293.1499938964844,0.0022108468692749,-168.21263122558594,296.1466369628906,0.5471722483634949,0.050000000745058,0.0458323545753955,294.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5471722483634949,0.050000000745058,0.0482636764645576,293.2901306152344,297.1499938964844,293.1499938964844,0.0041613676585257,-243.6511383056641,296.7673645019531,0.5471722483634949,0.050000000745058,0.0356473885476589,293.1172790527344,297.1499938964844,293.1499938964844,0.0781385079026222,-1984.888671875,304.1465759277344,0.764808714389801,0.1321832239627838,0.1258040964603424,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5471722483634949,0.050000000745058,0.2289421111345291,291.1160888671875,291.1499938964844,272.2200012207031,270.5022277832031,284.43603515625,293.7841186523437,291.1158752441406,1.0,0.1587178856134414,0.9586695432662964,0.9586695432662964,1.0,1.0,-0.5814085006713867,0.2523139119148254,0.3290946185588836,0.0841608345508575,0.0,0.0,0.1080404967069625,24.81302261352539,25.0,-1.7410014867782593,-3919.504638671875,35.705623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,303.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.0874499231576919,0.0,0.0,0.0,0.0,1.0,0.0006166498060338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012744680047035,0.1020721942186355,-0.0007977284840308,0.0,8.875055937096477e-05,0.0,0.0,3.938246488571167,0.0,0.0,0.0,0.2699786722660064,4.0,0.0,1.0
838500,293.1583557128906,297.1499938964844,293.1499938964844,0.0022124915849417,-168.34011840820312,296.1484069824219,0.5471960306167603,0.050000000745058,0.0458321832120418,294.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5471960306167603,0.050000000745058,0.048263493925333,293.28814697265625,297.1499938964844,293.1499938964844,0.0041466299444437,-242.8397674560547,296.748046875,0.5471960306167603,0.050000000745058,0.0356472544372081,293.1171264648437,297.1499938964844,293.1499938964844,0.0784859582781791,-1991.6102294921875,304.1465759277344,0.7656900882720947,0.1326307356357574,0.1262263804674148,293.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5471960306167603,0.050000000745058,0.2289412468671798,291.1156616210937,291.1499938964844,272.1916809082031,270.4809265136719,284.4105529785156,293.7611999511719,291.11553955078125,1.0,0.1587637960910797,0.9588179588317872,0.9588179588317872,1.0,1.0,-0.5819137096405029,0.2525393962860107,0.3293742835521698,0.0842436701059341,0.0,0.0,0.1103753447532653,24.81218910217285,25.0,-1.2230459451675415,-3938.524169921875,35.75522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,303.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.0878179296851158,0.0,0.0,0.0,0.0,1.0,0.0003489699447527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021966636180877,0.1024815216660499,-0.0002848576696123,0.0,8.912404155125841e-05,0.0,0.0,3.955531358718872,0.0,0.0,0.0,0.2700643837451935,4.0,0.0,1.0
838560,293.156982421875,297.1499938964844,293.1499938964844,0.0022142666857689,-168.47613525390625,296.15057373046875,0.5472197532653809,0.050000000745058,0.0458320081233978,294.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5472197532653809,0.050000000745058,0.0482633113861084,293.28619384765625,297.1499938964844,293.1499938964844,0.0041321031749248,-242.0372009277344,296.72918701171875,0.5472197532653809,0.050000000745058,0.0356471203267574,293.116943359375,297.1499938964844,293.1499938964844,0.0788326859474182,-1998.3197021484373,304.1465759277344,0.766573965549469,0.1330796480178833,0.1266500055789947,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5472197532653809,0.050000000745058,0.2289403825998306,291.1154479980469,291.1499938964844,272.163330078125,270.4596252441406,284.38531494140625,293.7386779785156,291.11541748046875,1.0,0.1588099151849746,0.9589647650718688,0.9589647650718688,1.0,1.0,-0.5824204683303833,0.2527654469013214,0.3296549916267395,0.0843270942568779,0.0,0.0,0.1127023622393608,24.811368942260746,25.0,-0.6403541564941406,-3957.56005859375,35.80504608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,303.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.0881912559270858,0.0,0.0,0.0,0.0,1.0,4.401502337714192e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031258478760719,0.1031308621168136,-5.016854629502632e-06,0.0,8.950290794018656e-05,0.0,0.0,3.9821698665618896,0.0,0.0,0.0,0.2701750695705414,4.0,0.0,1.0
838620,293.1542053222656,297.1499938964844,293.1499938964844,0.0022181926760822,-168.77305603027344,296.1559753417969,0.5472672581672668,0.050000000745058,0.0458316653966903,294.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5472672581672668,0.050000000745058,0.0482629500329494,293.2823791503906,297.1499938964844,293.1499938964844,0.0041036056354641,-240.4551239013672,296.69256591796875,0.5472672581672668,0.050000000745058,0.0356468483805656,293.1166381835937,297.1499938964844,293.1499938964844,0.0795239582657814,-2011.70263671875,304.14654541015625,0.7683476805686951,0.1339807361364364,0.1275006383657455,293.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5472672581672668,0.050000000745058,0.2289386540651321,291.1156005859375,291.1499938964844,272.1066589355469,270.4169616699219,284.3356018066406,293.6949157714844,291.11572265625,1.0,0.1589027047157287,0.9592583775520324,0.9592583775520324,1.0,1.0,-0.5834380388259888,0.2532189488410949,0.3302190899848938,0.0844956189393997,0.0,0.0,0.1172852963209152,24.809789657592773,25.0,0.4974127411842346,-3995.471435546875,35.90530776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,303.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.088955670595169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049897894263267,0.1049940064549446,-4.216633897158317e-06,0.0,9.027869236888364e-05,0.0,0.0,4.057910442352295,0.0,0.0,0.0,0.2704561948776245,4.0,0.0,1.0
838680,293.1542053222656,297.1499938964844,293.1499938964844,0.0022181926760822,-168.77305603027344,296.1559753417969,0.5472672581672668,0.050000000745058,0.0458316653966903,294.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5472672581672668,0.050000000745058,0.0482629500329494,293.2823791503906,297.1499938964844,293.1499938964844,0.0041036056354641,-240.4551239013672,296.69256591796875,0.5472672581672668,0.050000000745058,0.0356468483805656,293.1166381835937,297.1499938964844,293.1499938964844,0.0795239582657814,-2011.70263671875,304.14654541015625,0.7683476805686951,0.1339807361364364,0.1275006383657455,293.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5472672581672668,0.050000000745058,0.2289386540651321,291.1156005859375,291.1499938964844,272.1066589355469,270.4169616699219,284.3356018066406,293.6949157714844,291.11572265625,1.0,0.1589027047157287,0.9592583775520324,0.9592583775520324,1.0,1.0,-0.5834380388259888,0.2532189488410949,0.3302190899848938,0.0844956189393997,0.0,0.0,0.1172852963209152,24.809789657592773,25.0,0.4974127411842346,-3995.471435546875,35.90530776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,303.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.088955670595169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049897894263267,0.1049940064549446,-4.216633897158317e-06,0.0,9.027869236888364e-05,0.0,0.0,4.057910442352295,0.0,0.0,0.0,0.2704561948776245,4.0,0.0,1.0
838740,293.1514587402344,297.1499938964844,293.1499938964844,0.0022226392757147,-169.10546875,296.1626892089844,0.547314465045929,0.050000000745058,0.0458313189446926,294.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.547314465045929,0.050000000745058,0.0482625886797905,293.2786560058594,297.1499938964844,293.1499938964844,0.0040758606046438,-238.906005859375,296.6573791503906,0.547314465045929,0.050000000745058,0.0356465838849544,293.1163635253906,297.1499938964844,293.1499938964844,0.08021230250597,-2025.0382080078125,304.14654541015625,0.7701265215873718,0.1348850429058075,0.1283546388149261,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.547314465045929,0.050000000745058,0.2289369404315948,291.116455078125,291.1499938964844,272.04998779296875,270.37420654296875,284.2868347167969,293.6528015136719,291.1166687011719,1.0,0.1589962095022201,0.9595519304275512,0.9595519304275512,1.0,1.0,-0.5844597220420837,0.2536736726760864,0.3307860195636749,0.0846661627292633,0.0,0.0,0.1217080876231193,24.808330535888672,25.0,1.3810213804244995,-4032.783447265625,36.00629806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,303.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.134765625,18000.0,0.0,0.0,0.0897451415657997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106832280755043,0.1068364977836608,-4.219520178594394e-06,0.0,9.107990626944228e-05,0.0,0.0,4.133303165435791,0.0,0.0,0.0,0.2707428634166717,4.0,0.0,1.0
838800,293.1514587402344,297.1499938964844,293.1499938964844,0.0022226392757147,-169.10546875,296.1626892089844,0.547314465045929,0.050000000745058,0.0458313189446926,294.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.547314465045929,0.050000000745058,0.0482625886797905,293.2786560058594,297.1499938964844,293.1499938964844,0.0040758606046438,-238.906005859375,296.6573791503906,0.547314465045929,0.050000000745058,0.0356465838849544,293.1163635253906,297.1499938964844,293.1499938964844,0.08021230250597,-2025.0382080078125,304.14654541015625,0.7701265215873718,0.1348850429058075,0.1283546388149261,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.547314465045929,0.050000000745058,0.2289369404315948,291.116455078125,291.1499938964844,272.04998779296875,270.37420654296875,284.2868347167969,293.6528015136719,291.1166687011719,1.0,0.1589962095022201,0.9595519304275512,0.9595519304275512,1.0,1.0,-0.5844597220420837,0.2536736726760864,0.3307860195636749,0.0846661627292633,0.0,0.0,0.1217080876231193,24.808330535888672,25.0,1.3810213804244995,-4032.783447265625,36.00629806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,303.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.134765625,18000.0,0.0,0.0,0.0897451415657997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106832280755043,0.1068364977836608,-4.219520178594394e-06,0.0,9.107990626944228e-05,0.0,0.0,4.133303165435791,0.0,0.0,0.0,0.2707428634166717,4.0,0.0,1.0
838860,293.1482238769531,297.1499938964844,293.1499938964844,0.0022289431653916,-169.57693481445312,296.1718444824219,0.5473766326904297,0.050000000745058,0.0458308681845665,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5473766326904297,0.050000000745058,0.0482621118426322,293.2745056152344,297.1499938964844,293.1499938964844,0.0040503209456801,-237.4739685058593,296.6248779296875,0.5473766326904297,0.050000000745058,0.0356462299823761,293.1156311035156,297.1499938964844,293.1499938964844,0.0809416994452476,-2039.1951904296875,304.146484375,0.7720346450805664,0.1358836740255355,0.1292649060487747,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5473766326904297,0.050000000745058,0.2289346754550933,291.1176452636719,291.1499938964844,271.99334716796875,270.3319702148437,284.23895263671875,293.6122131347656,291.117919921875,1.0,0.1590913832187652,0.959842562675476,0.959842562675476,1.0,1.0,-0.5855478048324585,0.2541559636592865,0.331391841173172,0.0848513767123222,0.0,0.0,0.1259387582540512,24.80455207824707,25.0,1.735047698020935,-4069.34423828125,36.11186599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0905570536851883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086272671818733,0.1086314842104911,-4.222403276799014e-06,0.0,9.190389391733332e-05,0.0,0.0,4.206987857818604,0.0,0.0,0.0,0.2710242867469787,4.0,0.0,1.0
838920,293.1482238769531,297.1499938964844,293.1499938964844,0.0022289431653916,-169.57693481445312,296.1718444824219,0.5473766326904297,0.050000000745058,0.0458308681845665,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5473766326904297,0.050000000745058,0.0482621118426322,293.2745056152344,297.1499938964844,293.1499938964844,0.0040503209456801,-237.4739685058593,296.6248779296875,0.5473766326904297,0.050000000745058,0.0356462299823761,293.1156311035156,297.1499938964844,293.1499938964844,0.0809416994452476,-2039.1951904296875,304.146484375,0.7720346450805664,0.1358836740255355,0.1292649060487747,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5473766326904297,0.050000000745058,0.2289346754550933,291.1176452636719,291.1499938964844,271.99334716796875,270.3319702148437,284.23895263671875,293.6122131347656,291.117919921875,1.0,0.1590913832187652,0.959842562675476,0.959842562675476,1.0,1.0,-0.5855478048324585,0.2541559636592865,0.331391841173172,0.0848513767123222,0.0,0.0,0.1259387582540512,24.80455207824707,25.0,1.735047698020935,-4069.34423828125,36.11186599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0905570536851883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086272671818733,0.1086314842104911,-4.222403276799014e-06,0.0,9.190389391733332e-05,0.0,0.0,4.206987857818604,0.0,0.0,0.0,0.2710242867469787,4.0,0.0,1.0
838980,293.1443176269531,297.1499938964844,293.1499938964844,0.0022374431136995,-170.2159423828125,296.1840515136719,0.5474704504013062,0.050000000745058,0.0458301901817321,294.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474704504013062,0.050000000745058,0.0482613965868949,293.2696838378906,297.1499938964844,293.1499938964844,0.0040273675695061,-236.18484497070312,296.5956726074219,0.5474704504013062,0.050000000745058,0.0356457009911537,293.1143493652344,297.1499938964844,293.1499938964844,0.0817710161209106,-2055.333740234375,304.1462707519531,0.7742317318916321,0.1370098441839218,0.1303012073040008,293.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474704504013062,0.050000000745058,0.2289312779903412,291.1187744140625,291.1499938964844,271.9366760253906,270.2906799316406,284.19244384765625,293.5738220214844,291.1189880371094,1.0,0.1591908633708953,0.960133135318756,0.960133135318756,1.0,1.0,-0.586785078048706,0.2547005116939544,0.3320845663547516,0.0850687101483345,0.0,0.0,0.1300235837697982,24.79594993591309,25.0,1.5454391241073608,-4105.5126953125,36.227874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.0913855209946632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103832349181175,0.1103874593973159,-4.225237262289738e-06,0.0,9.274468175135552e-05,0.0,0.0,4.279245376586914,0.0,0.0,0.0,0.2713004350662231,4.0,0.0,1.0
839040,293.1443176269531,297.1499938964844,293.1499938964844,0.0022374431136995,-170.2159423828125,296.1840515136719,0.5474704504013062,0.050000000745058,0.0458301901817321,294.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474704504013062,0.050000000745058,0.0482613965868949,293.2696838378906,297.1499938964844,293.1499938964844,0.0040273675695061,-236.18484497070312,296.5956726074219,0.5474704504013062,0.050000000745058,0.0356457009911537,293.1143493652344,297.1499938964844,293.1499938964844,0.0817710161209106,-2055.333740234375,304.1462707519531,0.7742317318916321,0.1370098441839218,0.1303012073040008,293.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474704504013062,0.050000000745058,0.2289312779903412,291.1187744140625,291.1499938964844,271.9366760253906,270.2906799316406,284.19244384765625,293.5738220214844,291.1189880371094,1.0,0.1591908633708953,0.960133135318756,0.960133135318756,1.0,1.0,-0.586785078048706,0.2547005116939544,0.3320845663547516,0.0850687101483345,0.0,0.0,0.1300235837697982,24.79594993591309,25.0,1.5454391241073608,-4105.5126953125,36.227874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.0913855209946632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103832349181175,0.1103874593973159,-4.225237262289738e-06,0.0,9.274468175135552e-05,0.0,0.0,4.279245376586914,0.0,0.0,0.0,0.2713004350662231,4.0,0.0,1.0
839100,293.14215087890625,297.1499938964844,293.1499938964844,0.0022424801718443,-170.5959014892578,296.191162109375,0.5475248694419861,0.050000000745058,0.0458297953009605,294.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5475248694419861,0.050000000745058,0.0482609830796718,293.2670593261719,297.1499938964844,293.1499938964844,0.0040168291889131,-235.5928497314453,296.58221435546875,0.5475248694419861,0.050000000745058,0.0356453955173492,293.1136169433594,297.1499938964844,293.1499938964844,0.0822156146168708,-2063.99951171875,304.1461486816406,0.775412380695343,0.1376086175441742,0.1308564096689224,293.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5475248694419861,0.050000000745058,0.2289293110370636,291.1192321777344,291.1499938964844,271.9083251953125,270.2703857421875,284.1697998046875,293.5556335449219,291.1194152832031,1.0,0.1592426300048828,0.9602784514427184,0.9602784514427184,1.0,1.0,-0.5874476432800293,0.2549910843372345,0.3324565887451172,0.0851869955658912,0.0,0.0,0.1320270746946334,24.79059410095215,25.0,1.368942141532898,-4123.52734375,36.289363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.0918045714497566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112526133656501,0.1112568452954292,-4.226640612614574e-06,0.0,9.316996874986216e-05,0.0,0.0,4.315080165863037,0.0,0.0,0.0,0.2714373469352722,4.0,0.0,1.0
839160,293.1398620605469,297.1499938964844,293.1499938964844,0.0022480096668004,-171.01358032226562,296.19891357421875,0.5475822687149048,0.050000000745058,0.0458293817937374,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5475822687149048,0.050000000745058,0.0482605434954166,293.26434326171875,297.1499938964844,293.1499938964844,0.0040068640373647,-235.03298950195312,296.5694580078125,0.5475822687149048,0.050000000745058,0.0356450751423835,293.1128234863281,297.1499938964844,293.1499938964844,0.0826760083436966,-2072.981201171875,304.14599609375,0.7766349911689758,0.1382269710302353,0.1314311623573303,293.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5475822687149048,0.050000000745058,0.2289272397756576,291.11962890625,291.1499938964844,271.8800048828125,270.25030517578125,284.1474914550781,293.5380554199219,291.11981201171875,1.0,0.1592958569526672,0.9604209065437316,0.9604209065437316,1.0,1.0,-0.5881335139274597,0.2552912533283233,0.3328422605991363,0.0853104367852211,0.0,0.0,0.1340099573135376,24.784854888916016,25.0,1.2033706903457642,-4141.53759765625,36.3528938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,304.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.0922259613871574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121191829442977,0.1121234074234962,-4.228039870213252e-06,0.0,9.359762771055102e-05,0.0,0.0,4.350839138031006,0.0,0.0,0.0,0.2715739011764526,4.0,0.0,1.0
839220,293.13507080078125,297.1499938964844,293.1499938964844,0.0022604712285101,-171.9561309814453,296.2162475585937,0.5477036833763123,0.050000000745058,0.0458285026252269,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5477036833763123,0.050000000745058,0.0482596196234226,293.2586364746094,297.1499938964844,293.1499938964844,0.0039885994046926,-234.00621032714844,296.5460205078125,0.5477036833763123,0.050000000745058,0.0356443934142589,293.1111145019531,297.1499938964844,293.1499938964844,0.0836385115981102,-2091.779541015625,304.145751953125,0.7791882753372192,0.1395162791013717,0.1326326876878738,293.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5477036833763123,0.050000000745058,0.2289228588342666,291.1203308105469,291.1499938964844,271.8233337402344,270.21075439453125,284.1039733886719,293.5047302246094,291.1204528808594,1.0,0.1594068855047226,0.960705816745758,0.960705816745758,1.0,1.0,-0.589567244052887,0.2559172213077545,0.3336500227451324,0.0855714678764343,0.0,0.0,0.1379168927669525,24.772686004638672,25.0,0.9681987762451172,-4177.578125,36.48579025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.0930736437439918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138456910848617,0.1138499230146408,-4.2308347474318e-06,0.0,9.445791511097924e-05,0.0,0.0,4.422209739685059,0.0,0.0,0.0,0.2718465328216553,4.0,0.0,1.0
839280,293.13507080078125,297.1499938964844,293.1499938964844,0.0022604712285101,-171.9561309814453,296.2162475585937,0.5477036833763123,0.050000000745058,0.0458285026252269,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5477036833763123,0.050000000745058,0.0482596196234226,293.2586364746094,297.1499938964844,293.1499938964844,0.0039885994046926,-234.00621032714844,296.5460205078125,0.5477036833763123,0.050000000745058,0.0356443934142589,293.1111145019531,297.1499938964844,293.1499938964844,0.0836385115981102,-2091.779541015625,304.145751953125,0.7791882753372192,0.1395162791013717,0.1326326876878738,293.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5477036833763123,0.050000000745058,0.2289228588342666,291.1203308105469,291.1499938964844,271.8233337402344,270.21075439453125,284.1039733886719,293.5047302246094,291.1204528808594,1.0,0.1594068855047226,0.960705816745758,0.960705816745758,1.0,1.0,-0.589567244052887,0.2559172213077545,0.3336500227451324,0.0855714678764343,0.0,0.0,0.1379168927669525,24.772686004638672,25.0,0.9681987762451172,-4177.578125,36.48579025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.0930736437439918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138456910848617,0.1138499230146408,-4.2308347474318e-06,0.0,9.445791511097924e-05,0.0,0.0,4.422209739685059,0.0,0.0,0.0,0.2718465328216553,4.0,0.0,1.0
839340,293.1300048828125,297.1499938964844,293.1499938964844,0.0022746461909264,-173.0290985107422,296.23590087890625,0.5478306412696838,0.050000000745058,0.0458275899291038,294.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5478306412696838,0.050000000745058,0.0482586584985256,293.2527160644531,297.1499938964844,293.1499938964844,0.00397235667333,-233.0919647216797,296.525146484375,0.5478306412696838,0.050000000745058,0.0356436781585216,293.1093139648437,297.1499938964844,293.1499938964844,0.0846478343009948,-2111.518310546875,304.1454772949219,0.7818598747253418,0.1408659219741821,0.1338933259248733,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5478306412696838,0.050000000745058,0.2289182990789413,291.1209411621094,291.1499938964844,271.76666259765625,270.1719665527344,284.06170654296875,293.4735107421875,291.12109375,1.0,0.1595239639282226,0.9609907269477844,0.9609907269477844,1.0,1.0,-0.5910714864730835,0.2565721273422241,0.3344993591308594,0.0858491212129592,0.0,0.0,0.141747698187828,24.76010131835937,25.0,0.8704336881637573,-4213.66162109375,36.62578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0939246788620948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155644133687019,0.1155686452984809,-4.233631443639752e-06,0.0,9.532160765957089e-05,0.0,0.0,4.493431568145752,0.0,0.0,0.0,0.2721186578273773,4.0,0.0,1.0
839400,293.1300048828125,297.1499938964844,293.1499938964844,0.0022746461909264,-173.0290985107422,296.23590087890625,0.5478306412696838,0.050000000745058,0.0458275899291038,294.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5478306412696838,0.050000000745058,0.0482586584985256,293.2527160644531,297.1499938964844,293.1499938964844,0.00397235667333,-233.0919647216797,296.525146484375,0.5478306412696838,0.050000000745058,0.0356436781585216,293.1093139648437,297.1499938964844,293.1499938964844,0.0846478343009948,-2111.518310546875,304.1454772949219,0.7818598747253418,0.1408659219741821,0.1338933259248733,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5478306412696838,0.050000000745058,0.2289182990789413,291.1209411621094,291.1499938964844,271.76666259765625,270.1719665527344,284.06170654296875,293.4735107421875,291.12109375,1.0,0.1595239639282226,0.9609907269477844,0.9609907269477844,1.0,1.0,-0.5910714864730835,0.2565721273422241,0.3344993591308594,0.0858491212129592,0.0,0.0,0.141747698187828,24.76010131835937,25.0,0.8704336881637573,-4213.66162109375,36.62578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0939246788620948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155644133687019,0.1155686452984809,-4.233631443639752e-06,0.0,9.532160765957089e-05,0.0,0.0,4.493431568145752,0.0,0.0,0.0,0.2721186578273773,4.0,0.0,1.0
839460,293.124755859375,297.1499938964844,293.1499938964844,0.0022904842626303,-174.22824096679688,296.2578125,0.5479609370231628,0.050000000745058,0.0458266511559486,294.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5479609370231628,0.050000000745058,0.0482576675713062,293.2466125488281,297.1499938964844,293.1499938964844,0.0039580720476806,-232.28648376464844,296.5068054199219,0.5479609370231628,0.050000000745058,0.0356429517269134,293.10748291015625,297.1499938964844,293.1499938964844,0.0856988951563835,-2132.0966796875,304.1452331542969,0.7846330404281616,0.1422702819108963,0.1352072209119796,293.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5479609370231628,0.050000000745058,0.2289136052131652,291.12158203125,291.1499938964844,271.7099914550781,270.1338806152344,284.0206298828125,293.4443054199219,291.1217041015625,1.0,0.1596472114324569,0.9612694978713988,0.9612694978713988,1.0,1.0,-0.5926395058631897,0.257252961397171,0.3353865146636963,0.0861421450972557,0.0,0.0,0.1454953998327255,24.747478485107425,25.0,0.8670563101768494,-4249.736328125,36.77262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.094775803387165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172715798020362,0.1172758117318153,-4.236427685100352e-06,0.0,9.618538751965389e-05,0.0,0.0,4.564352512359619,0.0,0.0,0.0,0.2723898291587829,4.0,0.0,1.0
839520,293.124755859375,297.1499938964844,293.1499938964844,0.0022904842626303,-174.22824096679688,296.2578125,0.5479609370231628,0.050000000745058,0.0458266511559486,294.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5479609370231628,0.050000000745058,0.0482576675713062,293.2466125488281,297.1499938964844,293.1499938964844,0.0039580720476806,-232.28648376464844,296.5068054199219,0.5479609370231628,0.050000000745058,0.0356429517269134,293.10748291015625,297.1499938964844,293.1499938964844,0.0856988951563835,-2132.0966796875,304.1452331542969,0.7846330404281616,0.1422702819108963,0.1352072209119796,293.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5479609370231628,0.050000000745058,0.2289136052131652,291.12158203125,291.1499938964844,271.7099914550781,270.1338806152344,284.0206298828125,293.4443054199219,291.1217041015625,1.0,0.1596472114324569,0.9612694978713988,0.9612694978713988,1.0,1.0,-0.5926395058631897,0.257252961397171,0.3353865146636963,0.0861421450972557,0.0,0.0,0.1454953998327255,24.747478485107425,25.0,0.8670563101768494,-4249.736328125,36.77262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.094775803387165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172715798020362,0.1172758117318153,-4.236427685100352e-06,0.0,9.618538751965389e-05,0.0,0.0,4.564352512359619,0.0,0.0,0.0,0.2723898291587829,4.0,0.0,1.0
839580,293.1193542480469,297.1499938964844,293.1499938964844,0.0023079300299286,-175.5491485595703,296.281982421875,0.5480930805206299,0.050000000745058,0.0458257012069225,294.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5480930805206299,0.050000000745058,0.0482566691935062,293.2403869628906,297.1499938964844,293.1499938964844,0.0039456742815673,-231.5858917236328,296.4909362792969,0.5480930805206299,0.050000000745058,0.035642210394144,293.1056213378906,297.1499938964844,293.1499938964844,0.0867874175310134,-2153.428466796875,304.14501953125,0.7874929904937744,0.1437241584062576,0.1365691274404525,293.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5480930805206299,0.050000000745058,0.2289088517427444,291.1222229003906,291.1499938964844,271.6533203125,270.0964050292969,283.98065185546875,293.4169311523437,291.12237548828125,1.0,0.1597765684127807,0.9615482687950134,0.9615482687950134,1.0,1.0,-0.5942649245262146,0.2579570710659027,0.3363078832626343,0.0864495486021041,0.0,0.0,0.1491542905569076,24.735057830810547,25.0,0.8996541500091553,-4285.740234375,36.92597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,304.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0956239625811576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189631670713424,0.1189674064517021,-4.239217560098041e-06,0.0,9.704616968519986e-05,0.0,0.0,4.634803771972656,0.0,0.0,0.0,0.272659420967102,4.0,0.0,1.0
839640,293.1193542480469,297.1499938964844,293.1499938964844,0.0023079300299286,-175.5491485595703,296.281982421875,0.5480930805206299,0.050000000745058,0.0458257012069225,294.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5480930805206299,0.050000000745058,0.0482566691935062,293.2403869628906,297.1499938964844,293.1499938964844,0.0039456742815673,-231.5858917236328,296.4909362792969,0.5480930805206299,0.050000000745058,0.035642210394144,293.1056213378906,297.1499938964844,293.1499938964844,0.0867874175310134,-2153.428466796875,304.14501953125,0.7874929904937744,0.1437241584062576,0.1365691274404525,293.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5480930805206299,0.050000000745058,0.2289088517427444,291.1222229003906,291.1499938964844,271.6533203125,270.0964050292969,283.98065185546875,293.4169311523437,291.12237548828125,1.0,0.1597765684127807,0.9615482687950134,0.9615482687950134,1.0,1.0,-0.5942649245262146,0.2579570710659027,0.3363078832626343,0.0864495486021041,0.0,0.0,0.1491542905569076,24.735057830810547,25.0,0.8996541500091553,-4285.740234375,36.92597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,304.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0956239625811576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189631670713424,0.1189674064517021,-4.239217560098041e-06,0.0,9.704616968519986e-05,0.0,0.0,4.634803771972656,0.0,0.0,0.0,0.272659420967102,4.0,0.0,1.0
839700,293.1166381835937,297.1499938964844,293.1499938964844,0.0023172495421022,-176.2548065185547,296.2948913574219,0.5481595993041992,0.050000000745058,0.045825220644474,294.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5481595993041992,0.050000000745058,0.0482561662793159,293.2372436523437,297.1499938964844,293.1499938964844,0.0039401738904416,-231.27452087402344,296.4839172363281,0.5481595993041992,0.050000000745058,0.0356418378651142,293.1047058105469,297.1499938964844,293.1499938964844,0.0873448327183723,-2164.358642578125,304.1448974609375,0.7889519929885864,0.1444685310125351,0.137266919016838,293.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5481595993041992,0.050000000745058,0.2289064675569534,291.12255859375,291.1499938964844,271.625,270.077880859375,283.9610595703125,293.4039306640625,291.1227111816406,1.0,0.1598435342311859,0.9616876244544984,0.9616876244544984,1.0,1.0,-0.5950978994369507,0.2583172917366028,0.3367806077003479,0.0866084098815918,0.0,0.0,0.1509489119052887,24.728975296020508,25.0,0.9149751663208008,-4303.6953125,37.005027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,304.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.0960460305213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198018714785575,0.1198061108589172,-4.240607722749701e-06,0.0,9.747451258590444e-05,0.0,0.0,4.669800758361816,0.0,0.0,0.0,0.2727934122085571,4.0,0.0,1.0
839760,293.1138916015625,297.1499938964844,293.1499938964844,0.0023269432131201,-176.98878479003906,296.3083190917969,0.5482261776924133,0.050000000745058,0.0458247438073158,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5482261776924133,0.050000000745058,0.0482556633651256,293.2341003417969,297.1499938964844,293.1499938964844,0.0039351084269583,-230.9874267578125,296.4774780273437,0.5482261776924133,0.050000000745058,0.0356414690613746,293.103759765625,297.1499938964844,293.1499938964844,0.0879100710153579,-2175.446044921875,304.1448059082031,0.7904272675514221,0.1452232748270034,0.1379747092723846,293.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5482261776924133,0.050000000745058,0.2289040833711624,291.1228942871094,291.1499938964844,271.5966796875,270.0595092773437,283.94171142578125,293.39129638671875,291.123046875,1.0,0.1599118858575821,0.9618231058120728,0.9618231058120728,1.0,1.0,-0.5959427952766418,0.2586822509765625,0.3372605741024017,0.0867703706026077,0.0,0.0,0.1527215540409088,24.72298622131348,25.0,0.9246641993522644,-4321.619140625,37.08552169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,304.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.0964664444327354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206360831856727,0.1206403225660324,-4.241994247422554e-06,0.0,9.790117474040017e-05,0.0,0.0,4.704652786254883,0.0,0.0,0.0,0.2729268968105316,4.0,0.0,1.0
839820,293.1083374023437,297.1499938964844,293.1499938964844,0.0023474830668419,-178.5441131591797,296.3367614746094,0.5483595728874207,0.050000000745058,0.0458237864077091,294.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5483595728874207,0.050000000745058,0.0482546538114547,293.2277526855469,297.1499938964844,293.1499938964844,0.0039263167418539,-230.4882202148437,296.46630859375,0.5483595728874207,0.050000000745058,0.0356407240033149,293.1019592285156,297.1499938964844,293.1499938964844,0.0890640169382095,-2198.08984375,304.1446228027344,0.7934243679046631,0.1467636078596115,0.1394200176000595,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5483595728874207,0.050000000745058,0.2288993000984192,291.1235656738281,291.1499938964844,271.5400085449219,270.0230712890625,283.9037475585937,293.36724853515625,291.12371826171875,1.0,0.160052865743637,0.9620940685272216,0.9620940685272216,1.0,1.0,-0.5976683497428894,0.2594264447689056,0.3382418751716614,0.0871037393808364,0.0,0.0,0.1561995446681976,24.71133804321289,25.0,0.921047866344452,-4357.3486328125,37.25089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,304.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.097301073372364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222894564270973,0.1222937032580375,-4.244755018589785e-06,0.0,9.874821989797056e-05,0.0,0.0,4.773858547210693,0.0,0.0,0.0,0.2731921076774597,4.0,0.0,1.0
