time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1083374023437,297.1499938964844,293.1499938964844,0.0023474830668419,-178.5441131591797,296.3367614746094,0.5483595728874207,0.050000000745058,0.0458237864077091,294.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5483595728874207,0.050000000745058,0.0482546538114547,293.2277526855469,297.1499938964844,293.1499938964844,0.0039263167418539,-230.4882202148437,296.46630859375,0.5483595728874207,0.050000000745058,0.0356407240033149,293.1019592285156,297.1499938964844,293.1499938964844,0.0890640169382095,-2198.08984375,304.1446228027344,0.7934243679046631,0.1467636078596115,0.1394200176000595,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5483595728874207,0.050000000745058,0.2288993000984192,291.1235656738281,291.1499938964844,271.5400085449219,270.0230712890625,283.9037475585937,293.36724853515625,291.12371826171875,1.0,0.160052865743637,0.9620940685272216,0.9620940685272216,1.0,1.0,-0.5976683497428894,0.2594264447689056,0.3382418751716614,0.0871037393808364,0.0,0.0,0.1561995446681976,24.71133804321289,25.0,0.921047866344452,-4357.3486328125,37.25089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,304.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.097301073372364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222894564270973,0.1222937032580375,-4.244755018589785e-06,0.0,9.874821989797056e-05,0.0,0.0,4.773858547210693,0.0,0.0,0.0,0.2731921076774597,4.0,0.0,1.0
839940,293.10272216796875,297.1499938964844,293.1499938964844,0.0023695288691669,-180.21359252929688,296.3672180175781,0.5484929084777832,0.050000000745058,0.0458228327333927,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5484929084777832,0.050000000745058,0.0482536479830741,293.2214050292969,297.1499938964844,293.1499938964844,0.0039192680269479,-230.0868377685547,296.4573974609375,0.5484929084777832,0.050000000745058,0.0356399789452552,293.1001892089844,297.1499938964844,293.1499938964844,0.0902472808957099,-2221.317138671875,304.1444396972656,0.7964751720428467,0.1483421772718429,0.1409021168947219,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5484929084777832,0.050000000745058,0.2288945317268371,291.12420654296875,291.1499938964844,271.4833374023437,269.9870910644531,283.8666687011719,293.3447570800781,291.1243591308594,1.0,0.1601992845535278,0.9623650312423706,0.9623650312423706,1.0,1.0,-0.5994380116462708,0.2601882517337799,0.3392497599124908,0.0874490812420845,0.0,0.0,0.1595928817987442,24.70015335083008,25.0,0.8860990405082703,-4392.9208984375,37.42183303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,304.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.0981263294816017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239237487316131,0.1239279955625534,-4.247498964105034e-06,0.0,9.95857481029816e-05,0.0,0.0,4.842433929443359,0.0,0.0,0.0,0.2734550833702087,4.0,0.0,1.0
840000,293.10272216796875,297.1499938964844,293.1499938964844,0.0023695288691669,-180.21359252929688,296.3672180175781,0.5484929084777832,0.050000000745058,0.0458228327333927,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5484929084777832,0.050000000745058,0.0482536479830741,293.2214050292969,297.1499938964844,293.1499938964844,0.0039192680269479,-230.0868377685547,296.4573974609375,0.5484929084777832,0.050000000745058,0.0356399789452552,293.1001892089844,297.1499938964844,293.1499938964844,0.0902472808957099,-2221.317138671875,304.1444396972656,0.7964751720428467,0.1483421772718429,0.1409021168947219,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5484929084777832,0.050000000745058,0.2288945317268371,291.12420654296875,291.1499938964844,271.4833374023437,269.9870910644531,283.8666687011719,293.3447570800781,291.1243591308594,1.0,0.1601992845535278,0.9623650312423706,0.9623650312423706,1.0,1.0,-0.5994380116462708,0.2601882517337799,0.3392497599124908,0.0874490812420845,0.0,0.0,0.1595928817987442,24.70015335083008,25.0,0.8860990405082703,-4392.9208984375,37.42183303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,304.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.0981263294816017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239237487316131,0.1239279955625534,-4.247498964105034e-06,0.0,9.95857481029816e-05,0.0,0.0,4.842433929443359,0.0,0.0,0.0,0.2734550833702087,4.0,0.0,1.0
840060,293.0970764160156,297.1499938964844,293.1499938964844,0.0023930515162646,-181.9951171875,296.399658203125,0.5486261248588562,0.050000000745058,0.0458218790590763,294.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5486261248588562,0.050000000745058,0.0482526458799839,293.21502685546875,297.1499938964844,293.1499938964844,0.0039139222353696,-229.7813720703125,296.45068359375,0.5486261248588562,0.050000000745058,0.0356392376124858,293.09844970703125,297.1499938964844,293.1499938964844,0.0914580598473548,-2245.086669921875,304.144287109375,0.7995710372924805,0.1499561816453933,0.1424182206392288,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5486261248588562,0.050000000745058,0.2288897782564163,291.12481689453125,291.1499938964844,271.4266662597656,269.95147705078125,283.8305053710937,293.3236999511719,291.1249389648437,1.0,0.1603508442640304,0.962630033493042,0.962630033493042,1.0,1.0,-0.601248562335968,0.2609661519527435,0.3402823805809021,0.0878056660294532,0.0,0.0,0.1629088222980499,24.689437866210938,25.0,0.8289852142333984,-4428.3466796875,37.59805679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.0989414229989051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125540941953659,0.1255451887845993,-4.250227902957704e-06,0.0,0.000100412966276,0.0,0.0,4.910458087921143,0.0,0.0,0.0,0.2737161219120025,4.0,0.0,1.0
840120,293.0970764160156,297.1499938964844,293.1499938964844,0.0023930515162646,-181.9951171875,296.399658203125,0.5486261248588562,0.050000000745058,0.0458218790590763,294.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5486261248588562,0.050000000745058,0.0482526458799839,293.21502685546875,297.1499938964844,293.1499938964844,0.0039139222353696,-229.7813720703125,296.45068359375,0.5486261248588562,0.050000000745058,0.0356392376124858,293.09844970703125,297.1499938964844,293.1499938964844,0.0914580598473548,-2245.086669921875,304.144287109375,0.7995710372924805,0.1499561816453933,0.1424182206392288,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5486261248588562,0.050000000745058,0.2288897782564163,291.12481689453125,291.1499938964844,271.4266662597656,269.95147705078125,283.8305053710937,293.3236999511719,291.1249389648437,1.0,0.1603508442640304,0.962630033493042,0.962630033493042,1.0,1.0,-0.601248562335968,0.2609661519527435,0.3402823805809021,0.0878056660294532,0.0,0.0,0.1629088222980499,24.689437866210938,25.0,0.8289852142333984,-4428.3466796875,37.59805679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.0989414229989051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125540941953659,0.1255451887845993,-4.250227902957704e-06,0.0,0.000100412966276,0.0,0.0,4.910458087921143,0.0,0.0,0.0,0.2737161219120025,4.0,0.0,1.0
840180,293.09136962890625,297.1499938964844,293.1499938964844,0.0024182009510695,-183.8997039794922,296.43426513671875,0.5487595200538635,0.050000000745058,0.0458209253847599,294.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5487595200538635,0.050000000745058,0.0482516400516033,293.2086181640625,297.1499938964844,293.1499938964844,0.0039103901945054,-229.5777130126953,296.4462280273437,0.5487595200538635,0.050000000745058,0.0356384962797164,293.09674072265625,297.1499938964844,293.1499938964844,0.09269680082798,-2269.3994140625,304.1441345214844,0.8027102947235107,0.1516092121601104,0.1439688354730606,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5487595200538635,0.050000000745058,0.2288850098848343,291.1253967285156,291.1499938964844,271.3699951171875,269.9161682128906,283.7971496582031,293.30718994140625,291.12554931640625,1.0,0.160507470369339,0.9628950357437134,0.9628950357437134,1.0,1.0,-0.6031004786491394,0.2617605328559875,0.3413399457931518,0.0881736949086189,0.0,0.0,0.166147693991661,24.67911720275879,25.0,1.0107455253601074,-4463.18994140625,37.77959060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,304.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0997456982731819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271414756774902,0.1271457225084304,-4.252943199389847e-06,0.0,0.0001012291977531,0.0,0.0,4.97794771194458,0.0,0.0,0.0,0.2739752829074859,4.0,0.0,1.0
840240,293.09136962890625,297.1499938964844,293.1499938964844,0.0024182009510695,-183.8997039794922,296.43426513671875,0.5487595200538635,0.050000000745058,0.0458209253847599,294.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5487595200538635,0.050000000745058,0.0482516400516033,293.2086181640625,297.1499938964844,293.1499938964844,0.0039103901945054,-229.5777130126953,296.4462280273437,0.5487595200538635,0.050000000745058,0.0356384962797164,293.09674072265625,297.1499938964844,293.1499938964844,0.09269680082798,-2269.3994140625,304.1441345214844,0.8027102947235107,0.1516092121601104,0.1439688354730606,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5487595200538635,0.050000000745058,0.2288850098848343,291.1253967285156,291.1499938964844,271.3699951171875,269.9161682128906,283.7971496582031,293.30718994140625,291.12554931640625,1.0,0.160507470369339,0.9628950357437134,0.9628950357437134,1.0,1.0,-0.6031004786491394,0.2617605328559875,0.3413399457931518,0.0881736949086189,0.0,0.0,0.166147693991661,24.67911720275879,25.0,1.0107455253601074,-4463.18994140625,37.77959060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,304.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0997456982731819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271414756774902,0.1271457225084304,-4.252943199389847e-06,0.0,0.0001012291977531,0.0,0.0,4.97794771194458,0.0,0.0,0.0,0.2739752829074859,4.0,0.0,1.0
840300,293.08837890625,297.1499938964844,293.1499938964844,0.0024316560011357,-184.9164886474609,296.452880859375,0.5488291382789612,0.050000000745058,0.0458204299211502,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5488291382789612,0.050000000745058,0.0482511185109615,293.2053527832031,297.1499938964844,293.1499938964844,0.0039094104431569,-229.5174865722656,296.4452209472656,0.5488291382789612,0.050000000745058,0.0356381125748157,293.0958251953125,297.1499938964844,293.1499938964844,0.0933313071727752,-2281.8447265625,304.14404296875,0.8043157458305359,0.1524639874696731,0.1447660475969314,293.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5488291382789612,0.050000000745058,0.2288825362920761,291.1259460449219,291.1499938964844,271.3416748046875,269.89862060546875,283.7839050292969,293.3049621582031,291.1262512207031,1.0,0.160587802529335,0.9630275368690492,0.9630275368690492,1.0,1.0,-0.6040525436401367,0.2621683776378631,0.3418841361999511,0.0883641466498375,0.0,0.0,0.1676971465349197,24.67365837097168,25.0,1.7592425346374512,-4480.05078125,37.87300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,304.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1001429036259651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279256939888,0.1279299408197403,-4.254293344274629e-06,0.0,0.0001016323149087,0.0,0.0,5.0110931396484375,0.0,0.0,0.0,0.2741026878356933,4.0,0.0,1.0
840360,293.0852966308594,297.1499938964844,293.1499938964844,0.0024455187376588,-185.961654663086,296.472412109375,0.5489015579223633,0.050000000745058,0.0458199121057987,294.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5489015579223633,0.050000000745058,0.0482505746185779,293.2020568847656,297.1499938964844,293.1499938964844,0.0039088553749024,-229.4781036376953,296.4450378417969,0.5489015579223633,0.050000000745058,0.0356377102434635,293.0948791503906,297.1499938964844,293.1499938964844,0.0939770936965942,-2294.501953125,304.1439514160156,0.8059501647949219,0.1533351689577102,0.145580768585205,293.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5489015579223633,0.050000000745058,0.2288799583911895,291.1268615722656,291.1499938964844,271.3133239746094,269.881103515625,283.77056884765625,293.302734375,291.1272888183594,1.0,0.1606695353984832,0.9631569981575012,0.9631569981575012,1.0,1.0,-0.6050254106521606,0.2625847458839416,0.3424406945705414,0.0885595828294754,0.0,0.0,0.169150710105896,24.667869567871094,25.0,2.38462781906128,-4496.490234375,37.96842193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,304.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.1005360409617424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286761909723281,0.1286804378032684,-4.255618023307761e-06,0.0,0.0001020313065964,0.0,0.0,5.0428853034973145,0.0,0.0,0.0,0.2742252945899963,4.0,0.0,1.0
840420,293.0790100097656,297.1499938964844,293.1499938964844,0.0024745585396885,-188.1508178710937,296.5135192871094,0.549049973487854,0.050000000745058,0.0458188578486442,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.549049973487854,0.050000000745058,0.0482494607567787,293.19537353515625,297.1499938964844,293.1499938964844,0.003909099381417,-229.4752349853516,296.4466857910156,0.549049973487854,0.050000000745058,0.0356368869543075,293.0929870605469,297.1499938964844,293.1499938964844,0.0953006744384765,-2320.42529296875,304.1437683105469,0.8092219829559326,0.155114009976387,0.1472496688365936,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.549049973487854,0.050000000745058,0.2288746684789657,291.1288146972656,291.1499938964844,271.25665283203125,269.84619140625,283.743896484375,293.2982177734375,291.1291809082031,1.0,0.1608373373746872,0.9634158611297609,0.9634158611297609,1.0,1.0,-0.6070183515548706,0.2634366154670715,0.3435817360877991,0.0889623835682869,0.0,0.0,0.1718372404575348,24.65608024597168,25.0,2.4304392337799072,-4527.89599609375,38.16449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,304.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1013060063123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300624459981918,0.1300667077302932,-4.258102762833005e-06,0.0,0.0001028127226163,0.0,0.0,5.101743221282959,0.0,0.0,0.0,0.2744532525539398,4.0,0.0,1.0
840480,293.0790100097656,297.1499938964844,293.1499938964844,0.0024745585396885,-188.1508178710937,296.5135192871094,0.549049973487854,0.050000000745058,0.0458188578486442,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.549049973487854,0.050000000745058,0.0482494607567787,293.19537353515625,297.1499938964844,293.1499938964844,0.003909099381417,-229.4752349853516,296.4466857910156,0.549049973487854,0.050000000745058,0.0356368869543075,293.0929870605469,297.1499938964844,293.1499938964844,0.0953006744384765,-2320.42529296875,304.1437683105469,0.8092219829559326,0.155114009976387,0.1472496688365936,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.549049973487854,0.050000000745058,0.2288746684789657,291.1288146972656,291.1499938964844,271.25665283203125,269.84619140625,283.743896484375,293.2982177734375,291.1291809082031,1.0,0.1608373373746872,0.9634158611297609,0.9634158611297609,1.0,1.0,-0.6070183515548706,0.2634366154670715,0.3435817360877991,0.0889623835682869,0.0,0.0,0.1718372404575348,24.65608024597168,25.0,2.4304392337799072,-4527.89599609375,38.16449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,304.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1013060063123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300624459981918,0.1300667077302932,-4.258102762833005e-06,0.0,0.0001028127226163,0.0,0.0,5.101743221282959,0.0,0.0,0.0,0.2744532525539398,4.0,0.0,1.0
840540,293.0726623535156,297.1499938964844,293.1499938964844,0.0025054346770048,-190.4837951660156,296.5565490722656,0.5491986274719238,0.050000000745058,0.0458177998661994,294.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5491986274719238,0.050000000745058,0.0482483506202697,293.1886901855469,297.1499938964844,293.1499938964844,0.0039113042876124,-229.58917236328125,296.4503173828125,0.5491986274719238,0.050000000745058,0.0356360673904418,293.0911560058594,297.1499938964844,293.1499938964844,0.0966628119349479,-2347.08056640625,304.1435852050781,0.8124594688415527,0.1569295823574066,0.1489565968513488,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5491986274719238,0.050000000745058,0.2288693934679031,291.13006591796875,291.1499938964844,271.20001220703125,269.8114318847656,283.7172546386719,293.2936706542969,291.1302490234375,1.0,0.1610107719898224,0.9636747241020204,0.9636747241020204,1.0,1.0,-0.6090568900108337,0.2643068134784698,0.3447501063346863,0.0893775150179863,0.0,0.0,0.1743994653224945,24.644737243652344,25.0,1.4984997510910034,-4558.51513671875,38.36657333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.102048173546791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313735246658325,0.1313777863979339,-4.2604069676599465e-06,0.0,0.0001035659224726,0.0,0.0,5.157462596893311,0.0,0.0,0.0,0.2746685743331909,4.0,0.0,1.0
840600,293.0726623535156,297.1499938964844,293.1499938964844,0.0025054346770048,-190.4837951660156,296.5565490722656,0.5491986274719238,0.050000000745058,0.0458177998661994,294.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5491986274719238,0.050000000745058,0.0482483506202697,293.1886901855469,297.1499938964844,293.1499938964844,0.0039113042876124,-229.58917236328125,296.4503173828125,0.5491986274719238,0.050000000745058,0.0356360673904418,293.0911560058594,297.1499938964844,293.1499938964844,0.0966628119349479,-2347.08056640625,304.1435852050781,0.8124594688415527,0.1569295823574066,0.1489565968513488,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5491986274719238,0.050000000745058,0.2288693934679031,291.13006591796875,291.1499938964844,271.20001220703125,269.8114318847656,283.7172546386719,293.2936706542969,291.1302490234375,1.0,0.1610107719898224,0.9636747241020204,0.9636747241020204,1.0,1.0,-0.6090568900108337,0.2643068134784698,0.3447501063346863,0.0893775150179863,0.0,0.0,0.1743994653224945,24.644737243652344,25.0,1.4984997510910034,-4558.51513671875,38.36657333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.102048173546791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313735246658325,0.1313777863979339,-4.2604069676599465e-06,0.0,0.0001035659224726,0.0,0.0,5.157462596893311,0.0,0.0,0.0,0.2746685743331909,4.0,0.0,1.0
840660,293.0663452148437,297.1499938964844,293.1499938964844,0.0025380773004144,-192.9550170898437,296.601318359375,0.5493453741073608,0.050000000745058,0.0458167567849159,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5493453741073608,0.050000000745058,0.0482472516596317,293.1819763183594,297.1499938964844,293.1499938964844,0.0039154174737632,-229.81658935546875,296.455810546875,0.5493453741073608,0.050000000745058,0.0356352552771568,293.08941650390625,297.1499938964844,293.1499938964844,0.0980563312768936,-2374.31005859375,304.1434020996094,0.8156588673591614,0.1587733477354049,0.1506915986537933,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5493453741073608,0.050000000745058,0.2288641929626464,291.13055419921875,291.1499938964844,271.1433410644531,269.7767028808594,283.6906433105469,293.2890319824219,291.1305847167969,1.0,0.161189392209053,0.9639261960983276,0.9639261960983276,1.0,1.0,-0.6111292839050293,0.2651903033256531,0.3459390103816986,0.089802362024784,0.0,0.0,0.1769540011882782,24.6341552734375,25.0,0.5350326299667358,-4589.36962890625,38.57378768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,304.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1027618572115898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326816827058792,0.1326859444379806,-4.2626620597729925e-06,0.0,0.0001042902222252,0.0,0.0,5.213108539581299,0.0,0.0,0.0,0.2748828530311584,4.0,0.0,1.0
840720,293.0663452148437,297.1499938964844,293.1499938964844,0.0025380773004144,-192.9550170898437,296.601318359375,0.5493453741073608,0.050000000745058,0.0458167567849159,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5493453741073608,0.050000000745058,0.0482472516596317,293.1819763183594,297.1499938964844,293.1499938964844,0.0039154174737632,-229.81658935546875,296.455810546875,0.5493453741073608,0.050000000745058,0.0356352552771568,293.08941650390625,297.1499938964844,293.1499938964844,0.0980563312768936,-2374.31005859375,304.1434020996094,0.8156588673591614,0.1587733477354049,0.1506915986537933,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5493453741073608,0.050000000745058,0.2288641929626464,291.13055419921875,291.1499938964844,271.1433410644531,269.7767028808594,283.6906433105469,293.2890319824219,291.1305847167969,1.0,0.161189392209053,0.9639261960983276,0.9639261960983276,1.0,1.0,-0.6111292839050293,0.2651903033256531,0.3459390103816986,0.089802362024784,0.0,0.0,0.1769540011882782,24.6341552734375,25.0,0.5350326299667358,-4589.36962890625,38.57378768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,304.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1027618572115898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326816827058792,0.1326859444379806,-4.2626620597729925e-06,0.0,0.0001042902222252,0.0,0.0,5.213108539581299,0.0,0.0,0.0,0.2748828530311584,4.0,0.0,1.0
840780,293.0600280761719,297.1499938964844,293.1499938964844,0.0025723588187247,-195.5528106689453,296.6478576660156,0.5494896173477173,0.050000000745058,0.0458157360553741,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5494896173477173,0.050000000745058,0.0482461750507354,293.17529296875,297.1499938964844,293.1499938964844,0.0039213695563375,-230.1511688232422,296.4632873535156,0.5494896173477173,0.050000000745058,0.0356344617903232,293.0877990722656,297.1499938964844,293.1499938964844,0.0994763970375061,-2401.9990234375,304.1432189941406,0.8188278079032898,0.1606414020061493,0.1524502784013748,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5494896173477173,0.050000000745058,0.228859081864357,291.1305236816406,291.1499938964844,271.086669921875,269.7419738769531,283.6640319824219,293.28436279296875,291.1304931640625,1.0,0.1613727658987045,0.9641776084899902,0.9641776084899902,1.0,1.0,-0.613230288028717,0.2660849988460541,0.3471452891826629,0.0902359038591384,0.0,0.0,0.1795478761196136,24.624378204345703,25.0,-0.117100179195404,-4620.8203125,38.78569412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,304.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1034514456987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340179294347763,0.1340221911668777,-4.26494852945325e-06,0.0,0.0001049900674843,0.0,0.0,5.270035266876221,0.0,0.0,0.0,0.2751018106937408,4.0,0.0,1.0
840840,293.0600280761719,297.1499938964844,293.1499938964844,0.0025723588187247,-195.5528106689453,296.6478576660156,0.5494896173477173,0.050000000745058,0.0458157360553741,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5494896173477173,0.050000000745058,0.0482461750507354,293.17529296875,297.1499938964844,293.1499938964844,0.0039213695563375,-230.1511688232422,296.4632873535156,0.5494896173477173,0.050000000745058,0.0356344617903232,293.0877990722656,297.1499938964844,293.1499938964844,0.0994763970375061,-2401.9990234375,304.1432189941406,0.8188278079032898,0.1606414020061493,0.1524502784013748,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5494896173477173,0.050000000745058,0.228859081864357,291.1305236816406,291.1499938964844,271.086669921875,269.7419738769531,283.6640319824219,293.28436279296875,291.1304931640625,1.0,0.1613727658987045,0.9641776084899902,0.9641776084899902,1.0,1.0,-0.613230288028717,0.2660849988460541,0.3471452891826629,0.0902359038591384,0.0,0.0,0.1795478761196136,24.624378204345703,25.0,-0.117100179195404,-4620.8203125,38.78569412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,304.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1034514456987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340179294347763,0.1340221911668777,-4.26494852945325e-06,0.0,0.0001049900674843,0.0,0.0,5.270035266876221,0.0,0.0,0.0,0.2751018106937408,4.0,0.0,1.0
840900,293.0569152832031,297.1499938964844,293.1499938964844,0.0025901028420776,-196.897705078125,296.671875,0.5495608448982239,0.050000000745058,0.0458152294158935,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5495608448982239,0.050000000745058,0.0482456423342227,293.1719665527344,297.1499938964844,293.1499938964844,0.0039250296540558,-230.357650756836,296.46783447265625,0.5495608448982239,0.050000000745058,0.0356340669095516,293.0870056152344,297.1499938964844,293.1499938964844,0.1001954898238182,-2415.991943359375,304.1431579589844,0.8204042315483093,0.1615839153528213,0.1533378511667251,293.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5495608448982239,0.050000000745058,0.2288565635681152,291.1304016113281,291.1499938964844,271.0583190917969,269.7245788574219,283.6507263183594,293.2820129394531,291.13037109375,1.0,0.1614661514759063,0.9643033146858216,0.9643033146858216,1.0,1.0,-0.614290714263916,0.2665362358093261,0.3477544784545898,0.0904557630419731,0.0,0.0,0.1808651834726333,24.619787216186523,25.0,-0.303995817899704,-4636.80322265625,38.89332962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,304.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.640625,18000.0,0.0,0.0,0.103789284825325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347011029720306,0.134705364704132,-4.266117684892379e-06,0.0,0.0001053329324349,0.0,0.0,5.2991814613342285,0.0,0.0,0.0,0.2752138674259186,4.0,0.0,1.0
840960,293.0538024902344,297.1499938964844,293.1499938964844,0.0026082030963152,-198.2694854736328,296.6963195800781,0.5496314764022827,0.050000000745058,0.0458147302269935,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5496314764022827,0.050000000745058,0.0482451170682907,293.16864013671875,297.1499938964844,293.1499938964844,0.0039291097782552,-230.5878448486328,296.472900390625,0.5496314764022827,0.050000000745058,0.0356336794793605,293.08624267578125,297.1499938964844,293.1499938964844,0.1009198501706123,-2430.065673828125,304.1430969238281,0.8219763040542603,0.1625314503908157,0.1542302221059799,293.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5496314764022827,0.050000000745058,0.2288540601730346,291.1302795410156,291.1499938964844,271.0299987792969,269.7071838378906,283.6374206542969,293.2796325683594,291.1302185058594,1.0,0.1615605354309082,0.964425563812256,0.964425563812256,1.0,1.0,-0.615356981754303,0.2669896781444549,0.3483672738075256,0.0906774476170539,0.0,0.0,0.1821946948766708,24.615367889404297,25.0,-0.4143562614917755,-4652.9404296875,39.001983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,304.7545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.1041241288185119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353942900896072,0.1353985667228698,-4.267305484972894e-06,0.0,0.0001056727560353,0.0,0.0,5.328786849975586,0.0,0.0,0.0,0.2753277420997619,4.0,0.0,1.0
841020,293.0476379394531,297.1499938964844,293.1499938964844,0.0026455414481461,-201.09825134277344,296.74676513671875,0.549771249294281,0.050000000745058,0.0458137430250644,294.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.549771249294281,0.050000000745058,0.0482440777122974,293.1620178222656,297.1499938964844,293.1499938964844,0.0039385962300002,-231.1224822998047,296.4847412109375,0.549771249294281,0.050000000745058,0.0356329120695591,293.0848083496094,297.1499938964844,293.1499938964844,0.1023841127753257,-2458.4482421875,304.1429443359375,0.8251137733459473,0.1644417494535446,0.1560296565294265,293.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.549771249294281,0.050000000745058,0.2288491278886795,291.1299743652344,291.1499938964844,270.97332763671875,269.6722717285156,283.61083984375,293.27490234375,291.1299133300781,1.0,0.1617524027824401,0.964669942855835,0.964669942855835,1.0,1.0,-0.6175072193145752,0.2679034769535064,0.3496037125587463,0.0911264717578888,0.0,0.0,0.1848863363265991,24.607057571411133,25.0,-0.453961044549942,-4685.62646484375,39.22240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,304.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.104788526892662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368099600076675,0.1368142366409301,-4.2697433855209965e-06,0.0,0.0001063470335793,0.0,0.0,5.389353275299072,0.0,0.0,0.0,0.2755608558654785,4.0,0.0,1.0
841080,293.0476379394531,297.1499938964844,293.1499938964844,0.0026455414481461,-201.09825134277344,296.74676513671875,0.549771249294281,0.050000000745058,0.0458137430250644,294.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.549771249294281,0.050000000745058,0.0482440777122974,293.1620178222656,297.1499938964844,293.1499938964844,0.0039385962300002,-231.1224822998047,296.4847412109375,0.549771249294281,0.050000000745058,0.0356329120695591,293.0848083496094,297.1499938964844,293.1499938964844,0.1023841127753257,-2458.4482421875,304.1429443359375,0.8251137733459473,0.1644417494535446,0.1560296565294265,293.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.549771249294281,0.050000000745058,0.2288491278886795,291.1299743652344,291.1499938964844,270.97332763671875,269.6722717285156,283.61083984375,293.27490234375,291.1299133300781,1.0,0.1617524027824401,0.964669942855835,0.964669942855835,1.0,1.0,-0.6175072193145752,0.2679034769535064,0.3496037125587463,0.0911264717578888,0.0,0.0,0.1848863363265991,24.607057571411133,25.0,-0.453961044549942,-4685.62646484375,39.22240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,304.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.104788526892662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368099600076675,0.1368142366409301,-4.2697433855209965e-06,0.0,0.0001063470335793,0.0,0.0,5.389353275299072,0.0,0.0,0.0,0.2755608558654785,4.0,0.0,1.0
841140,293.0415344238281,297.1499938964844,293.1499938964844,0.002684305422008,-204.0330810546875,296.7991943359375,0.549909234046936,0.050000000745058,0.0458127669990062,294.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.549909234046936,0.050000000745058,0.048243049532175,293.1554260253906,297.1499938964844,293.1499938964844,0.003949761390686,-231.7504730224609,296.4988098144531,0.549909234046936,0.050000000745058,0.0356321521103382,293.0834350585937,297.1499938964844,293.1499938964844,0.1038669198751449,-2487.099853515625,304.142822265625,0.8282474875450134,0.1663702577352523,0.1578466296195984,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.549909234046936,0.050000000745058,0.2288442552089691,291.1297302246094,291.1499938964844,270.9166564941406,269.63720703125,283.58428955078125,293.2701110839844,291.12969970703125,1.0,0.161947950720787,0.9649143815040588,0.9649143815040588,1.0,1.0,-0.6196786165237427,0.2688254714012146,0.3508531153202057,0.0915824919939041,0.0,0.0,0.187607854604721,24.599365234375,25.0,-0.3704458475112915,-4718.720703125,39.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,304.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1054527088999748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382581889629364,0.138262465596199,-4.272255409887293e-06,0.0,0.0001070210928446,0.0,0.0,5.451462745666504,0.0,0.0,0.0,0.2758001685142517,4.0,0.0,1.0
841200,293.0415344238281,297.1499938964844,293.1499938964844,0.002684305422008,-204.0330810546875,296.7991943359375,0.549909234046936,0.050000000745058,0.0458127669990062,294.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.549909234046936,0.050000000745058,0.048243049532175,293.1554260253906,297.1499938964844,293.1499938964844,0.003949761390686,-231.7504730224609,296.4988098144531,0.549909234046936,0.050000000745058,0.0356321521103382,293.0834350585937,297.1499938964844,293.1499938964844,0.1038669198751449,-2487.099853515625,304.142822265625,0.8282474875450134,0.1663702577352523,0.1578466296195984,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.549909234046936,0.050000000745058,0.2288442552089691,291.1297302246094,291.1499938964844,270.9166564941406,269.63720703125,283.58428955078125,293.2701110839844,291.12969970703125,1.0,0.161947950720787,0.9649143815040588,0.9649143815040588,1.0,1.0,-0.6196786165237427,0.2688254714012146,0.3508531153202057,0.0915824919939041,0.0,0.0,0.187607854604721,24.599365234375,25.0,-0.3704458475112915,-4718.720703125,39.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,304.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1054527088999748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382581889629364,0.138262465596199,-4.272255409887293e-06,0.0,0.0001070210928446,0.0,0.0,5.451462745666504,0.0,0.0,0.0,0.2758001685142517,4.0,0.0,1.0
841260,293.0354919433594,297.1499938964844,293.1499938964844,0.0027244836091995,-207.0726013183593,296.85357666015625,0.5500456094741821,0.050000000745058,0.0458118058741092,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5500456094741821,0.050000000745058,0.0482420362532138,293.1488342285156,297.1499938964844,293.1499938964844,0.0039625959470868,-232.47088623046875,296.5150756835937,0.5500456094741821,0.050000000745058,0.0356314033269882,293.0821533203125,297.1499938964844,293.1499938964844,0.1053670644760131,-2515.9951171875,304.1427307128906,0.8313841223716736,0.1683156490325927,0.1596798151731491,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5500456094741821,0.050000000745058,0.2288394570350647,291.1295471191406,291.1499938964844,270.8599853515625,269.60186767578125,283.5577392578125,293.26531982421875,291.1295166015625,1.0,0.1621469110250473,0.9651514291763306,0.9651514291763306,1.0,1.0,-0.6218695640563965,0.269754946231842,0.3521146476268768,0.0920449867844581,0.0,0.0,0.1903478801250457,24.59223747253418,25.0,-0.2569857537746429,-4752.10595703125,39.6745491027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,304.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1061233431100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397330611944198,0.1397373378276825,-4.274832917872118e-06,0.0,0.0001077017004718,0.0,0.0,5.51487398147583,0.0,0.0,0.0,0.2760447859764099,4.0,0.0,1.0
841320,293.0354919433594,297.1499938964844,293.1499938964844,0.0027244836091995,-207.0726013183593,296.85357666015625,0.5500456094741821,0.050000000745058,0.0458118058741092,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5500456094741821,0.050000000745058,0.0482420362532138,293.1488342285156,297.1499938964844,293.1499938964844,0.0039625959470868,-232.47088623046875,296.5150756835937,0.5500456094741821,0.050000000745058,0.0356314033269882,293.0821533203125,297.1499938964844,293.1499938964844,0.1053670644760131,-2515.9951171875,304.1427307128906,0.8313841223716736,0.1683156490325927,0.1596798151731491,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5500456094741821,0.050000000745058,0.2288394570350647,291.1295471191406,291.1499938964844,270.8599853515625,269.60186767578125,283.5577392578125,293.26531982421875,291.1295166015625,1.0,0.1621469110250473,0.9651514291763306,0.9651514291763306,1.0,1.0,-0.6218695640563965,0.269754946231842,0.3521146476268768,0.0920449867844581,0.0,0.0,0.1903478801250457,24.59223747253418,25.0,-0.2569857537746429,-4752.10595703125,39.6745491027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,304.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1061233431100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397330611944198,0.1397373378276825,-4.274832917872118e-06,0.0,0.0001077017004718,0.0,0.0,5.51487398147583,0.0,0.0,0.0,0.2760447859764099,4.0,0.0,1.0
841380,293.0295104980469,297.1499938964844,293.1499938964844,0.002766071120277,-210.2162170410156,296.9098815917969,0.5501806139945984,0.050000000745058,0.0458108559250831,294.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5501806139945984,0.050000000745058,0.0482410378754138,293.1423034667969,297.1499938964844,293.1499938964844,0.0039771110750734,-233.28421020507807,296.5335693359375,0.5501806139945984,0.050000000745058,0.0356306657195091,293.0809631347656,297.1499938964844,293.1499938964844,0.1068838834762573,-2545.1201171875,304.1426086425781,0.8345290422439575,0.1702768951654434,0.1615282148122787,293.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5501806139945984,0.050000000745058,0.2288347035646438,291.1294250488281,291.1499938964844,270.8033447265625,269.5662841796875,283.5312194824219,293.260498046875,291.1294250488281,1.0,0.1623490899801254,0.9653884768486024,0.9653884768486024,1.0,1.0,-0.6240789294242859,0.2706915140151977,0.3533874154090881,0.0925137549638748,0.0,0.0,0.1930995732545852,24.58562660217285,25.0,-0.1661842465400695,-4785.71875,39.90594100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,304.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1068058013916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412306576967239,0.1412349343299865,-4.277468633517856e-06,0.0,0.000108394306153,0.0,0.0,5.579423904418945,0.0,0.0,0.0,0.276294082403183,4.0,0.0,1.0
841440,293.0295104980469,297.1499938964844,293.1499938964844,0.002766071120277,-210.2162170410156,296.9098815917969,0.5501806139945984,0.050000000745058,0.0458108559250831,294.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5501806139945984,0.050000000745058,0.0482410378754138,293.1423034667969,297.1499938964844,293.1499938964844,0.0039771110750734,-233.28421020507807,296.5335693359375,0.5501806139945984,0.050000000745058,0.0356306657195091,293.0809631347656,297.1499938964844,293.1499938964844,0.1068838834762573,-2545.1201171875,304.1426086425781,0.8345290422439575,0.1702768951654434,0.1615282148122787,293.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5501806139945984,0.050000000745058,0.2288347035646438,291.1294250488281,291.1499938964844,270.8033447265625,269.5662841796875,283.5312194824219,293.260498046875,291.1294250488281,1.0,0.1623490899801254,0.9653884768486024,0.9653884768486024,1.0,1.0,-0.6240789294242859,0.2706915140151977,0.3533874154090881,0.0925137549638748,0.0,0.0,0.1930995732545852,24.58562660217285,25.0,-0.1661842465400695,-4785.71875,39.90594100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,304.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1068058013916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412306576967239,0.1412349343299865,-4.277468633517856e-06,0.0,0.000108394306153,0.0,0.0,5.579423904418945,0.0,0.0,0.0,0.276294082403183,4.0,0.0,1.0
841500,293.0265197753906,297.1499938964844,293.1499938964844,0.002787398174405,-211.82736206054688,296.93878173828125,0.5502476096153259,0.050000000745058,0.0458103828132152,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5502476096153259,0.050000000745058,0.0482405386865139,293.1390686035156,297.1499938964844,293.1499938964844,0.0039850040338933,-233.7260131835937,296.54364013671875,0.5502476096153259,0.050000000745058,0.0356302969157695,293.08038330078125,297.1499938964844,293.1499938964844,0.1076484099030494,-2559.76611328125,304.142578125,0.83610600233078,0.171263188123703,0.1624578535556793,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5502476096153259,0.050000000745058,0.2288323491811752,291.12939453125,291.1499938964844,270.7749938964844,269.54833984375,283.5179748535156,293.2580871582031,291.1293640136719,1.0,0.1624513417482376,0.9655070304870604,0.9655070304870604,1.0,1.0,-0.6251901984214783,0.2711623311042785,0.3540278375148773,0.0927504077553749,0.0,0.0,0.1944787055253982,24.582500457763672,25.0,-0.1343192607164383,-4802.60400390625,40.022911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,304.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1071528270840644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419873088598251,0.1419916003942489,-4.278806500224164e-06,0.0,0.0001087464988813,0.0,0.0,5.612100601196289,0.0,0.0,0.0,0.276420384645462,4.0,0.0,1.0
841560,293.0235900878906,297.1499938964844,293.1499938964844,0.0028090819250792,-213.4647521972656,296.9681396484375,0.5503143668174744,0.050000000745058,0.0458099134266376,294.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5503143668174744,0.050000000745058,0.0482400469481945,293.13580322265625,297.1499938964844,293.1499938964844,0.003993323072791,-234.19129943847656,296.5542907714844,0.5503143668174744,0.050000000745058,0.0356299318373203,293.079833984375,297.1499938964844,293.1499938964844,0.1084168776869773,-2574.464599609375,304.1425170898437,0.8376864790916443,0.1722531020641327,0.1633909195661544,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5503143668174744,0.050000000745058,0.2288300096988678,291.1293334960937,291.1499938964844,270.7466735839844,269.53033447265625,283.5047302246094,293.25567626953125,291.1293334960937,1.0,0.1625542938709259,0.9656223654747008,0.9656223654747008,1.0,1.0,-0.6263055205345154,0.2716346979141235,0.3546708226203918,0.0929884538054466,0.0,0.0,0.1958596855401992,24.579484939575195,25.0,-0.1098148077726364,-4819.54296875,40.14069747924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,304.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1075042411684989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427490264177322,0.1427533030509948,-4.2801570998562966e-06,0.0,0.0001091031372197,0.0,0.0,5.6450371742248535,0.0,0.0,0.0,0.2765477895736694,4.0,0.0,1.0
841620,293.0177307128906,297.1499938964844,293.1499938964844,0.0028535097371786,-216.8173675537109,297.0283203125,0.5504471659660339,0.050000000745058,0.045808982104063,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504471659660339,0.050000000745058,0.0482390634715557,293.1293640136719,297.1499938964844,293.1499938964844,0.0040112300775945,-235.1918792724609,296.5771789550781,0.5504471659660339,0.050000000745058,0.0356292091310024,293.07879638671875,297.1499938964844,293.1499938964844,0.1099654212594032,-2604.015869140625,304.1424255371094,0.8408592939376831,0.1742432564496994,0.1652669757604599,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504471659660339,0.050000000745058,0.2288253456354141,291.1292724609375,291.1499938964844,270.69000244140625,269.4939880371094,283.4782409667969,293.2508239746094,291.1292724609375,1.0,0.162762314081192,0.9658529758453368,0.9658529758453368,1.0,1.0,-0.628548264503479,0.2725840806961059,0.3559641540050506,0.0934687629342079,0.0,0.0,0.198626160621643,24.57376480102539,25.0,-0.0732933580875396,-4853.59423828125,40.378665924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1082212999463081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442872583866119,0.1442915499210357,-4.282897407392738e-06,0.0,0.0001098308639484,0.0,0.0,5.711679458618164,0.0,0.0,0.0,0.2768056988716125,4.0,0.0,1.0
