time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0177307128906,297.1499938964844,293.1499938964844,0.0028535097371786,-216.8173675537109,297.0283203125,0.5504471659660339,0.050000000745058,0.045808982104063,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504471659660339,0.050000000745058,0.0482390634715557,293.1293640136719,297.1499938964844,293.1499938964844,0.0040112300775945,-235.1918792724609,296.5771789550781,0.5504471659660339,0.050000000745058,0.0356292091310024,293.07879638671875,297.1499938964844,293.1499938964844,0.1099654212594032,-2604.015869140625,304.1424255371094,0.8408592939376831,0.1742432564496994,0.1652669757604599,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504471659660339,0.050000000745058,0.2288253456354141,291.1292724609375,291.1499938964844,270.69000244140625,269.4939880371094,283.4782409667969,293.2508239746094,291.1292724609375,1.0,0.162762314081192,0.9658529758453368,0.9658529758453368,1.0,1.0,-0.628548264503479,0.2725840806961059,0.3559641540050506,0.0934687629342079,0.0,0.0,0.198626160621643,24.57376480102539,25.0,-0.0732933580875396,-4853.59423828125,40.378665924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1082212999463081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442872583866119,0.1442915499210357,-4.282897407392738e-06,0.0,0.0001098308639484,0.0,0.0,5.711679458618164,0.0,0.0,0.0,0.2768056988716125,4.0,0.0,1.0
841740,293.011962890625,297.1499938964844,293.1499938964844,0.0028993217274546,-220.2710876464844,297.09033203125,0.5505791306495667,0.050000000745058,0.0458080545067787,294.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5505791306495667,0.050000000745058,0.0482380874454975,293.1229248046875,297.1499938964844,293.1499938964844,0.0040308008901774,-236.2837829589844,296.6022033691406,0.5505791306495667,0.050000000745058,0.0356284864246845,293.07781982421875,297.1499938964844,293.1499938964844,0.1115286126732826,-2633.755126953125,304.1423645019531,0.8440490365028381,0.1762461960315704,0.1671552509069442,293.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5505791306495667,0.050000000745058,0.228820726275444,291.1292419433594,291.1499938964844,270.6333312988281,269.45721435546875,283.4517822265625,293.2459716796875,291.1292419433594,1.0,0.1629728972911834,0.9660836458206176,0.9660836458206176,1.0,1.0,-0.6308056712150574,0.2735391557216644,0.3572665452957153,0.0939543917775154,0.0,0.0,0.2013961225748062,24.568418502807617,25.0,-0.0386855900287628,-4887.88916015625,40.61967849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,304.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1089578568935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458441913127899,0.1458484679460525,-4.285687282390427e-06,0.0,0.0001105783740058,0.0,0.0,5.779309272766113,0.0,0.0,0.0,0.2770677208900451,4.0,0.0,1.0
841800,293.011962890625,297.1499938964844,293.1499938964844,0.0028993217274546,-220.2710876464844,297.09033203125,0.5505791306495667,0.050000000745058,0.0458080545067787,294.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5505791306495667,0.050000000745058,0.0482380874454975,293.1229248046875,297.1499938964844,293.1499938964844,0.0040308008901774,-236.2837829589844,296.6022033691406,0.5505791306495667,0.050000000745058,0.0356284864246845,293.07781982421875,297.1499938964844,293.1499938964844,0.1115286126732826,-2633.755126953125,304.1423645019531,0.8440490365028381,0.1762461960315704,0.1671552509069442,293.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5505791306495667,0.050000000745058,0.228820726275444,291.1292419433594,291.1499938964844,270.6333312988281,269.45721435546875,283.4517822265625,293.2459716796875,291.1292419433594,1.0,0.1629728972911834,0.9660836458206176,0.9660836458206176,1.0,1.0,-0.6308056712150574,0.2735391557216644,0.3572665452957153,0.0939543917775154,0.0,0.0,0.2013961225748062,24.568418502807617,25.0,-0.0386855900287628,-4887.88916015625,40.61967849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,304.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1089578568935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458441913127899,0.1458484679460525,-4.285687282390427e-06,0.0,0.0001105783740058,0.0,0.0,5.779309272766113,0.0,0.0,0.0,0.2770677208900451,4.0,0.0,1.0
841860,293.0062255859375,297.1499938964844,293.1499938964844,0.0029465036932379,-223.82424926757807,297.1541748046875,0.5507104396820068,0.050000000745058,0.045807134360075,294.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5507104396820068,0.050000000745058,0.0482371188700199,293.1165466308594,297.1499938964844,293.1499938964844,0.0040520280599594,-237.4662170410156,296.62939453125,0.5507104396820068,0.050000000745058,0.0356277711689472,293.076904296875,297.1499938964844,293.1499938964844,0.11310575902462,-2663.668701171875,304.14227294921875,0.8472565412521362,0.1782611012458801,0.1690549403429031,293.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5507104396820068,0.050000000745058,0.2288161367177963,291.1292419433594,291.1499938964844,270.57666015625,269.4198913574219,283.4253234863281,293.2410888671875,291.1292419433594,1.0,0.1631859093904495,0.966307520866394,0.966307520866394,1.0,1.0,-0.6330769062042236,0.2744994163513183,0.3585774600505829,0.0944449454545974,0.0,0.0,0.2041654139757156,24.56340789794922,25.0,0.0032780037727206,-4922.4326171875,40.86362457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1097139939665794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474178731441497,0.1474221646785736,-4.28852581535466e-06,0.0,0.0001113457547035,0.0,0.0,5.84785270690918,0.0,0.0,0.0,0.2773335874080658,4.0,0.0,1.0
841920,293.0062255859375,297.1499938964844,293.1499938964844,0.0029465036932379,-223.82424926757807,297.1541748046875,0.5507104396820068,0.050000000745058,0.045807134360075,294.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5507104396820068,0.050000000745058,0.0482371188700199,293.1165466308594,297.1499938964844,293.1499938964844,0.0040520280599594,-237.4662170410156,296.62939453125,0.5507104396820068,0.050000000745058,0.0356277711689472,293.076904296875,297.1499938964844,293.1499938964844,0.11310575902462,-2663.668701171875,304.14227294921875,0.8472565412521362,0.1782611012458801,0.1690549403429031,293.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5507104396820068,0.050000000745058,0.2288161367177963,291.1292419433594,291.1499938964844,270.57666015625,269.4198913574219,283.4253234863281,293.2410888671875,291.1292419433594,1.0,0.1631859093904495,0.966307520866394,0.966307520866394,1.0,1.0,-0.6330769062042236,0.2744994163513183,0.3585774600505829,0.0944449454545974,0.0,0.0,0.2041654139757156,24.56340789794922,25.0,0.0032780037727206,-4922.4326171875,40.86362457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1097139939665794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474178731441497,0.1474221646785736,-4.28852581535466e-06,0.0,0.0001113457547035,0.0,0.0,5.84785270690918,0.0,0.0,0.0,0.2773335874080658,4.0,0.0,1.0
841980,293.0005798339844,297.1499938964844,293.1499938964844,0.0029950882308185,-227.4787139892578,297.2198486328125,0.550841212272644,0.050000000745058,0.0458062216639518,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550841212272644,0.050000000745058,0.0482361577451229,293.11016845703125,297.1499938964844,293.1499938964844,0.0040749427862465,-238.74050903320312,296.6587219238281,0.550841212272644,0.050000000745058,0.0356270596385002,293.0760498046875,297.1499938964844,293.1499938964844,0.1146965101361274,-2693.74853515625,304.1422119140625,0.8504825234413147,0.1802874654531479,0.1709655523300171,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550841212272644,0.050000000745058,0.2288115620613098,291.1292419433594,291.1499938964844,270.5199890136719,269.3820495605469,283.3988952636719,293.2362060546875,291.1292724609375,1.0,0.1634012311697006,0.9665314555168152,0.9665314555168152,1.0,1.0,-0.6353612542152405,0.275464802980423,0.3598964214324951,0.0949403494596481,0.0,0.0,0.2069302499294281,24.558706283569336,25.0,0.0066834432072937,-4957.0087890625,41.11042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1104890257120132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490059942007064,0.1490102857351303,-4.29140891355928e-06,0.0,0.0001121323148254,0.0,0.0,5.917214393615723,0.0,0.0,0.0,0.2776029109954834,4.0,0.0,1.0
842040,293.0005798339844,297.1499938964844,293.1499938964844,0.0029950882308185,-227.4787139892578,297.2198486328125,0.550841212272644,0.050000000745058,0.0458062216639518,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550841212272644,0.050000000745058,0.0482361577451229,293.11016845703125,297.1499938964844,293.1499938964844,0.0040749427862465,-238.74050903320312,296.6587219238281,0.550841212272644,0.050000000745058,0.0356270596385002,293.0760498046875,297.1499938964844,293.1499938964844,0.1146965101361274,-2693.74853515625,304.1422119140625,0.8504825234413147,0.1802874654531479,0.1709655523300171,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550841212272644,0.050000000745058,0.2288115620613098,291.1292419433594,291.1499938964844,270.5199890136719,269.3820495605469,283.3988952636719,293.2362060546875,291.1292724609375,1.0,0.1634012311697006,0.9665314555168152,0.9665314555168152,1.0,1.0,-0.6353612542152405,0.275464802980423,0.3598964214324951,0.0949403494596481,0.0,0.0,0.2069302499294281,24.558706283569336,25.0,0.0066834432072937,-4957.0087890625,41.11042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1104890257120132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490059942007064,0.1490102857351303,-4.29140891355928e-06,0.0,0.0001121323148254,0.0,0.0,5.917214393615723,0.0,0.0,0.0,0.2776029109954834,4.0,0.0,1.0
842100,292.9977722167969,297.1499938964844,293.1499938964844,0.0030198944732546,-229.34332275390625,297.2533569335937,0.5509064793586731,0.050000000745058,0.0458057671785354,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509064793586731,0.050000000745058,0.0482356771826744,293.1070251464844,297.1499938964844,293.1499938964844,0.0040870369412004,-239.4126892089844,296.6741638183594,0.5509064793586731,0.050000000745058,0.0356267057359218,293.0756225585937,297.1499938964844,293.1499938964844,0.1154974848031997,-2708.861328125,304.14215087890625,0.852102518081665,0.1813048124313354,0.1719248294830322,293.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509064793586731,0.050000000745058,0.2288092821836471,291.12921142578125,291.1499938964844,270.4916687011719,269.3629150390625,283.3856811523437,293.2337341308594,291.12921142578125,1.0,0.1635097116231918,0.9666433930397034,0.9666433930397034,1.0,1.0,-0.6365082263946533,0.2759493887424469,0.3605588376522064,0.0951898247003555,0.0,0.0,0.2083177715539932,24.55646324157715,25.0,-0.1211847364902496,-4974.1865234375,41.2348861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,305.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1108827292919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498069763183593,0.1498112678527832,-4.292867743060924e-06,0.0,0.0001125318740378,0.0,0.0,5.952266693115234,0.0,0.0,0.0,0.2777391374111175,4.0,0.0,1.0
842160,292.9949645996094,297.1499938964844,293.1499938964844,0.0030450690537691,-231.2345123291016,297.28729248046875,0.5509715676307678,0.050000000745058,0.0458053089678287,294.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509715676307678,0.050000000745058,0.0482351966202259,293.1038513183594,297.1499938964844,293.1499938964844,0.0040995730087161,-240.10894775390625,296.69012451171875,0.5509715676307678,0.050000000745058,0.0356263518333435,293.0752258300781,297.1499938964844,293.1499938964844,0.1163019612431526,-2724.017578125,304.1421203613281,0.8537269830703735,0.1823249161243438,0.1728866547346115,293.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509715676307678,0.050000000745058,0.2288070172071457,291.129150390625,291.1499938964844,270.4633483886719,269.3435974121094,283.3724670410156,293.2312927246094,291.129150390625,1.0,0.1636187434196472,0.9667513370513916,0.9667513370513916,1.0,1.0,-0.6376582384109497,0.2764350771903991,0.3612231612205505,0.0954403728246688,0.0,0.0,0.2097135186195373,24.554288864135746,25.0,-0.0224364902824163,-4992.2978515625,41.36003494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,305.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1112802922725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506169438362121,0.150621235370636,-4.294342488719849e-06,0.0,0.0001129353477153,0.0,0.0,5.987756252288818,0.0,0.0,0.0,0.2778770625591278,4.0,0.0,1.0
842220,292.98944091796875,297.1499938964844,293.1499938964844,0.0030962370801717,-235.06690979003903,297.3568115234375,0.5511016845703125,0.050000000745058,0.0458044037222862,294.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5511016845703125,0.050000000745058,0.0482342429459095,293.0975646972656,297.1499938964844,293.1499938964844,0.004125733859837,-241.55226135253903,296.7239685058594,0.5511016845703125,0.050000000745058,0.0356256477534771,293.0744934082031,297.1499938964844,293.1499938964844,0.1179115772247314,-2754.25830078125,304.1420593261719,0.8569884300231934,0.1843721568584442,0.174817144870758,293.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5511016845703125,0.050000000745058,0.2288024723529815,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.3460693359375,293.2263488769531,291.1300964355469,1.0,0.1638382375240326,0.9669672846794128,0.9669672846794128,1.0,1.0,-0.6399664878845215,0.2774096429347992,0.3625568747520447,0.095944657921791,0.0,0.0,0.2123866230249405,24.55010414123535,25.0,1.5998833179473877,-5031.34814453125,41.61225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,305.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1120921447873115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522170603275299,0.1522213518619537,-4.297322902857559e-06,0.0,0.0001137592771556,0.0,0.0,6.058087348937988,0.0,0.0,0.0,0.2781508564949035,4.0,0.0,1.0
842280,292.98944091796875,297.1499938964844,293.1499938964844,0.0030962370801717,-235.06690979003903,297.3568115234375,0.5511016845703125,0.050000000745058,0.0458044037222862,294.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5511016845703125,0.050000000745058,0.0482342429459095,293.0975646972656,297.1499938964844,293.1499938964844,0.004125733859837,-241.55226135253903,296.7239685058594,0.5511016845703125,0.050000000745058,0.0356256477534771,293.0744934082031,297.1499938964844,293.1499938964844,0.1179115772247314,-2754.25830078125,304.1420593261719,0.8569884300231934,0.1843721568584442,0.174817144870758,293.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5511016845703125,0.050000000745058,0.2288024723529815,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.3460693359375,293.2263488769531,291.1300964355469,1.0,0.1638382375240326,0.9669672846794128,0.9669672846794128,1.0,1.0,-0.6399664878845215,0.2774096429347992,0.3625568747520447,0.095944657921791,0.0,0.0,0.2123866230249405,24.55010414123535,25.0,1.5998833179473877,-5031.34814453125,41.61225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,305.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1120921447873115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522170603275299,0.1522213518619537,-4.297322902857559e-06,0.0,0.0001137592771556,0.0,0.0,6.058087348937988,0.0,0.0,0.0,0.2781508564949035,4.0,0.0,1.0
842340,292.9839782714844,297.1499938964844,293.1499938964844,0.0031484353821724,-238.95852661132807,297.4288024902344,0.5512315034866333,0.050000000745058,0.0458034984767437,294.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512315034866333,0.050000000745058,0.048233289271593,293.0913391113281,297.1499938964844,293.1499938964844,0.0041532944887876,-243.0579071044922,296.7606811523437,0.5512315034866333,0.050000000745058,0.0356249436736106,293.07379150390625,297.1499938964844,293.1499938964844,0.1195192262530326,-2784.348388671875,304.1420288085937,0.8602654337882996,0.1864286363124847,0.1767565160989761,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512315034866333,0.050000000745058,0.2287979573011398,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.31964111328125,293.221435546875,291.1322326660156,1.0,0.1640596538782119,0.967183232307434,0.967183232307434,1.0,1.0,-0.6422854661941528,0.2783883810043335,0.3638970851898193,0.0964530706405639,0.0,0.0,0.2146729975938797,24.546157836914062,25.0,2.545267343521118,-5067.6572265625,41.867069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,305.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1129322201013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536332368850708,0.1536375433206558,-4.300122327549616e-06,0.0,0.000114611844765,0.0,0.0,6.120704650878906,0.0,0.0,0.0,0.278396874666214,4.0,0.0,1.0
842400,292.9839782714844,297.1499938964844,293.1499938964844,0.0031484353821724,-238.95852661132807,297.4288024902344,0.5512315034866333,0.050000000745058,0.0458034984767437,294.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512315034866333,0.050000000745058,0.048233289271593,293.0913391113281,297.1499938964844,293.1499938964844,0.0041532944887876,-243.0579071044922,296.7606811523437,0.5512315034866333,0.050000000745058,0.0356249436736106,293.07379150390625,297.1499938964844,293.1499938964844,0.1195192262530326,-2784.348388671875,304.1420288085937,0.8602654337882996,0.1864286363124847,0.1767565160989761,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512315034866333,0.050000000745058,0.2287979573011398,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.31964111328125,293.221435546875,291.1322326660156,1.0,0.1640596538782119,0.967183232307434,0.967183232307434,1.0,1.0,-0.6422854661941528,0.2783883810043335,0.3638970851898193,0.0964530706405639,0.0,0.0,0.2146729975938797,24.546157836914062,25.0,2.545267343521118,-5067.6572265625,41.867069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,305.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1129322201013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536332368850708,0.1536375433206558,-4.300122327549616e-06,0.0,0.000114611844765,0.0,0.0,6.120704650878906,0.0,0.0,0.0,0.278396874666214,4.0,0.0,1.0
842460,292.9786071777344,297.1499938964844,293.1499938964844,0.0032020390499383,-242.9573516845703,297.50201416015625,0.5513609647750854,0.050000000745058,0.0458025969564914,294.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513609647750854,0.050000000745058,0.0482323393225669,293.08514404296875,297.1499938964844,293.1499938964844,0.0041825613006949,-244.66354370117188,296.7989807128906,0.5513609647750854,0.050000000745058,0.0356242433190345,293.0731201171875,297.1499938964844,293.1499938964844,0.1211481988430023,-2814.76953125,304.1419677734375,0.8635556697845459,0.1884936392307281,0.1787039488554,293.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513609647750854,0.050000000745058,0.2287934571504593,291.133056640625,291.1499938964844,270.2933654785156,269.2245178222656,283.2932434082031,293.21649169921875,291.1331481933594,1.0,0.1642828732728958,0.9673933386802672,0.9673933386802672,1.0,1.0,-0.6446141600608826,0.2793714106082916,0.3652427494525909,0.0969639420509338,0.0,0.0,0.2168324142694473,24.54244041442871,25.0,1.2540127038955688,-5101.42431640625,42.12437057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1137831658124923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549262106418609,0.1549305170774459,-4.30262252848479e-06,0.0,0.0001154754500021,0.0,0.0,6.177919387817383,0.0,0.0,0.0,0.2786217927932739,4.0,0.0,1.0
842520,292.9786071777344,297.1499938964844,293.1499938964844,0.0032020390499383,-242.9573516845703,297.50201416015625,0.5513609647750854,0.050000000745058,0.0458025969564914,294.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513609647750854,0.050000000745058,0.0482323393225669,293.08514404296875,297.1499938964844,293.1499938964844,0.0041825613006949,-244.66354370117188,296.7989807128906,0.5513609647750854,0.050000000745058,0.0356242433190345,293.0731201171875,297.1499938964844,293.1499938964844,0.1211481988430023,-2814.76953125,304.1419677734375,0.8635556697845459,0.1884936392307281,0.1787039488554,293.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513609647750854,0.050000000745058,0.2287934571504593,291.133056640625,291.1499938964844,270.2933654785156,269.2245178222656,283.2932434082031,293.21649169921875,291.1331481933594,1.0,0.1642828732728958,0.9673933386802672,0.9673933386802672,1.0,1.0,-0.6446141600608826,0.2793714106082916,0.3652427494525909,0.0969639420509338,0.0,0.0,0.2168324142694473,24.54244041442871,25.0,1.2540127038955688,-5101.42431640625,42.12437057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1137831658124923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549262106418609,0.1549305170774459,-4.30262252848479e-06,0.0,0.0001154754500021,0.0,0.0,6.177919387817383,0.0,0.0,0.0,0.2786217927932739,4.0,0.0,1.0
842580,292.9732666015625,297.1499938964844,293.1499938964844,0.0032575312070548,-247.10055541992188,297.57635498046875,0.551490068435669,0.050000000745058,0.0458016991615295,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.551490068435669,0.050000000745058,0.0482313968241214,293.0789489746094,297.1499938964844,293.1499938964844,0.0042138891294598,-246.38995361328125,296.83868408203125,0.551490068435669,0.050000000745058,0.0356235429644584,293.072509765625,297.1499938964844,293.1499938964844,0.1228010654449462,-2845.570068359375,304.14190673828125,0.8668580055236816,0.190567284822464,0.1806594282388687,293.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.551490068435669,0.050000000745058,0.2287889719009399,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.266845703125,293.2115478515625,291.1329345703125,1.0,0.1645078510046005,0.9676034450531006,0.9676034450531006,1.0,1.0,-0.6469525098800659,0.2803594768047333,0.3665930330753326,0.0974758341908454,0.0,0.0,0.2190877497196197,24.53891944885254,25.0,-0.3222656548023224,-5134.240234375,42.3841438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,305.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1146312057971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562654227018356,0.1562697291374206,-4.305094989831559e-06,0.0,0.0001163361012004,0.0,0.0,6.237136363983154,0.0,0.0,0.0,0.2788527905941009,4.0,0.0,1.0
842640,292.9732666015625,297.1499938964844,293.1499938964844,0.0032575312070548,-247.10055541992188,297.57635498046875,0.551490068435669,0.050000000745058,0.0458016991615295,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.551490068435669,0.050000000745058,0.0482313968241214,293.0789489746094,297.1499938964844,293.1499938964844,0.0042138891294598,-246.38995361328125,296.83868408203125,0.551490068435669,0.050000000745058,0.0356235429644584,293.072509765625,297.1499938964844,293.1499938964844,0.1228010654449462,-2845.570068359375,304.14190673828125,0.8668580055236816,0.190567284822464,0.1806594282388687,293.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.551490068435669,0.050000000745058,0.2287889719009399,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.266845703125,293.2115478515625,291.1329345703125,1.0,0.1645078510046005,0.9676034450531006,0.9676034450531006,1.0,1.0,-0.6469525098800659,0.2803594768047333,0.3665930330753326,0.0974758341908454,0.0,0.0,0.2190877497196197,24.53891944885254,25.0,-0.3222656548023224,-5134.240234375,42.3841438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,305.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1146312057971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562654227018356,0.1562697291374206,-4.305094989831559e-06,0.0,0.0001163361012004,0.0,0.0,6.237136363983154,0.0,0.0,0.0,0.2788527905941009,4.0,0.0,1.0
842700,292.9706420898437,297.1499938964844,293.1499938964844,0.0032857470214366,-249.2095947265625,297.6138916015625,0.5515546202659607,0.050000000745058,0.0458012521266937,294.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515546202659607,0.050000000745058,0.0482309237122535,293.07586669921875,297.1499938964844,293.1499938964844,0.0042301802895963,-247.29150390625,296.8590087890625,0.5515546202659607,0.050000000745058,0.0356231965124607,293.0722045898437,297.1499938964844,293.1499938964844,0.12363813072443,-2861.1455078125,304.141845703125,0.8685133457183838,0.1916073560714721,0.1816401779651641,293.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515546202659607,0.050000000745058,0.2287867367267608,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.253662109375,293.20904541015625,291.13214111328125,1.0,0.1646209508180618,0.9677085280418396,0.9677085280418396,1.0,1.0,-0.6481252908706665,0.2808553874492645,0.3672699332237243,0.0977321490645408,0.0,0.0,0.2203089743852615,24.537208557128903,25.0,-1.702017068862915,-5149.0654296875,42.51493453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,305.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1150497943162918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569780260324478,0.1569823324680328,-4.306379651097814e-06,0.0,0.0001167609152616,0.0,0.0,6.268653392791748,0.0,0.0,0.0,0.2789754569530487,4.0,0.0,1.0
842760,292.9679870605469,297.1499938964844,293.1499938964844,0.0033145735505968,-251.36782836914065,297.65155029296875,0.5516191720962524,0.050000000745058,0.0458008050918579,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5516191720962524,0.050000000745058,0.0482304506003856,293.07281494140625,297.1499938964844,293.1499938964844,0.0042470884509384,-248.2315826416016,296.8795166015625,0.5516191720962524,0.050000000745058,0.0356228463351726,293.0718994140625,297.1499938964844,293.1499938964844,0.1244850680232048,-2876.89306640625,304.14178466796875,0.8701716661453247,0.1926499456167221,0.1826231479644775,293.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5516191720962524,0.050000000745058,0.2287845015525818,291.1313171386719,291.1499938964844,270.1803894042969,269.14434814453125,283.2404479980469,293.2065734863281,291.1307678222656,1.0,0.1647344678640365,0.9678097367286682,0.9678097367286682,1.0,1.0,-0.649300754070282,0.2813526093959808,0.3679481744766235,0.0979887023568153,0.0,0.0,0.221675232052803,24.5355281829834,25.0,-3.0147182941436768,-5164.82666015625,42.64635467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.115461453795433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577632874250412,0.1577675938606262,-4.307748895371333e-06,0.0,0.0001171787007478,0.0,0.0,6.303356170654297,0.0,0.0,0.0,0.2791100740432739,4.0,0.0,1.0
842820,292.9627380371094,297.1499938964844,293.1499938964844,0.0033734084572643,-255.77008056640625,297.7278137207031,0.5517487525939941,0.050000000745058,0.0457999072968959,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5517487525939941,0.050000000745058,0.0482295043766498,293.066650390625,297.1499938964844,293.1499938964844,0.0042823255062103,-250.1905517578125,296.9217529296875,0.5517487525939941,0.050000000745058,0.0356221497058868,293.07135009765625,297.1499938964844,293.1499938964844,0.1261942982673645,-2908.6103515625,304.1416931152344,0.8734967708587646,0.1947424262762069,0.184595838189125,293.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5517487525939941,0.050000000745058,0.2287800163030624,291.1282958984375,291.1499938964844,270.12408447265625,269.1043395996094,283.2140197753906,293.2015380859375,291.12774658203125,1.0,0.1649626791477203,0.9680122137069702,0.9680122137069702,1.0,1.0,-0.6516597867012024,0.2823511958122253,0.3693086206912994,0.0985027551651001,0.0,0.0,0.224770188331604,24.532197952270508,25.0,-4.000391006469727,-5198.759765625,42.91105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,305.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1162691339850425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595832407474517,0.1595875471830368,-4.310906660975888e-06,0.0,0.0001179983883048,0.0,0.0,6.383923053741455,0.0,0.0,0.0,0.2794216275215149,4.0,0.0,1.0
842880,292.9627380371094,297.1499938964844,293.1499938964844,0.0033734084572643,-255.77008056640625,297.7278137207031,0.5517487525939941,0.050000000745058,0.0457999072968959,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5517487525939941,0.050000000745058,0.0482295043766498,293.066650390625,297.1499938964844,293.1499938964844,0.0042823255062103,-250.1905517578125,296.9217529296875,0.5517487525939941,0.050000000745058,0.0356221497058868,293.07135009765625,297.1499938964844,293.1499938964844,0.1261942982673645,-2908.6103515625,304.1416931152344,0.8734967708587646,0.1947424262762069,0.184595838189125,293.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5517487525939941,0.050000000745058,0.2287800163030624,291.1282958984375,291.1499938964844,270.12408447265625,269.1043395996094,283.2140197753906,293.2015380859375,291.12774658203125,1.0,0.1649626791477203,0.9680122137069702,0.9680122137069702,1.0,1.0,-0.6516597867012024,0.2823511958122253,0.3693086206912994,0.0985027551651001,0.0,0.0,0.224770188331604,24.532197952270508,25.0,-4.000391006469727,-5198.759765625,42.91105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,305.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1162691339850425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595832407474517,0.1595875471830368,-4.310906660975888e-06,0.0,0.0001179983883048,0.0,0.0,6.383923053741455,0.0,0.0,0.0,0.2794216275215149,4.0,0.0,1.0
842940,292.9575500488281,297.1499938964844,293.1499938964844,0.0034335281234234,-260.2496643066406,297.80615234375,0.5518789291381836,0.050000000745058,0.0457990057766437,294.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5518789291381836,0.050000000745058,0.048228558152914,293.0604858398437,297.1499938964844,293.1499938964844,0.004319260828197,-252.2291412353516,296.9665222167969,0.5518789291381836,0.050000000745058,0.0356214493513107,293.07080078125,297.1499938964844,293.1499938964844,0.1279081851243972,-2940.3017578125,304.1416015625,0.8768330812454224,0.1968453228473663,0.1865782439708709,293.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5518789291381836,0.050000000745058,0.2287755161523819,291.1260070800781,291.1499938964844,270.0679016113281,269.0643615722656,283.1876220703125,293.1964416503906,291.1258239746094,1.0,0.165192499756813,0.9682146310806274,0.9682146310806274,1.0,1.0,-0.654030442237854,0.2833555936813354,0.3706748485565185,0.0990183353424072,0.0,0.0,0.2281415164470672,24.52890014648437,25.0,-2.2555480003356934,-5238.94921875,43.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,305.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33984375,18000.0,0.0,0.0,0.1170679926872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616465002298355,0.1616508215665817,-4.31463695349521e-06,0.0,0.0001188091337098,0.0,0.0,6.475751876831055,0.0,0.0,0.0,0.2797782719135284,4.0,0.0,1.0
843000,292.9575500488281,297.1499938964844,293.1499938964844,0.0034335281234234,-260.2496643066406,297.80615234375,0.5518789291381836,0.050000000745058,0.0457990057766437,294.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5518789291381836,0.050000000745058,0.048228558152914,293.0604858398437,297.1499938964844,293.1499938964844,0.004319260828197,-252.2291412353516,296.9665222167969,0.5518789291381836,0.050000000745058,0.0356214493513107,293.07080078125,297.1499938964844,293.1499938964844,0.1279081851243972,-2940.3017578125,304.1416015625,0.8768330812454224,0.1968453228473663,0.1865782439708709,293.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5518789291381836,0.050000000745058,0.2287755161523819,291.1260070800781,291.1499938964844,270.0679016113281,269.0643615722656,283.1876220703125,293.1964416503906,291.1258239746094,1.0,0.165192499756813,0.9682146310806274,0.9682146310806274,1.0,1.0,-0.654030442237854,0.2833555936813354,0.3706748485565185,0.0990183353424072,0.0,0.0,0.2281415164470672,24.52890014648437,25.0,-2.2555480003356934,-5238.94921875,43.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,305.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33984375,18000.0,0.0,0.0,0.1170679926872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616465002298355,0.1616508215665817,-4.31463695349521e-06,0.0,0.0001188091337098,0.0,0.0,6.475751876831055,0.0,0.0,0.0,0.2797782719135284,4.0,0.0,1.0
843060,292.9524230957031,297.1499938964844,293.1499938964844,0.0034943991340696,-264.74090576171875,297.8877258300781,0.5520097613334656,0.050000000745058,0.0457981005311012,294.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5520097613334656,0.050000000745058,0.0482276044785976,293.05438232421875,297.1499938964844,293.1499938964844,0.0043574776500463,-254.3000640869141,297.01513671875,0.5520097613334656,0.050000000745058,0.0356207452714443,293.0702819824219,297.1499938964844,293.1499938964844,0.1295980513095855,-2971.3916015625,304.1415710449219,0.8801778554916382,0.1989579051733017,0.1885699331760406,293.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5520097613334656,0.050000000745058,0.2287709861993789,291.126953125,291.1499938964844,270.0118713378906,269.0244445800781,283.1612243652344,293.1913452148437,291.12744140625,1.0,0.1654238998889923,0.9684104323387146,0.9684104323387146,1.0,1.0,-0.6564122438430786,0.2843654751777649,0.3720467388629913,0.0995353311300277,0.0,0.0,0.2311939895153045,24.52564239501953,25.0,1.9272037744522093,-5281.71044921875,43.44815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1178887709975242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636537015438079,0.1636580228805542,-4.318595529184677e-06,0.0,0.0001196421217173,0.0,0.0,6.565857410430908,0.0,0.0,0.0,0.2801316976547241,4.0,0.0,1.0
843120,292.9524230957031,297.1499938964844,293.1499938964844,0.0034943991340696,-264.74090576171875,297.8877258300781,0.5520097613334656,0.050000000745058,0.0457981005311012,294.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5520097613334656,0.050000000745058,0.0482276044785976,293.05438232421875,297.1499938964844,293.1499938964844,0.0043574776500463,-254.3000640869141,297.01513671875,0.5520097613334656,0.050000000745058,0.0356207452714443,293.0702819824219,297.1499938964844,293.1499938964844,0.1295980513095855,-2971.3916015625,304.1415710449219,0.8801778554916382,0.1989579051733017,0.1885699331760406,293.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5520097613334656,0.050000000745058,0.2287709861993789,291.126953125,291.1499938964844,270.0118713378906,269.0244445800781,283.1612243652344,293.1913452148437,291.12744140625,1.0,0.1654238998889923,0.9684104323387146,0.9684104323387146,1.0,1.0,-0.6564122438430786,0.2843654751777649,0.3720467388629913,0.0995353311300277,0.0,0.0,0.2311939895153045,24.52564239501953,25.0,1.9272037744522093,-5281.71044921875,43.44815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1178887709975242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636537015438079,0.1636580228805542,-4.318595529184677e-06,0.0,0.0001196421217173,0.0,0.0,6.565857410430908,0.0,0.0,0.0,0.2801316976547241,4.0,0.0,1.0
843180,292.9473571777344,297.1499938964844,293.1499938964844,0.0035559865646064,-269.26153564453125,297.9715881347656,0.5521409511566162,0.050000000745058,0.0457971952855587,294.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5521409511566162,0.050000000745058,0.0482266508042812,293.0483093261719,297.1499938964844,293.1499938964844,0.004396931733936,-256.42138671875,297.0665588378906,0.5521409511566162,0.050000000745058,0.0356200411915779,293.0697937011719,297.1499938964844,293.1499938964844,0.1312871128320694,-3002.36083984375,304.1415710449219,0.8835272192955017,0.2010791897773742,0.1905699670314788,293.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5521409511566162,0.050000000745058,0.2287664711475372,291.1293029785156,291.1499938964844,269.9559936523437,268.9845275878906,283.1348876953125,293.1862487792969,291.1296691894531,1.0,0.1656568795442581,0.9686062932014464,0.9686062932014464,1.0,1.0,-0.6588039994239807,0.2853803932666778,0.3734236061573028,0.1000537425279617,0.0,0.0,0.2337786853313446,24.522470474243164,25.0,2.648073434829712,-5319.06884765625,43.7204704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.118733249604702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653552502393722,0.1653595715761184,-4.322139375290135e-06,0.0,0.0001204991494887,0.0,0.0,6.642752170562744,0.0,0.0,0.0,0.2804371118545532,4.0,0.0,1.0
843240,292.9473571777344,297.1499938964844,293.1499938964844,0.0035559865646064,-269.26153564453125,297.9715881347656,0.5521409511566162,0.050000000745058,0.0457971952855587,294.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5521409511566162,0.050000000745058,0.0482266508042812,293.0483093261719,297.1499938964844,293.1499938964844,0.004396931733936,-256.42138671875,297.0665588378906,0.5521409511566162,0.050000000745058,0.0356200411915779,293.0697937011719,297.1499938964844,293.1499938964844,0.1312871128320694,-3002.36083984375,304.1415710449219,0.8835272192955017,0.2010791897773742,0.1905699670314788,293.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5521409511566162,0.050000000745058,0.2287664711475372,291.1293029785156,291.1499938964844,269.9559936523437,268.9845275878906,283.1348876953125,293.1862487792969,291.1296691894531,1.0,0.1656568795442581,0.9686062932014464,0.9686062932014464,1.0,1.0,-0.6588039994239807,0.2853803932666778,0.3734236061573028,0.1000537425279617,0.0,0.0,0.2337786853313446,24.522470474243164,25.0,2.648073434829712,-5319.06884765625,43.7204704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.118733249604702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653552502393722,0.1653595715761184,-4.322139375290135e-06,0.0,0.0001204991494887,0.0,0.0,6.642752170562744,0.0,0.0,0.0,0.2804371118545532,4.0,0.0,1.0
843300,292.9448547363281,297.1499938964844,293.1499938964844,0.003587472019717,-271.57177734375,298.0138854980469,0.5522066354751587,0.050000000745058,0.0457967408001422,294.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5522066354751587,0.050000000745058,0.048226173967123,293.0452880859375,297.1499938964844,293.1499938964844,0.0044174222275614,-257.5247802734375,297.0928039550781,0.5522066354751587,0.050000000745058,0.0356196872889995,293.0695495605469,297.1499938964844,293.1499938964844,0.1321404874324798,-3017.984619140625,304.1415405273437,0.8852027654647827,0.202142983675003,0.1915729492902755,293.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5522066354751587,0.050000000745058,0.2287642061710357,291.1300964355469,291.1499938964844,269.9281311035156,268.964599609375,283.1217346191406,293.1837158203125,291.1303405761719,1.0,0.1657739430665969,0.9687041640281676,0.9687041640281676,1.0,1.0,-0.6600034236907959,0.2858896553516388,0.3741137683391571,0.1003134623169899,0.0,0.0,0.2350245714187622,24.52091789245605,25.0,2.238960027694702,-5337.10205078125,43.857547760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,305.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.1191582456231117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661606431007385,0.1661649644374847,-4.323765551816905e-06,0.0,0.0001209304682561,0.0,0.0,6.679147720336914,0.0,0.0,0.0,0.2805812060832977,4.0,0.0,1.0
843360,292.9423522949219,297.1499938964844,293.1499938964844,0.0036193311680108,-273.9081726074219,298.0564880371094,0.552272379398346,0.050000000745058,0.0457962900400161,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.552272379398346,0.050000000745058,0.0482256971299648,293.0422668457031,297.1499938964844,293.1499938964844,0.0044383783824741,-258.65362548828125,297.1194152832031,0.552272379398346,0.050000000745058,0.0356193371117115,293.0693054199219,297.1499938964844,293.1499938964844,0.1329993456602096,-3033.69189453125,304.1415405273437,0.8868786096572876,0.2032090723514557,0.1925779432058334,293.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.552272379398346,0.050000000745058,0.2287619411945343,291.130615234375,291.1499938964844,269.9002990722656,268.94464111328125,283.10858154296875,293.18115234375,291.1307678222656,1.0,0.1658913791179657,0.9687979221343994,0.9687979221343994,1.0,1.0,-0.6612052917480469,0.2864000797271728,0.3748052418231964,0.1005735024809837,0.0,0.0,0.2362615466117859,24.519380569458008,25.0,1.7301701307296753,-5355.08837890625,43.995243072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,305.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12109375,18000.0,0.0,0.0,0.1195835024118423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166960135102272,0.1669644713401794,-4.325354893808253e-06,0.0,0.0001213620562339,0.0,0.0,6.7152862548828125,0.0,0.0,0.0,0.2807238698005676,4.0,0.0,1.0
843420,292.9374084472656,297.1499938964844,293.1499938964844,0.0036841661203652,-278.65594482421875,298.14263916015625,0.552404522895813,0.050000000745058,0.0457953810691833,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.552404522895813,0.050000000745058,0.0482247397303581,293.0362548828125,297.1499938964844,293.1499938964844,0.0044816518202424,-260.983154296875,297.1738586425781,0.552404522895813,0.050000000745058,0.0356186293065547,293.06884765625,297.1499938964844,293.1499938964844,0.1347313672304153,-3065.31103515625,304.1414794921875,0.8902310729026794,0.2053480744361877,0.1945942789316177,293.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.552404522895813,0.050000000745058,0.2287574112415313,291.13116455078125,291.1499938964844,269.84478759765625,268.9048156738281,283.08233642578125,293.176025390625,291.1312255859375,1.0,0.1661273539066314,0.9689854383468628,0.9689854383468628,1.0,1.0,-0.6636165976524353,0.287424623966217,0.3761919736862182,0.101094864308834,0.0,0.0,0.23872971534729,24.51632499694824,25.0,0.7882461547851562,-5391.2041015625,44.272491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,305.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.1204331666231155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685605347156524,0.1685648560523986,-4.328506747697247e-06,0.0,0.0001222243445226,0.0,0.0,6.787722587585449,0.0,0.0,0.0,0.2810093462467193,4.0,0.0,1.0
