time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.9374084472656,297.1499938964844,293.1499938964844,0.0036841661203652,-278.65594482421875,298.14263916015625,0.552404522895813,0.050000000745058,0.0457953810691833,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.552404522895813,0.050000000745058,0.0482247397303581,293.0362548828125,297.1499938964844,293.1499938964844,0.0044816518202424,-260.983154296875,297.1738586425781,0.552404522895813,0.050000000745058,0.0356186293065547,293.06884765625,297.1499938964844,293.1499938964844,0.1347313672304153,-3065.31103515625,304.1414794921875,0.8902310729026794,0.2053480744361877,0.1945942789316177,293.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.552404522895813,0.050000000745058,0.2287574112415313,291.13116455078125,291.1499938964844,269.84478759765625,268.9048156738281,283.08233642578125,293.176025390625,291.1312255859375,1.0,0.1661273539066314,0.9689854383468628,0.9689854383468628,1.0,1.0,-0.6636165976524353,0.287424623966217,0.3761919736862182,0.101094864308834,0.0,0.0,0.23872971534729,24.51632499694824,25.0,0.7882461547851562,-5391.2041015625,44.272491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,305.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.1204331666231155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685605347156524,0.1685648560523986,-4.328506747697247e-06,0.0,0.0001222243445226,0.0,0.0,6.787722587585449,0.0,0.0,0.0,0.2810093462467193,4.0,0.0,1.0
843540,292.9324645996094,297.1499938964844,293.1499938964844,0.0037506974767893,-283.5149230957031,298.23016357421875,0.5525376200675964,0.050000000745058,0.0457944646477699,294.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525376200675964,0.050000000745058,0.0482237748801708,293.0302429199219,297.1499938964844,293.1499938964844,0.0045268926769495,-263.413330078125,297.2301025390625,0.5525376200675964,0.050000000745058,0.0356179177761077,293.068359375,297.1499938964844,293.1499938964844,0.136480763554573,-3097.166259765625,304.1413879394531,0.8935847878456116,0.2074979096651077,0.1966200321912765,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525376200675964,0.050000000745058,0.2287528365850448,291.1312866210937,291.1499938964844,269.7895202636719,268.864990234375,283.0567932128906,293.17193603515625,291.1313171386719,1.0,0.1663648039102554,0.9691729545593262,0.9691729545593262,1.0,1.0,-0.6660391688346863,0.2884546220302582,0.3775845170021057,0.1016182675957679,0.0,0.0,0.2412123382091522,24.51324462890625,25.0,0.2469318509101867,-5427.67578125,44.55232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,305.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.1212806180119514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701811105012893,0.1701854318380355,-4.331689069658751e-06,0.0,0.0001230844063684,0.0,0.0,6.861251354217529,0.0,0.0,0.0,0.281298965215683,4.0,0.0,1.0
843600,292.9324645996094,297.1499938964844,293.1499938964844,0.0037506974767893,-283.5149230957031,298.23016357421875,0.5525376200675964,0.050000000745058,0.0457944646477699,294.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525376200675964,0.050000000745058,0.0482237748801708,293.0302429199219,297.1499938964844,293.1499938964844,0.0045268926769495,-263.413330078125,297.2301025390625,0.5525376200675964,0.050000000745058,0.0356179177761077,293.068359375,297.1499938964844,293.1499938964844,0.136480763554573,-3097.166259765625,304.1413879394531,0.8935847878456116,0.2074979096651077,0.1966200321912765,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525376200675964,0.050000000745058,0.2287528365850448,291.1312866210937,291.1499938964844,269.7895202636719,268.864990234375,283.0567932128906,293.17193603515625,291.1313171386719,1.0,0.1663648039102554,0.9691729545593262,0.9691729545593262,1.0,1.0,-0.6660391688346863,0.2884546220302582,0.3775845170021057,0.1016182675957679,0.0,0.0,0.2412123382091522,24.51324462890625,25.0,0.2469318509101867,-5427.67578125,44.55232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,305.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.1212806180119514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701811105012893,0.1701854318380355,-4.331689069658751e-06,0.0,0.0001230844063684,0.0,0.0,6.861251354217529,0.0,0.0,0.0,0.281298965215683,4.0,0.0,1.0
843660,292.9272766113281,297.1499938964844,293.1499938964844,0.0038193999789655,-288.5081787109375,298.3203430175781,0.5526754260063171,0.050000000745058,0.0457935184240341,294.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526754260063171,0.050000000745058,0.0482227802276611,293.0240478515625,297.1499938964844,293.1499938964844,0.0045744930393993,-265.9551696777344,297.2891845703125,0.5526754260063171,0.050000000745058,0.0356171801686286,293.0678405761719,297.1499938964844,293.1499938964844,0.1382467001676559,-3129.224609375,304.1413269042969,0.8969601392745972,0.2096752524375915,0.198666363954544,293.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526754260063171,0.050000000745058,0.2287481129169464,291.1318054199219,291.1499938964844,269.73443603515625,268.8251647949219,283.037353515625,293.17822265625,291.1320495605469,1.0,0.1666040122509002,0.9693545699119568,0.9693545699119568,1.0,1.0,-0.6684861183166504,0.2894954979419708,0.3789906203746795,0.102146565914154,0.0,0.0,0.2436158210039138,24.50959587097168,25.0,1.1953961849212646,-5462.96240234375,44.8356819152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1221236065030098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717947274446487,0.1717990636825561,-4.334918685344746e-06,0.0,0.0001239399280166,0.0,0.0,6.934751510620117,0.0,0.0,0.0,0.2815888524055481,4.0,0.0,1.0
843720,292.9272766113281,297.1499938964844,293.1499938964844,0.0038193999789655,-288.5081787109375,298.3203430175781,0.5526754260063171,0.050000000745058,0.0457935184240341,294.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526754260063171,0.050000000745058,0.0482227802276611,293.0240478515625,297.1499938964844,293.1499938964844,0.0045744930393993,-265.9551696777344,297.2891845703125,0.5526754260063171,0.050000000745058,0.0356171801686286,293.0678405761719,297.1499938964844,293.1499938964844,0.1382467001676559,-3129.224609375,304.1413269042969,0.8969601392745972,0.2096752524375915,0.198666363954544,293.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526754260063171,0.050000000745058,0.2287481129169464,291.1318054199219,291.1499938964844,269.73443603515625,268.8251647949219,283.037353515625,293.17822265625,291.1320495605469,1.0,0.1666040122509002,0.9693545699119568,0.9693545699119568,1.0,1.0,-0.6684861183166504,0.2894954979419708,0.3789906203746795,0.102146565914154,0.0,0.0,0.2436158210039138,24.50959587097168,25.0,1.1953961849212646,-5462.96240234375,44.8356819152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1221236065030098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717947274446487,0.1717990636825561,-4.334918685344746e-06,0.0,0.0001239399280166,0.0,0.0,6.934751510620117,0.0,0.0,0.0,0.2815888524055481,4.0,0.0,1.0
843780,292.9217834472656,297.1499938964844,293.1499938964844,0.0038900300860404,-293.6127319335937,298.4135131835937,0.5528196692466736,0.050000000745058,0.045792531222105,294.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5528196692466736,0.050000000745058,0.0482217408716678,293.0176086425781,297.1499938964844,293.1499938964844,0.0046242433600127,-268.5934143066406,297.3514404296875,0.5528196692466736,0.050000000745058,0.0356164127588272,293.0672302246094,297.1499938964844,293.1499938964844,0.1400329172611236,-3161.551025390625,304.1412353515625,0.9003692269325256,0.2118798494338989,0.2007410377264022,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5528196692466736,0.050000000745058,0.2287431806325912,291.13311767578125,291.1499938964844,269.6795959472656,268.785400390625,283.01812744140625,293.18511962890625,291.1333312988281,1.0,0.1668454259634018,0.9695361852645874,0.9695361852645874,1.0,1.0,-0.6709666848182678,0.2905511558055877,0.38041552901268,0.1026820838451385,0.0,0.0,0.2457743734121322,24.5051498413086,25.0,1.5111033916473389,-5496.63720703125,45.123443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1229549348354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732723861932754,0.173276737332344,-4.338000053394353e-06,0.0,0.0001247836335096,0.0,0.0,7.002425670623779,0.0,0.0,0.0,0.2818575501441955,4.0,0.0,1.0
843840,292.9217834472656,297.1499938964844,293.1499938964844,0.0038900300860404,-293.6127319335937,298.4135131835937,0.5528196692466736,0.050000000745058,0.045792531222105,294.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5528196692466736,0.050000000745058,0.0482217408716678,293.0176086425781,297.1499938964844,293.1499938964844,0.0046242433600127,-268.5934143066406,297.3514404296875,0.5528196692466736,0.050000000745058,0.0356164127588272,293.0672302246094,297.1499938964844,293.1499938964844,0.1400329172611236,-3161.551025390625,304.1412353515625,0.9003692269325256,0.2118798494338989,0.2007410377264022,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5528196692466736,0.050000000745058,0.2287431806325912,291.13311767578125,291.1499938964844,269.6795959472656,268.785400390625,283.01812744140625,293.18511962890625,291.1333312988281,1.0,0.1668454259634018,0.9695361852645874,0.9695361852645874,1.0,1.0,-0.6709666848182678,0.2905511558055877,0.38041552901268,0.1026820838451385,0.0,0.0,0.2457743734121322,24.5051498413086,25.0,1.5111033916473389,-5496.63720703125,45.123443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1229549348354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732723861932754,0.173276737332344,-4.338000053394353e-06,0.0,0.0001247836335096,0.0,0.0,7.002425670623779,0.0,0.0,0.0,0.2818575501441955,4.0,0.0,1.0
843900,292.91900634765625,297.1499938964844,293.1499938964844,0.0039261672645807,-296.2182006835937,298.4608764648437,0.5528928637504578,0.050000000745058,0.045792032033205,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5528928637504578,0.050000000745058,0.0482212118804454,293.0143737792969,297.1499938964844,293.1499938964844,0.0046500065363943,-269.9573669433594,297.3834533691406,0.5528928637504578,0.050000000745058,0.0356160253286361,293.0669250488281,297.1499938964844,293.1499938964844,0.1409367322921753,-3177.878662109375,304.14117431640625,0.9020786285400392,0.2129892855882644,0.2017856985330581,293.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5528928637504578,0.050000000745058,0.2287406772375106,291.1335754394531,291.1499938964844,269.6522827148437,268.7655029296875,283.00860595703125,293.1885681152344,291.1337280273437,1.0,0.1669670045375824,0.9696269631385804,0.9696269631385804,1.0,1.0,-0.6722157001495361,0.2910828590393066,0.3811328113079071,0.1029517650604248,0.0,0.0,0.2468182742595672,24.502843856811523,25.0,1.2491497993469238,-5513.08056640625,45.268775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1233632117509841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739768087863922,0.1739811450242996,-4.339453880675137e-06,0.0,0.0001251979847438,0.0,0.0,7.0347208976745605,0.0,0.0,0.0,0.2819858193397522,4.0,0.0,1.0
843960,292.9161682128906,297.1499938964844,293.1499938964844,0.0039628250524401,-298.8567199707031,298.5086975097656,0.5529664158821106,0.050000000745058,0.0457915291190147,294.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529664158821106,0.050000000745058,0.0482206828892231,293.0111083984375,297.1499938964844,293.1499938964844,0.0046763424761593,-271.3497619628906,297.4159240722656,0.5529664158821106,0.050000000745058,0.0356156341731548,293.0666198730469,297.1499938964844,293.1499938964844,0.1418468356132507,-3194.2998046875,304.1411437988281,0.9037958979606628,0.2141027450561523,0.2028341889381408,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529664158821106,0.050000000745058,0.2287381589412689,291.1339111328125,291.1499938964844,269.6250305175781,268.7456359863281,282.9991455078125,293.1921691894531,291.1340026855469,1.0,0.1670891344547271,0.9697127938270568,0.9697127938270568,1.0,1.0,-0.6734693050384521,0.2916165590286255,0.3818527162075043,0.103222407400608,0.0,0.0,0.2478583455085754,24.50053024291992,25.0,0.960096001625061,-5529.53759765625,45.41498947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1237660124897956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746783554553985,0.1746827065944671,-4.340884515841026e-06,0.0,0.0001256067625945,0.0,0.0,7.066895484924316,0.0,0.0,0.0,0.2821133732795715,4.0,0.0,1.0
844020,292.9105224609375,297.1499938964844,293.1499938964844,0.0040376642718911,-304.2261962890625,298.605712890625,0.5531145334243774,0.050000000745058,0.0457905158400535,294.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5531145334243774,0.050000000745058,0.048219621181488,293.0045471191406,297.1499938964844,293.1499938964844,0.0047307107597589,-274.2159729003906,297.4825439453125,0.5531145334243774,0.050000000745058,0.0356148481369018,293.06597900390625,297.1499938964844,293.1499938964844,0.1436834186315536,-3227.37255859375,304.1410217285156,0.9073365330696106,0.2163415253162384,0.2049424797296524,293.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5531145334243774,0.050000000745058,0.2287331223487854,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.9806213378906,293.1998596191406,291.13433837890625,1.0,0.1673350483179092,0.96988445520401,0.96988445520401,1.0,1.0,-0.6759899854660034,0.2926899790763855,0.3833000063896179,0.1037668362259864,0.0,0.0,0.2499253153800964,24.49591445922852,25.0,0.536166787147522,-5562.56201171875,45.71010208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1245546862483024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760804504156112,0.1760847866535186,-4.343729415268172e-06,0.0,0.0001264071761397,0.0,0.0,7.131287574768066,0.0,0.0,0.0,0.2823683321475982,4.0,0.0,1.0
844080,292.9105224609375,297.1499938964844,293.1499938964844,0.0040376642718911,-304.2261962890625,298.605712890625,0.5531145334243774,0.050000000745058,0.0457905158400535,294.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5531145334243774,0.050000000745058,0.048219621181488,293.0045471191406,297.1499938964844,293.1499938964844,0.0047307107597589,-274.2159729003906,297.4825439453125,0.5531145334243774,0.050000000745058,0.0356148481369018,293.06597900390625,297.1499938964844,293.1499938964844,0.1436834186315536,-3227.37255859375,304.1410217285156,0.9073365330696106,0.2163415253162384,0.2049424797296524,293.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5531145334243774,0.050000000745058,0.2287331223487854,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.9806213378906,293.1998596191406,291.13433837890625,1.0,0.1673350483179092,0.96988445520401,0.96988445520401,1.0,1.0,-0.6759899854660034,0.2926899790763855,0.3833000063896179,0.1037668362259864,0.0,0.0,0.2499253153800964,24.49591445922852,25.0,0.536166787147522,-5562.56201171875,45.71010208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1245546862483024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760804504156112,0.1760847866535186,-4.343729415268172e-06,0.0,0.0001264071761397,0.0,0.0,7.131287574768066,0.0,0.0,0.0,0.2823683321475982,4.0,0.0,1.0
844140,292.90484619140625,297.1499938964844,293.1499938964844,0.0041145286522805,-309.7140808105469,298.7047424316406,0.5532636642456055,0.050000000745058,0.045789498835802,294.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532636642456055,0.050000000745058,0.048218548297882,292.9979553222656,297.1499938964844,293.1499938964844,0.0047873584553599,-277.1882629394531,297.5514831542969,0.5532636642456055,0.050000000745058,0.0356140546500682,293.0653686523437,297.1499938964844,293.1499938964844,0.1455396562814712,-3260.70703125,304.14093017578125,0.9110009670257568,0.218595802783966,0.2070654332637787,293.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532636642456055,0.050000000745058,0.2287280410528183,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,282.9626159667969,293.208251953125,291.13458251953125,1.0,0.1675831824541092,0.970056176185608,0.970056176185608,1.0,1.0,-0.6785282492637634,0.2937712073326111,0.3847570419311523,0.1043155267834663,0.0,0.0,0.2519718706607818,24.49134826660156,25.0,0.3121500313282013,-5595.634765625,46.0088005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1253214925527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774795055389404,0.1774838417768478,-4.346577952674124e-06,0.0,0.0001271853834623,0.0,0.0,7.195705890655518,0.0,0.0,0.0,0.2826234996318817,4.0,0.0,1.0
844200,292.90484619140625,297.1499938964844,293.1499938964844,0.0041145286522805,-309.7140808105469,298.7047424316406,0.5532636642456055,0.050000000745058,0.045789498835802,294.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532636642456055,0.050000000745058,0.048218548297882,292.9979553222656,297.1499938964844,293.1499938964844,0.0047873584553599,-277.1882629394531,297.5514831542969,0.5532636642456055,0.050000000745058,0.0356140546500682,293.0653686523437,297.1499938964844,293.1499938964844,0.1455396562814712,-3260.70703125,304.14093017578125,0.9110009670257568,0.218595802783966,0.2070654332637787,293.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532636642456055,0.050000000745058,0.2287280410528183,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,282.9626159667969,293.208251953125,291.13458251953125,1.0,0.1675831824541092,0.970056176185608,0.970056176185608,1.0,1.0,-0.6785282492637634,0.2937712073326111,0.3847570419311523,0.1043155267834663,0.0,0.0,0.2519718706607818,24.49134826660156,25.0,0.3121500313282013,-5595.634765625,46.0088005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1253214925527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774795055389404,0.1774838417768478,-4.346577952674124e-06,0.0,0.0001271853834623,0.0,0.0,7.195705890655518,0.0,0.0,0.0,0.2826234996318817,4.0,0.0,1.0
844260,292.89910888671875,297.1499938964844,293.1499938964844,0.0041934358887374,-315.3172912597656,298.8058166503906,0.5534138083457947,0.050000000745058,0.0457884781062603,294.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5534138083457947,0.050000000745058,0.0482174716889858,292.9913024902344,297.1499938964844,293.1499938964844,0.0048463055863976,-280.26483154296875,297.622802734375,0.5534138083457947,0.050000000745058,0.0356132611632347,293.06475830078125,297.1499938964844,293.1499938964844,0.1474141925573349,-3294.27685546875,304.1408386230469,0.914759635925293,0.220864862203598,0.2092024087905883,293.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5534138083457947,0.050000000745058,0.2287229299545288,291.1347045898437,291.1499938964844,269.4629211425781,268.6264343261719,282.94512939453125,293.21734619140625,291.1347351074219,1.0,0.1678335070610046,0.9702214002609252,0.9702214002609252,1.0,1.0,-0.6810832619667053,0.2948597371578216,0.386223554611206,0.1048683896660804,0.0,0.0,0.2540008127689361,24.486846923828125,25.0,0.2155990600585937,-5628.69384765625,46.3110466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,305.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1260685473680496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788767278194427,0.1788810640573501,-4.349436039774446e-06,0.0,0.0001279435527976,0.0,0.0,7.260210990905762,0.0,0.0,0.0,0.2828792035579681,4.0,0.0,1.0
844320,292.89910888671875,297.1499938964844,293.1499938964844,0.0041934358887374,-315.3172912597656,298.8058166503906,0.5534138083457947,0.050000000745058,0.0457884781062603,294.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5534138083457947,0.050000000745058,0.0482174716889858,292.9913024902344,297.1499938964844,293.1499938964844,0.0048463055863976,-280.26483154296875,297.622802734375,0.5534138083457947,0.050000000745058,0.0356132611632347,293.06475830078125,297.1499938964844,293.1499938964844,0.1474141925573349,-3294.27685546875,304.1408386230469,0.914759635925293,0.220864862203598,0.2092024087905883,293.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5534138083457947,0.050000000745058,0.2287229299545288,291.1347045898437,291.1499938964844,269.4629211425781,268.6264343261719,282.94512939453125,293.21734619140625,291.1347351074219,1.0,0.1678335070610046,0.9702214002609252,0.9702214002609252,1.0,1.0,-0.6810832619667053,0.2948597371578216,0.386223554611206,0.1048683896660804,0.0,0.0,0.2540008127689361,24.486846923828125,25.0,0.2155990600585937,-5628.69384765625,46.3110466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,305.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1260685473680496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788767278194427,0.1788810640573501,-4.349436039774446e-06,0.0,0.0001279435527976,0.0,0.0,7.260210990905762,0.0,0.0,0.0,0.2828792035579681,4.0,0.0,1.0
844380,292.8933410644531,297.1499938964844,293.1499938964844,0.0042744278907775,-321.0346984863281,298.9089050292969,0.5535647869110107,0.050000000745058,0.0457874536514282,294.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5535647869110107,0.050000000745058,0.0482163913547992,292.984619140625,297.1499938964844,293.1499938964844,0.004907592665404,-283.4450378417969,297.6965026855469,0.5535647869110107,0.050000000745058,0.0356124639511108,293.06414794921875,297.1499938964844,293.1499938964844,0.1493059396743774,-3328.0595703125,304.1407165527344,0.9185859560966492,0.2231479585170745,0.2113527059555053,293.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5535647869110107,0.050000000745058,0.2287178039550781,291.1348571777344,291.1499938964844,269.4095153808594,268.58673095703125,282.9281616210937,293.2271423339844,291.1348876953125,1.0,0.1680859923362732,0.9703866243362428,0.9703866243362428,1.0,1.0,-0.683654248714447,0.2959552407264709,0.3876990079879761,0.1054255291819572,0.0,0.0,0.2560113370418548,24.4824333190918,25.0,0.1904159039258957,-5661.67333984375,46.61679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,305.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1267986744642257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802720874547958,0.1802764385938644,-4.35230595030589e-06,0.0,0.0001286845217691,0.0,0.0,7.324806213378906,0.0,0.0,0.0,0.2831354737281799,4.0,0.0,1.0
844440,292.8933410644531,297.1499938964844,293.1499938964844,0.0042744278907775,-321.0346984863281,298.9089050292969,0.5535647869110107,0.050000000745058,0.0457874536514282,294.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5535647869110107,0.050000000745058,0.0482163913547992,292.984619140625,297.1499938964844,293.1499938964844,0.004907592665404,-283.4450378417969,297.6965026855469,0.5535647869110107,0.050000000745058,0.0356124639511108,293.06414794921875,297.1499938964844,293.1499938964844,0.1493059396743774,-3328.0595703125,304.1407165527344,0.9185859560966492,0.2231479585170745,0.2113527059555053,293.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5535647869110107,0.050000000745058,0.2287178039550781,291.1348571777344,291.1499938964844,269.4095153808594,268.58673095703125,282.9281616210937,293.2271423339844,291.1348876953125,1.0,0.1680859923362732,0.9703866243362428,0.9703866243362428,1.0,1.0,-0.683654248714447,0.2959552407264709,0.3876990079879761,0.1054255291819572,0.0,0.0,0.2560113370418548,24.4824333190918,25.0,0.1904159039258957,-5661.67333984375,46.61679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,305.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1267986744642257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802720874547958,0.1802764385938644,-4.35230595030589e-06,0.0,0.0001286845217691,0.0,0.0,7.324806213378906,0.0,0.0,0.0,0.2831354737281799,4.0,0.0,1.0
844500,292.8904724121094,297.1499938964844,293.1499938964844,0.0043157213367521,-323.93603515625,298.96124267578125,0.5536405444145203,0.050000000745058,0.045786939561367,294.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5536405444145203,0.050000000745058,0.0482158511877059,292.98126220703125,297.1499938964844,293.1499938964844,0.0049391267821192,-285.0738830566406,297.7342224121094,0.5536405444145203,0.050000000745058,0.0356120653450489,293.0638427734375,297.1499938964844,293.1499938964844,0.1502580046653747,-3345.02587890625,304.14068603515625,0.920516848564148,0.2242944836616516,0.2124326080083847,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5536405444145203,0.050000000745058,0.2287152409553527,291.1349182128906,291.1499938964844,269.3829040527344,268.56689453125,282.9198608398437,293.2322998046875,291.13494873046875,1.0,0.1682130247354507,0.9704692363739014,0.9704692363739014,1.0,1.0,-0.6849454641342163,0.2965054810047149,0.3884399831295013,0.1057057082653045,0.0,0.0,0.2570093274116516,24.48026466369629,25.0,0.1877795159816742,-5678.11083984375,46.77096939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.127158373594284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180968701839447,0.1809730529785156,-4.353745225671446e-06,0.0,0.0001290495856665,0.0,0.0,7.357121467590332,0.0,0.0,0.0,0.2832637727260589,4.0,0.0,1.0
844560,292.8875732421875,297.1499938964844,293.1499938964844,0.0043575568124651,-326.8658142089844,299.0140686035156,0.5537164807319641,0.050000000745058,0.0457864254713058,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5537164807319641,0.050000000745058,0.0482153110206127,292.9779052734375,297.1499938964844,293.1499938964844,0.0049712653271853,-286.7286682128906,297.7725830078125,0.5537164807319641,0.050000000745058,0.0356116630136966,293.06353759765625,297.1499938964844,293.1499938964844,0.1512140780687332,-3362.039794921875,304.1406555175781,0.9224557280540466,0.2254441976547241,0.213515505194664,293.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5537164807319641,0.050000000745058,0.2287126630544662,291.1349792480469,291.1499938964844,269.3564147949219,268.54705810546875,282.9117126464844,293.23760986328125,291.1350402832031,1.0,0.16834057867527,0.9705480337142944,0.9705480337142944,1.0,1.0,-0.6862401962280273,0.297057181596756,0.3891830444335937,0.1059868782758712,0.0,0.0,0.2580026686191559,24.47812461853028,25.0,0.1863405704498291,-5694.50634765625,46.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,305.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1275150626897812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816645860671997,0.1816689521074295,-4.355186774773756e-06,0.0,0.0001294115791097,0.0,0.0,7.38944673538208,0.0,0.0,0.0,0.2833921909332275,4.0,0.0,1.0
844620,292.8818054199219,297.1499938964844,293.1499938964844,0.0044428836554288,-332.8106689453125,299.12127685546875,0.5538687705993652,0.050000000745058,0.0457853935658931,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538687705993652,0.050000000745058,0.0482142232358455,292.97119140625,297.1499938964844,293.1499938964844,0.0050373738631606,-290.1156616210937,297.85107421875,0.5538687705993652,0.050000000745058,0.0356108620762825,293.0629577636719,297.1499938964844,293.1499938964844,0.1531379371881485,-3396.204345703125,304.1405639648437,0.9263474345207214,0.2277526706457138,0.2156899571418762,293.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538687705993652,0.050000000745058,0.2287075221538543,291.1351318359375,291.1499938964844,269.3036499023437,268.50738525390625,282.89581298828125,293.2487487792969,291.1351623535156,1.0,0.1685972064733505,0.9707055687904358,0.9707055687904358,1.0,1.0,-0.6888401508331299,0.2981650829315185,0.3906750679016113,0.1065523922443389,0.0,0.0,0.2599759697914123,24.473939895629883,25.0,0.1803316175937652,-5727.15869140625,47.23857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,305.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1282210201025009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830545365810394,0.183058887720108,-4.358077603683341e-06,0.0,0.0001301280426559,0.0,0.0,7.45414400100708,0.0,0.0,0.0,0.2836493253707886,4.0,0.0,1.0
844680,292.8818054199219,297.1499938964844,293.1499938964844,0.0044428836554288,-332.8106689453125,299.12127685546875,0.5538687705993652,0.050000000745058,0.0457853935658931,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538687705993652,0.050000000745058,0.0482142232358455,292.97119140625,297.1499938964844,293.1499938964844,0.0050373738631606,-290.1156616210937,297.85107421875,0.5538687705993652,0.050000000745058,0.0356108620762825,293.0629577636719,297.1499938964844,293.1499938964844,0.1531379371881485,-3396.204345703125,304.1405639648437,0.9263474345207214,0.2277526706457138,0.2156899571418762,293.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538687705993652,0.050000000745058,0.2287075221538543,291.1351318359375,291.1499938964844,269.3036499023437,268.50738525390625,282.89581298828125,293.2487487792969,291.1351623535156,1.0,0.1685972064733505,0.9707055687904358,0.9707055687904358,1.0,1.0,-0.6888401508331299,0.2981650829315185,0.3906750679016113,0.1065523922443389,0.0,0.0,0.2599759697914123,24.473939895629883,25.0,0.1803316175937652,-5727.15869140625,47.23857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,305.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1282210201025009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830545365810394,0.183058887720108,-4.358077603683341e-06,0.0,0.0001301280426559,0.0,0.0,7.45414400100708,0.0,0.0,0.0,0.2836493253707886,4.0,0.0,1.0
844740,292.8759765625,297.1499938964844,293.1499938964844,0.004530478734523,-338.8695983886719,299.23052978515625,0.5540215373039246,0.050000000745058,0.0457843579351902,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5540215373039246,0.050000000745058,0.0482131354510784,292.96441650390625,297.1499938964844,293.1499938964844,0.005105978809297,-293.6063232421875,297.93194580078125,0.5540215373039246,0.050000000745058,0.035610057413578,293.0624084472656,297.1499938964844,293.1499938964844,0.155076801776886,-3430.539794921875,304.1404724121094,0.9302418231964112,0.2300723493099212,0.2178751230239868,293.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5540215373039246,0.050000000745058,0.2287023514509201,291.13525390625,291.1499938964844,269.251220703125,268.4677124023437,282.88043212890625,293.2605285644531,291.1352844238281,1.0,0.1688558012247085,0.970863163471222,0.970863163471222,1.0,1.0,-0.6914529204368591,0.2992784082889557,0.3921745121479034,0.1071220934391021,0.0,0.0,0.2619330286979675,24.46989822387696,25.0,0.1686701327562332,-5759.619140625,47.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,305.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1289195716381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844428479671478,0.1844472140073776,-4.360979801276699e-06,0.0,0.000130836982862,0.0,0.0,7.518942356109619,0.0,0.0,0.0,0.2839070558547973,4.0,0.0,1.0
844800,292.8759765625,297.1499938964844,293.1499938964844,0.004530478734523,-338.8695983886719,299.23052978515625,0.5540215373039246,0.050000000745058,0.0457843579351902,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5540215373039246,0.050000000745058,0.0482131354510784,292.96441650390625,297.1499938964844,293.1499938964844,0.005105978809297,-293.6063232421875,297.93194580078125,0.5540215373039246,0.050000000745058,0.035610057413578,293.0624084472656,297.1499938964844,293.1499938964844,0.155076801776886,-3430.539794921875,304.1404724121094,0.9302418231964112,0.2300723493099212,0.2178751230239868,293.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5540215373039246,0.050000000745058,0.2287023514509201,291.13525390625,291.1499938964844,269.251220703125,268.4677124023437,282.88043212890625,293.2605285644531,291.1352844238281,1.0,0.1688558012247085,0.970863163471222,0.970863163471222,1.0,1.0,-0.6914529204368591,0.2992784082889557,0.3921745121479034,0.1071220934391021,0.0,0.0,0.2619330286979675,24.46989822387696,25.0,0.1686701327562332,-5759.619140625,47.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,305.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1289195716381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844428479671478,0.1844472140073776,-4.360979801276699e-06,0.0,0.000130836982862,0.0,0.0,7.518942356109619,0.0,0.0,0.0,0.2839070558547973,4.0,0.0,1.0
844860,292.8701477050781,297.1499938964844,293.1499938964844,0.0046204142272472,-345.0427551269531,299.34185791015625,0.5541746020317078,0.050000000745058,0.0457833260297775,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5541746020317078,0.050000000745058,0.0482120476663112,292.9576416015625,297.1499938964844,293.1499938964844,0.0051771411672234,-297.2008056640625,298.0152282714844,0.5541746020317078,0.050000000745058,0.0356092527508735,293.0618591308594,297.1499938964844,293.1499938964844,0.1570298224687576,-3465.0302734375,304.140380859375,0.9341217279434204,0.2324021905660629,0.220070019364357,293.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5541746020317078,0.050000000745058,0.228697195649147,291.1353759765625,291.1499938964844,269.1991882324219,268.4280700683594,282.8655700683594,293.2729797363281,291.1354064941406,1.0,0.1691162884235382,0.97101229429245,0.97101229429245,1.0,1.0,-0.6940773725509644,0.3003964722156524,0.3936808705329895,0.1076957806944847,0.0,0.0,0.263875275850296,24.46601676940918,25.0,0.1583343595266342,-5791.88623046875,47.87351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,305.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1296134740114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858305633068084,0.1858349293470382,-4.363895186543232e-06,0.0,0.0001315411936957,0.0,0.0,7.583888530731201,0.0,0.0,0.0,0.284165620803833,4.0,0.0,1.0
844920,292.8701477050781,297.1499938964844,293.1499938964844,0.0046204142272472,-345.0427551269531,299.34185791015625,0.5541746020317078,0.050000000745058,0.0457833260297775,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5541746020317078,0.050000000745058,0.0482120476663112,292.9576416015625,297.1499938964844,293.1499938964844,0.0051771411672234,-297.2008056640625,298.0152282714844,0.5541746020317078,0.050000000745058,0.0356092527508735,293.0618591308594,297.1499938964844,293.1499938964844,0.1570298224687576,-3465.0302734375,304.140380859375,0.9341217279434204,0.2324021905660629,0.220070019364357,293.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5541746020317078,0.050000000745058,0.228697195649147,291.1353759765625,291.1499938964844,269.1991882324219,268.4280700683594,282.8655700683594,293.2729797363281,291.1354064941406,1.0,0.1691162884235382,0.97101229429245,0.97101229429245,1.0,1.0,-0.6940773725509644,0.3003964722156524,0.3936808705329895,0.1076957806944847,0.0,0.0,0.263875275850296,24.46601676940918,25.0,0.1583343595266342,-5791.88623046875,47.87351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,305.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1296134740114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858305633068084,0.1858349293470382,-4.363895186543232e-06,0.0,0.0001315411936957,0.0,0.0,7.583888530731201,0.0,0.0,0.0,0.284165620803833,4.0,0.0,1.0
844980,292.86431884765625,297.1499938964844,293.1499938964844,0.0047127678990364,-351.330078125,299.4552307128906,0.5543278455734253,0.050000000745058,0.0457822941243648,294.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5543278455734253,0.050000000745058,0.0482109598815441,292.9508361816406,297.1499938964844,293.1499938964844,0.0052509270608425,-300.8990173339844,298.1009216308594,0.5543278455734253,0.050000000745058,0.0356084518134593,293.06134033203125,297.1499938964844,293.1499938964844,0.1589960157871246,-3499.65771484375,304.14031982421875,0.9379720091819764,0.2347410321235656,0.2222735732793808,293.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5543278455734253,0.050000000745058,0.2286920398473739,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.8512268066406,293.2860412597656,291.1355285644531,1.0,0.1693785786628723,0.9711613655090332,0.9711613655090332,1.0,1.0,-0.6967121958732605,0.3015187978744507,0.3951933681964874,0.1082735136151313,0.0,0.0,0.2658030092716217,24.46231460571289,25.0,0.1545935571193695,-5823.95703125,48.1956901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1303050518035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872178763151168,0.1872222572565078,-4.366826033219695e-06,0.0,0.000132243061671,0.0,0.0,7.648995876312256,0.0,0.0,0.0,0.2844249904155731,4.0,0.0,1.0
845040,292.86431884765625,297.1499938964844,293.1499938964844,0.0047127678990364,-351.330078125,299.4552307128906,0.5543278455734253,0.050000000745058,0.0457822941243648,294.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5543278455734253,0.050000000745058,0.0482109598815441,292.9508361816406,297.1499938964844,293.1499938964844,0.0052509270608425,-300.8990173339844,298.1009216308594,0.5543278455734253,0.050000000745058,0.0356084518134593,293.06134033203125,297.1499938964844,293.1499938964844,0.1589960157871246,-3499.65771484375,304.14031982421875,0.9379720091819764,0.2347410321235656,0.2222735732793808,293.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5543278455734253,0.050000000745058,0.2286920398473739,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.8512268066406,293.2860412597656,291.1355285644531,1.0,0.1693785786628723,0.9711613655090332,0.9711613655090332,1.0,1.0,-0.6967121958732605,0.3015187978744507,0.3951933681964874,0.1082735136151313,0.0,0.0,0.2658030092716217,24.46231460571289,25.0,0.1545935571193695,-5823.95703125,48.1956901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1303050518035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872178763151168,0.1872222572565078,-4.366826033219695e-06,0.0,0.000132243061671,0.0,0.0,7.648995876312256,0.0,0.0,0.0,0.2844249904155731,4.0,0.0,1.0
845100,292.86138916015625,297.1499938964844,293.1499938964844,0.0047598765231668,-354.5165100097656,299.5126953125,0.5544044971466064,0.050000000745058,0.0457817763090133,294.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544044971466064,0.050000000745058,0.0482104159891605,292.9474182128906,297.1499938964844,293.1499938964844,0.0052888244390487,-302.7869873046875,298.1446533203125,0.5544044971466064,0.050000000745058,0.0356080494821071,293.0610656738281,297.1499938964844,293.1499938964844,0.1599837243556976,-3517.016845703125,304.1402893066406,0.9398817420005798,0.2359134256839752,0.2233782410621643,293.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544044971466064,0.050000000745058,0.2286894619464874,291.1355285644531,291.1499938964844,269.12188720703125,268.3686218261719,282.8442687988281,293.29278564453125,291.13555908203125,1.0,0.1695103794336319,0.9712358713150024,0.9712358713150024,1.0,1.0,-0.6980330944061279,0.3020813763141632,0.3959517180919647,0.1085638701915741,0.0,0.0,0.2667612135410309,24.46053695678711,25.0,0.156022772192955,-5839.91650390625,48.35790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1306505650281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879112869501114,0.1879156529903412,-4.368297140899813e-06,0.0,0.0001325937046203,0.0,0.0,7.681604862213135,0.0,0.0,0.0,0.2845549881458282,4.0,0.0,1.0
845160,292.85845947265625,297.1499938964844,293.1499938964844,0.0048076212406158,-357.73150634765625,299.5706787109375,0.5544811487197876,0.050000000745058,0.0457812622189521,294.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5544811487197876,0.050000000745058,0.0482098720967769,292.94403076171875,297.1499938964844,293.1499938964844,0.0053274068050086,-304.7009582519531,298.18902587890625,0.5544811487197876,0.050000000745058,0.0356076471507549,293.0608215332031,297.1499938964844,293.1499938964844,0.1609742790460586,-3534.40185546875,304.1402587890625,0.9417791366577148,0.2370875924825668,0.2244846075773239,293.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5544811487197876,0.050000000745058,0.2286868840456009,291.1355895996094,291.1499938964844,269.0963134765625,268.34881591796875,282.8374328613281,293.2997131347656,291.1356201171875,1.0,0.1696425825357437,0.9713064432144164,0.9713064432144164,1.0,1.0,-0.6993560194969177,0.302644670009613,0.3967113494873047,0.108855128288269,0.0,0.0,0.2677154541015625,24.45881462097168,25.0,0.1602464020252227,-5855.82470703125,48.52083969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,305.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1309961229562759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886043548583984,0.1886087208986282,-4.369771431811387e-06,0.0,0.0001329444057773,0.0,0.0,7.714244365692139,0.0,0.0,0.0,0.2846851646900177,4.0,0.0,1.0
845220,292.8525695800781,297.1499938964844,293.1499938964844,0.0049050622619688,-364.2467651367188,299.68817138671875,0.5546342134475708,0.050000000745058,0.0457802340388298,294.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5546342134475708,0.050000000745058,0.0482087880373001,292.9371643066406,297.1499938964844,293.1499938964844,0.0054066530428826,-308.6064758300781,298.279541015625,0.5546342134475708,0.050000000745058,0.0356068462133407,293.06036376953125,297.1499938964844,293.1499938964844,0.1629633605480194,-3569.240478515625,304.14019775390625,0.9455313682556152,0.2394405007362365,0.2267018407583236,293.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5546342134475708,0.050000000745058,0.228681743144989,291.1357116699219,291.1499938964844,269.04547119140625,268.3092041015625,282.8241577148437,293.31396484375,291.1357421875,1.0,0.169908195734024,0.9714475870132446,0.9714475870132446,1.0,1.0,-0.7020073533058167,0.3037733137607574,0.3982340395450592,0.1094405055046081,0.0,0.0,0.2696107625961303,24.455535888671875,25.0,0.1762628108263015,-5887.47802734375,48.848819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1316878944635391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899886578321457,0.1899930238723755,-4.372729563328903e-06,0.0,0.0001336464774794,0.0,0.0,7.779574394226074,0.0,0.0,0.0,0.2849458754062652,4.0,0.0,1.0
