time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8525695800781,297.1499938964844,293.1499938964844,0.0049050622619688,-364.2467651367188,299.68817138671875,0.5546342134475708,0.050000000745058,0.0457802340388298,294.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5546342134475708,0.050000000745058,0.0482087880373001,292.9371643066406,297.1499938964844,293.1499938964844,0.0054066530428826,-308.6064758300781,298.279541015625,0.5546342134475708,0.050000000745058,0.0356068462133407,293.06036376953125,297.1499938964844,293.1499938964844,0.1629633605480194,-3569.240478515625,304.14019775390625,0.9455313682556152,0.2394405007362365,0.2267018407583236,293.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5546342134475708,0.050000000745058,0.228681743144989,291.1357116699219,291.1499938964844,269.04547119140625,268.3092041015625,282.8241577148437,293.31396484375,291.1357421875,1.0,0.169908195734024,0.9714475870132446,0.9714475870132446,1.0,1.0,-0.7020073533058167,0.3037733137607574,0.3982340395450592,0.1094405055046081,0.0,0.0,0.2696107625961303,24.455535888671875,25.0,0.1762628108263015,-5887.47802734375,48.848819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1316878944635391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899886578321457,0.1899930238723755,-4.372729563328903e-06,0.0,0.0001336464774794,0.0,0.0,7.779574394226074,0.0,0.0,0.0,0.2849458754062652,4.0,0.0,1.0
845340,292.8467102050781,297.1499938964844,293.1499938964844,0.0050051868893206,-370.87591552734375,299.8077697753906,0.5547869205474854,0.050000000745058,0.0457792095839977,294.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5547869205474854,0.050000000745058,0.0482077114284038,292.9303283691406,297.1499938964844,293.1499938964844,0.0054887477308511,-312.61553955078125,298.3724975585937,0.5547869205474854,0.050000000745058,0.0356060490012168,293.0599365234375,297.1499938964844,293.1499938964844,0.1649619489908218,-3604.14990234375,304.14013671875,0.9492182731628418,0.2417982071638107,0.228923887014389,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5547869205474854,0.050000000745058,0.2286766171455383,291.1358642578125,291.1499938964844,268.9950561523437,268.2696228027344,282.8114013671875,293.3287658691406,291.1358947753906,1.0,0.1701752841472625,0.9715887308120728,0.9715887308120728,1.0,1.0,-0.7046644687652588,0.3049039840698242,0.3997604548931122,0.1100295782089233,0.0,0.0,0.2714864015579223,24.452503204345703,25.0,0.1991827338933944,-5918.9013671875,49.17947769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,305.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1323809623718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913688331842422,0.1913732141256332,-4.375697244540788e-06,0.0,0.000134349844302,0.0,0.0,7.844894886016846,0.0,0.0,0.0,0.2852067351341247,4.0,0.0,1.0
845400,292.8467102050781,297.1499938964844,293.1499938964844,0.0050051868893206,-370.87591552734375,299.8077697753906,0.5547869205474854,0.050000000745058,0.0457792095839977,294.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5547869205474854,0.050000000745058,0.0482077114284038,292.9303283691406,297.1499938964844,293.1499938964844,0.0054887477308511,-312.61553955078125,298.3724975585937,0.5547869205474854,0.050000000745058,0.0356060490012168,293.0599365234375,297.1499938964844,293.1499938964844,0.1649619489908218,-3604.14990234375,304.14013671875,0.9492182731628418,0.2417982071638107,0.228923887014389,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5547869205474854,0.050000000745058,0.2286766171455383,291.1358642578125,291.1499938964844,268.9950561523437,268.2696228027344,282.8114013671875,293.3287658691406,291.1358947753906,1.0,0.1701752841472625,0.9715887308120728,0.9715887308120728,1.0,1.0,-0.7046644687652588,0.3049039840698242,0.3997604548931122,0.1100295782089233,0.0,0.0,0.2714864015579223,24.452503204345703,25.0,0.1991827338933944,-5918.9013671875,49.17947769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,305.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1323809623718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913688331842422,0.1913732141256332,-4.375697244540788e-06,0.0,0.000134349844302,0.0,0.0,7.844894886016846,0.0,0.0,0.0,0.2852067351341247,4.0,0.0,1.0
845460,292.8407897949219,297.1499938964844,293.1499938964844,0.0051080980338156,-377.6189575195313,299.929443359375,0.5549390912055969,0.050000000745058,0.0457781888544559,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549390912055969,0.050000000745058,0.0482066385447979,292.9234619140625,297.1499938964844,293.1499938964844,0.0055737784132361,-316.7281494140625,298.4678649902344,0.5549390912055969,0.050000000745058,0.0356052592396736,293.0595397949219,297.1499938964844,293.1499938964844,0.1669686585664749,-3639.105712890625,304.1400756835937,0.9528308510780334,0.2441591173410415,0.2311492264270782,293.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549390912055969,0.050000000745058,0.2286715358495712,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.7991638183594,293.3441162109375,291.13604736328125,1.0,0.1704437136650085,0.9717215299606324,0.9717215299606324,1.0,1.0,-0.7073255777359009,0.3060357272624969,0.4012898504734039,0.1106220781803131,0.0,0.0,0.2733395993709564,24.449743270874023,25.0,0.2274546772241592,-5950.076171875,49.512638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,305.5966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1330753117799759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927426755428314,0.1927470564842224,-4.378669473226182e-06,0.0,0.0001350545353488,0.0,0.0,7.91010046005249,0.0,0.0,0.0,0.2854673862457275,4.0,0.0,1.0
845520,292.8407897949219,297.1499938964844,293.1499938964844,0.0051080980338156,-377.6189575195313,299.929443359375,0.5549390912055969,0.050000000745058,0.0457781888544559,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549390912055969,0.050000000745058,0.0482066385447979,292.9234619140625,297.1499938964844,293.1499938964844,0.0055737784132361,-316.7281494140625,298.4678649902344,0.5549390912055969,0.050000000745058,0.0356052592396736,293.0595397949219,297.1499938964844,293.1499938964844,0.1669686585664749,-3639.105712890625,304.1400756835937,0.9528308510780334,0.2441591173410415,0.2311492264270782,293.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549390912055969,0.050000000745058,0.2286715358495712,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.7991638183594,293.3441162109375,291.13604736328125,1.0,0.1704437136650085,0.9717215299606324,0.9717215299606324,1.0,1.0,-0.7073255777359009,0.3060357272624969,0.4012898504734039,0.1106220781803131,0.0,0.0,0.2733395993709564,24.449743270874023,25.0,0.2274546772241592,-5950.076171875,49.512638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,305.5966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1330753117799759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927426755428314,0.1927470564842224,-4.378669473226182e-06,0.0,0.0001350545353488,0.0,0.0,7.91010046005249,0.0,0.0,0.0,0.2854673862457275,4.0,0.0,1.0
845580,292.8348999023437,297.1499938964844,293.1499938964844,0.0052139088511466,-384.4759216308594,300.0531921386719,0.5550904273986816,0.050000000745058,0.0457771755754947,294.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550904273986816,0.050000000745058,0.0482055693864822,292.91656494140625,297.1499938964844,293.1499938964844,0.0056618405506014,-320.94439697265625,298.565673828125,0.5550904273986816,0.050000000745058,0.0356044694781303,293.0592041015625,297.1499938964844,293.1499938964844,0.1689819395542144,-3674.081298828125,304.1400146484375,0.9563612937927246,0.2465214431285858,0.2333762198686599,293.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550904273986816,0.050000000745058,0.2286664694547653,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.7874450683594,293.3600158691406,291.1362609863281,1.0,0.17071333527565,0.971854329109192,0.971854329109192,1.0,1.0,-0.7099887728691101,0.3071676790714264,0.4028210639953613,0.111218012869358,0.0,0.0,0.2751672267913818,24.44728279113769,25.0,0.2576817870140075,-5980.9833984375,49.84809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,305.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1337704211473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941076070070266,0.1941119879484176,-4.381641247164225e-06,0.0,0.0001357599685434,0.0,0.0,7.975067615509033,0.0,0.0,0.0,0.285727322101593,4.0,0.0,1.0
845640,292.8348999023437,297.1499938964844,293.1499938964844,0.0052139088511466,-384.4759216308594,300.0531921386719,0.5550904273986816,0.050000000745058,0.0457771755754947,294.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550904273986816,0.050000000745058,0.0482055693864822,292.91656494140625,297.1499938964844,293.1499938964844,0.0056618405506014,-320.94439697265625,298.565673828125,0.5550904273986816,0.050000000745058,0.0356044694781303,293.0592041015625,297.1499938964844,293.1499938964844,0.1689819395542144,-3674.081298828125,304.1400146484375,0.9563612937927246,0.2465214431285858,0.2333762198686599,293.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550904273986816,0.050000000745058,0.2286664694547653,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.7874450683594,293.3600158691406,291.1362609863281,1.0,0.17071333527565,0.971854329109192,0.971854329109192,1.0,1.0,-0.7099887728691101,0.3071676790714264,0.4028210639953613,0.111218012869358,0.0,0.0,0.2751672267913818,24.44728279113769,25.0,0.2576817870140075,-5980.9833984375,49.84809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,305.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1337704211473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941076070070266,0.1941119879484176,-4.381641247164225e-06,0.0,0.0001357599685434,0.0,0.0,7.975067615509033,0.0,0.0,0.0,0.285727322101593,4.0,0.0,1.0
845700,292.8319396972656,297.1499938964844,293.1499938964844,0.005267939530313,-387.9472351074219,300.1158447265625,0.555165708065033,0.050000000745058,0.0457766726613044,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.555165708065033,0.050000000745058,0.0482050403952598,292.9131164550781,297.1499938964844,293.1499938964844,0.0057070394977927,-323.09136962890625,298.615478515625,0.555165708065033,0.050000000745058,0.035604078322649,293.0590515136719,297.1499938964844,293.1499938964844,0.1699905544519424,-3691.568115234375,304.1400146484375,0.9580936431884766,0.2477025389671325,0.2344898134469986,293.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.555165708065033,0.050000000745058,0.2286639511585235,291.13629150390625,291.1499938964844,268.8710327148437,268.1707458496094,282.7817687988281,293.3681335449219,291.1363525390625,1.0,0.1708485633134842,0.9719206690788268,0.9719206690788268,1.0,1.0,-0.7113204598426819,0.3077334463596344,0.4035870432853699,0.1115172356367111,0.0,0.0,0.2760705351829529,24.44617462158203,25.0,0.2728285491466522,-5996.3310546875,50.01662826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,305.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1341179609298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194785937666893,0.194790318608284,-4.383125087770168e-06,0.0,0.0001361126924166,0.0,0.0,8.007423400878906,0.0,0.0,0.0,0.2858568429946899,4.0,0.0,1.0
845760,292.8289794921875,297.1499938964844,293.1499938964844,0.0053227422758936,-391.4471740722656,300.1790466308594,0.555240273475647,0.050000000745058,0.0457761734724044,294.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.555240273475647,0.050000000745058,0.0482045151293277,292.9096374511719,297.1499938964844,293.1499938964844,0.0057532973587512,-325.276611328125,298.666015625,0.555240273475647,0.050000000745058,0.0356036908924579,293.0589294433594,297.1499938964844,293.1499938964844,0.1709991544485092,-3709.03076171875,304.1399841308594,0.9598005414009094,0.2488778382539749,0.2356019020080566,293.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.555240273475647,0.050000000745058,0.2286614775657653,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.7762451171875,293.3763732910156,291.1364440917969,1.0,0.170983999967575,0.9719836711883544,0.9719836711883544,1.0,1.0,-0.7126504778862,0.3082981705665588,0.4043523073196411,0.1118169203400611,0.0,0.0,0.276966392993927,24.445219039916992,25.0,0.2899154126644134,-6011.5966796875,50.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,305.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1344653069972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954611092805862,0.1954654902219772,-4.384606654639356e-06,0.0,0.0001364651834592,0.0,0.0,8.039674758911133,0.0,0.0,0.0,0.2859860062599182,4.0,0.0,1.0
845820,292.82421875,297.1499938964844,293.1499938964844,0.0054120915010571,-397.10687255859375,300.28125,0.5553232431411743,0.050000000745058,0.04577561840415,294.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553232431411743,0.050000000745058,0.0482039302587509,292.9026184082031,297.1499938964844,293.1499938964844,0.0058334581553936,-329.0341186523437,298.75201416015625,0.5553232431411743,0.050000000745058,0.0356032587587833,293.05963134765625,297.1499938964844,293.1499938964844,0.172528401017189,-3735.423583984375,304.1401062011719,0.9622918367385864,0.2505834996700287,0.2372813373804092,293.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553232431411743,0.050000000745058,0.2286586910486221,291.1366271972656,291.1499938964844,268.8077087402344,268.1193542480469,282.7679748535156,293.390380859375,291.13671875,1.0,0.1711991131305694,0.9720844030380248,0.9720844030380248,1.0,1.0,-0.7146608233451843,0.3091511130332947,0.405509740114212,0.1122725754976272,0.0,0.0,0.2783752381801605,24.44908332824707,25.0,0.5241444110870361,-6035.359375,50.4481315612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,305.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1350197792053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965315788984298,0.1965359598398208,-4.386969521874562e-06,0.0,0.000137027920573,0.0,0.0,8.090909004211426,0.0,0.0,0.0,0.286191314458847,4.0,0.0,1.0
845880,292.8230285644531,297.1499938964844,293.1499938964844,0.0054347482509911,-398.5322570800781,300.3070373535156,0.5553322434425354,0.050000000745058,0.0457755587995052,294.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5553322434425354,0.050000000745058,0.0482038669288158,292.90057373046875,297.1499938964844,293.1499938964844,0.0058545432984828,-330.01580810546875,298.77459716796875,0.5553322434425354,0.050000000745058,0.0356032103300094,293.0599670410156,297.1499938964844,293.1499938964844,0.1728803068399429,-3741.4765625,304.14019775390625,0.9628415107727052,0.2509753704071045,0.2376666665077209,293.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5553322434425354,0.050000000745058,0.2286583930253982,291.1367492675781,291.1499938964844,268.79803466796875,268.1114807128906,282.7659912109375,293.39404296875,291.1368408203125,1.0,0.1712520569562912,0.97210955619812,0.97210955619812,1.0,1.0,-0.7151227593421936,0.3093469738960266,0.405775785446167,0.1123777255415916,0.0,0.0,0.2787161767482757,24.45175552368164,25.0,0.6734636425971985,-6041.080078125,50.51077651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,305.6383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.135157823562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967945396900177,0.1967989206314087,-4.387556600704556e-06,0.0,0.0001371680118609,0.0,0.0,8.103521347045898,0.0,0.0,0.0,0.2862418591976166,4.0,0.0,1.0
845940,292.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4373779296875,0.5553338527679443,0.0,0.0457755364477634,294.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.5553338527679443,0.0,0.048203844577074,292.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.89288330078125,0.5553338527679443,0.0,0.0356031954288482,293.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.965282678604126,0.0,0.2394421696662902,293.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.5553338527679443,0.0,0.2286582887172699,291.1377868652344,294.1499938964844,268.75,268.0719909667969,282.75665283203125,293.4130554199219,291.1380615234375,0.0,0.0,0.9722354412078856,0.9722354412078856,1.0,1.0,-0.7172535061836243,0.3102499544620514,0.4070035219192505,0.1128653064370155,0.0,0.0,0.0,24.47114562988281,60.0,1.641257643699646,-6067.98095703125,50.8090934753418,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,305.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980319768190384,0.1980363726615905,-4.3903996811422985e-06,0.0,0.0,0.0,0.0,8.163094520568848,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4373779296875,0.5553338527679443,0.0,0.0457755364477634,294.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.5553338527679443,0.0,0.048203844577074,292.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.89288330078125,0.5553338527679443,0.0,0.0356031954288482,293.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.965282678604126,0.0,0.2394421696662902,293.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.5553338527679443,0.0,0.2286582887172699,291.1377868652344,294.1499938964844,268.75,268.0719909667969,282.75665283203125,293.4130554199219,291.1380615234375,0.0,0.0,0.9722354412078856,0.9722354412078856,1.0,1.0,-0.7172535061836243,0.3102499544620514,0.4070035219192505,0.1128653064370155,0.0,0.0,0.0,24.47114562988281,60.0,1.641257643699646,-6067.98095703125,50.8090934753418,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,305.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980319768190384,0.1980363726615905,-4.3903996811422985e-06,0.0,0.0,0.0,0.0,8.163094520568848,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3035888671875,0.0,0.0,0.0002567189803812,293.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0002703374484553,292.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5624084472656,0.0,0.0,0.000199670321308,292.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66064453125,0.0,0.0,0.0009703997639007,293.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0012823644792661,291.1749267578125,294.1499938964844,268.7041931152344,268.0342102050781,281.1822814941406,289.8045349121094,291.1420288085937,0.0,0.0,0.5833413004875183,0.5833413004875183,1.0,1.0,-0.00474657677114,0.0059395199641585,-0.0011929435422644,-0.0104696676135063,0.0,0.0,0.0,-0.025606395676732,60.0,-85.63153076171875,-0.0,-8.716418165022333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.912138299360356e-18,-3.916344512775188e-18,4.205993291085153e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3035888671875,0.0,0.0,0.0002567189803812,293.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0002703374484553,292.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5624084472656,0.0,0.0,0.000199670321308,292.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66064453125,0.0,0.0,0.0009703997639007,293.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0012823644792661,291.1749267578125,294.1499938964844,268.7041931152344,268.0342102050781,281.1822814941406,289.8045349121094,291.1420288085937,0.0,0.0,0.5833413004875183,0.5833413004875183,1.0,1.0,-0.00474657677114,0.0059395199641585,-0.0011929435422644,-0.0104696676135063,0.0,0.0,0.0,-0.025606395676732,60.0,-85.63153076171875,-0.0,-8.716418165022333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.912138299360356e-18,-3.916344512775188e-18,4.205993291085153e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2654113769531,0.0,0.0,9.893796232063325e-05,293.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001041864379658,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5218200683594,0.0,0.0,7.69517500884831e-05,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.586181640625,0.0,0.0,0.0001250381610589,293.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004942156374454,291.1749572753906,294.1499938964844,268.6827087402344,268.0166015625,280.9919128417969,287.3812255859375,291.1406555175781,0.0,0.0,0.3888942003250122,0.3888942003250122,1.0,1.0,-0.0010792252141982,0.0024330166634172,-0.0013537913328036,-0.0127109102904796,0.0,0.0,0.0,-0.0074229082092642,60.0,-50.02315521240234,-0.0,-7.9413041476073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844555839629836e-20,1.65914110120039e-20,-2.7468555762708484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.239501953125,0.0,0.0,9.408595360582694e-05,293.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.907704225042836e-05,292.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4942932128906,0.0,0.0,7.317796553252265e-05,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5633544921875,0.0,0.0,9.926539496518672e-05,293.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004699788114521,291.1749572753906,294.1499938964844,268.6621398925781,267.9997863769531,280.8797607421875,285.17254638671875,291.1397705078125,0.0,0.0,0.1944471001625061,0.1944471001625061,1.0,1.0,-0.0010028652613982,0.0006124663632363,0.0003903989272657,-0.0144172282889485,0.0,0.0,0.0,-0.0076298364438116,60.0,-28.26066780090332,-0.0,-6.85543497525032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7966862784628944e-21,-7.29767574624621e-21,2.500989265834924e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.214111328125,0.0,0.0,9.401063289260492e-05,293.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.899772703647614e-05,292.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4673156738281,0.0,0.0,7.311938679777086e-05,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54217529296875,0.0,0.0,9.9001350463368e-05,292.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004696025862358,291.17498779296875,294.1499938964844,268.6424865722656,267.9837341308594,280.770751953125,283.2322998046875,291.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018694447353,2.7576435357445923e-08,0.001001841854304,-0.0149368392303586,0.0,0.0,0.0,-0.007819453254342,60.0,-20.0674057006836,-0.0,-6.841434441184904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78561950659573e-21,-7.30877806103032e-21,2.5231589583313738e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1888732910156,0.0,0.0,9.398072870681062e-05,293.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.896623669192196e-05,292.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44049072265625,0.0,0.0,7.309612556127831e-05,292.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5211486816406,0.0,0.0,9.896654955809936e-05,292.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004694532253779,291.17498779296875,294.1499938964844,268.6236877441406,267.96844482421875,280.66259765625,281.5282897949219,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027553567378163e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-17.102092742919922,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7854175582039925e-21,-7.308975162660655e-21,2.52355740250827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.138916015625,0.0,0.0,9.391722414875404e-05,293.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.889936336549e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3874206542969,0.0,0.0,7.304672908503562e-05,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794921875,0.0,0.0,9.889961074804889e-05,292.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004691359936259,291.17498779296875,294.1499938964844,268.58856201171875,267.9400939941406,280.44879150390625,278.7146911621094,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.644736289978027,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785413115339375e-21,-7.308977586041356e-21,2.5235644707019808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.138916015625,0.0,0.0,9.391722414875404e-05,293.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.889936336549e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3874206542969,0.0,0.0,7.304672908503562e-05,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794921875,0.0,0.0,9.889961074804889e-05,292.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004691359936259,291.17498779296875,294.1499938964844,268.58856201171875,267.9400939941406,280.44879150390625,278.7146911621094,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.644736289978027,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785413115339375e-21,-7.308977586041356e-21,2.5235644707019808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0896301269531,0.0,0.0,9.384763689013198e-05,293.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.882607992039992e-05,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33502197265625,0.0,0.0,7.299260323634371e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383850097656,0.0,0.0,9.882632730295882e-05,292.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004687883774749,291.17498779296875,294.1499938964844,268.5566101074219,267.9144897460937,280.23834228515625,276.5370483398437,291.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.462485313415527,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0896301269531,0.0,0.0,9.384763689013198e-05,293.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.882607992039992e-05,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33502197265625,0.0,0.0,7.299260323634371e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383850097656,0.0,0.0,9.882632730295882e-05,292.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004687883774749,291.17498779296875,294.1499938964844,268.5566101074219,267.9144897460937,280.23834228515625,276.5370483398437,291.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.462485313415527,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0409545898437,0.0,0.0,9.377292735734954e-05,293.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.874740499071776e-05,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2833251953125,0.0,0.0,7.293449743883684e-05,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978271484375,0.0,0.0,9.874765237327664e-05,292.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000468415179057,291.17498779296875,294.1499938964844,268.5275573730469,267.8914794921875,280.03125,274.8468017578125,291.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444765090942385,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0409545898437,0.0,0.0,9.377292735734954e-05,293.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.874740499071776e-05,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2833251953125,0.0,0.0,7.293449743883684e-05,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978271484375,0.0,0.0,9.874765237327664e-05,292.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000468415179057,291.17498779296875,294.1499938964844,268.5275573730469,267.8914794921875,280.03125,274.8468017578125,291.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444765090942385,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9929504394531,0.0,0.0,9.369404870085418e-05,293.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.866434265859424e-05,292.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2322692871094,0.0,0.0,7.287314656423405e-05,292.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3577880859375,0.0,0.0,9.866458276519552e-05,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004680211714003,291.1749572753906,294.1499938964844,268.5011901855469,267.870849609375,279.8274841308594,273.5304260253906,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445652961730955,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9929504394531,0.0,0.0,9.369404870085418e-05,293.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.866434265859424e-05,292.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2322692871094,0.0,0.0,7.287314656423405e-05,292.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3577880859375,0.0,0.0,9.866458276519552e-05,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004680211714003,291.1749572753906,294.1499938964844,268.5011901855469,267.870849609375,279.8274841308594,273.5304260253906,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445652961730955,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9691772460937,0.0,0.0,9.36533251660876e-05,293.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.862146544037388e-05,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.20703125,0.0,0.0,7.284147432073951e-05,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3379821777344,0.0,0.0,9.862169827101752e-05,292.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004678177647292,291.1749267578125,294.1499938964844,268.4889831542969,267.8613586425781,279.7268371582031,272.9846496582031,291.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44631290435791,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.945556640625,0.0,0.0,9.361190313939004e-05,293.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.857784607447684e-05,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1819152832031,0.0,0.0,7.280926365638152e-05,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182678222656,0.0,0.0,9.857807890512048e-05,292.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004676108655985,291.1749267578125,294.1499938964844,268.47735595703125,267.8524169921875,279.6270446777344,272.50152587890625,291.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44649887084961,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8987731933594,0.0,0.0,9.352737833978608e-05,293.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.848883200902492e-05,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1322021484375,0.0,0.0,7.274351810337976e-05,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.279296875,0.0,0.0,9.848906483966856e-05,292.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004671886272262,291.17486572265625,294.1499938964844,268.4557800292969,267.8360290527344,279.429931640625,271.6931457519531,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445199012756348,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8987731933594,0.0,0.0,9.352737833978608e-05,293.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.848883200902492e-05,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1322021484375,0.0,0.0,7.274351810337976e-05,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.279296875,0.0,0.0,9.848906483966856e-05,292.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004671886272262,291.17486572265625,294.1499938964844,268.4557800292969,267.8360290527344,279.429931640625,271.6931457519531,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445199012756348,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.85260009765625,0.0,0.0,9.344128193333744e-05,293.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.83981735771522e-05,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0831604003906,0.0,0.0,7.267655018949881e-05,292.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.24078369140625,0.0,0.0,9.839839913183825e-05,292.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004667585599236,291.1748046875,294.1499938964844,268.436279296875,267.82147216796875,279.2361145019531,271.0555419921875,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44175910949707,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.85260009765625,0.0,0.0,9.344128193333744e-05,293.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.83981735771522e-05,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0831604003906,0.0,0.0,7.267655018949881e-05,292.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.24078369140625,0.0,0.0,9.839839913183825e-05,292.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004667585599236,291.1748046875,294.1499938964844,268.436279296875,267.82147216796875,279.2361145019531,271.0555419921875,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44175910949707,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8070373535156,0.0,0.0,9.335439244750889e-05,293.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.830667113419622e-05,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0347595214844,0.0,0.0,7.260897109517828e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2027893066406,0.0,0.0,9.830689668888226e-05,292.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004663245345,291.1747436523437,294.1499938964844,268.41864013671875,267.8085632324219,279.0455627441406,270.55035400390625,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436446189880373,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8070373535156,0.0,0.0,9.335439244750889e-05,293.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.830667113419622e-05,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0347595214844,0.0,0.0,7.260897109517828e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2027893066406,0.0,0.0,9.830689668888226e-05,292.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004663245345,291.1747436523437,294.1499938964844,268.41864013671875,267.8085632324219,279.0455627441406,270.55035400390625,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436446189880373,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
