time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7620849609375,0.0,0.0,9.326742292614654e-05,293.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.82150886557065e-05,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9869689941406,0.0,0.0,7.254132651723921e-05,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1653137207031,0.0,0.0,9.821530693443492e-05,292.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004658901016227,291.1746520996094,294.1499938964844,268.4026184082031,267.797119140625,278.8582458496094,270.1475524902344,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429556846618652,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7620849609375,0.0,0.0,9.326742292614654e-05,293.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.82150886557065e-05,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9869689941406,0.0,0.0,7.254132651723921e-05,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1653137207031,0.0,0.0,9.821530693443492e-05,292.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004658901016227,291.1746520996094,294.1499938964844,268.4026184082031,267.797119140625,278.8582458496094,270.1475524902344,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429556846618652,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.73980712890625,0.0,0.0,9.322411642642692e-05,293.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.81694829533808e-05,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9633178710937,0.0,0.0,7.250764610944316e-05,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.146728515625,0.0,0.0,9.816970123210922e-05,292.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.000465673772851,291.1745910644531,294.1499938964844,268.3951721191406,267.7918701171875,278.76580810546875,269.9774780273437,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42560863494873,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7177124023437,0.0,0.0,9.318102820543572e-05,293.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.812411008169876e-05,292.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9398193359375,0.0,0.0,7.247413304867223e-05,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1282958984375,0.0,0.0,9.81243356363848e-05,292.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004654585500247,291.1745300292969,294.1499938964844,268.3880310058594,267.78692626953125,278.67413330078125,269.8250427246094,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.421371459960938,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.67388916015625,0.0,0.0,9.309581946581602e-05,293.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.803438297240064e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.89324951171875,0.0,0.0,7.240786362672225e-05,292.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917663574219,0.0,0.0,9.803460125112906e-05,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004650329065043,291.1744079589844,294.1499938964844,268.3746643066406,267.7778625488281,278.4931640625,269.5651550292969,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41217041015625,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.67388916015625,0.0,0.0,9.309581946581602e-05,293.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.803438297240064e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.89324951171875,0.0,0.0,7.240786362672225e-05,292.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917663574219,0.0,0.0,9.803460125112906e-05,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004650329065043,291.1744079589844,294.1499938964844,268.3746643066406,267.7778625488281,278.4931640625,269.5651550292969,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41217041015625,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6306457519531,0.0,0.0,9.30123424041085e-05,293.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.794647485250608e-05,292.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8473205566406,0.0,0.0,7.234293298097327e-05,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0556945800781,0.0,0.0,9.794668585527688e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004646159068215,291.1742553710937,294.1499938964844,268.3622741699219,267.7696533203125,278.3153381347656,269.35455322265625,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.402215003967283,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6306457519531,0.0,0.0,9.30123424041085e-05,293.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.794647485250608e-05,292.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8473205566406,0.0,0.0,7.234293298097327e-05,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0556945800781,0.0,0.0,9.794668585527688e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004646159068215,291.1742553710937,294.1499938964844,268.3622741699219,267.7696533203125,278.3153381347656,269.35455322265625,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.402215003967283,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.58795166015625,0.0,0.0,9.29310845094733e-05,293.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.786090231500566e-05,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.80194091796875,0.0,0.0,7.227973401313648e-05,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.02008056640625,0.0,0.0,9.786111331777648e-05,292.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004642099956981,291.1741027832031,294.1499938964844,268.3506774902344,267.7621765136719,278.1405639648437,269.182861328125,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.391757011413574,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.58795166015625,0.0,0.0,9.29310845094733e-05,293.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.786090231500566e-05,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.80194091796875,0.0,0.0,7.227973401313648e-05,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.02008056640625,0.0,0.0,9.786111331777648e-05,292.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004642099956981,291.1741027832031,294.1499938964844,268.3506774902344,267.7621765136719,278.1405639648437,269.182861328125,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.391757011413574,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5458068847656,0.0,0.0,9.285248961532488e-05,293.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.777814557310194e-05,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7571716308594,0.0,0.0,7.221860141726211e-05,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98492431640625,0.0,0.0,9.777834929991512e-05,292.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004638174141291,291.1739196777344,294.1499938964844,268.3396301269531,267.7552185058594,277.9687805175781,269.0419616699219,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381040573120115,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5458068847656,0.0,0.0,9.285248961532488e-05,293.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.777814557310194e-05,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7571716308594,0.0,0.0,7.221860141726211e-05,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98492431640625,0.0,0.0,9.777834929991512e-05,292.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004638174141291,291.1739196777344,294.1499938964844,268.3396301269531,267.7552185058594,277.9687805175781,269.0419616699219,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381040573120115,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.52496337890625,0.0,0.0,9.281431994168088e-05,293.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.773794590728356e-05,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7350158691406,0.0,0.0,7.218891551019624e-05,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.967529296875,0.0,0.0,9.77381569100544e-05,292.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004636267549358,291.173828125,294.1499938964844,268.3342590332031,267.7518615722656,277.884033203125,268.9810791015625,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.375656127929688,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.50421142578125,0.0,0.0,9.277695789933205e-05,293.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.769860480446368e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7129821777344,0.0,0.0,7.215985533548519e-05,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9502258300781,0.0,0.0,9.769880853127688e-05,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004634401120711,291.1737060546875,294.1499938964844,268.3289489746094,267.7485656738281,277.79998779296875,268.9256591796875,291.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37029266357422,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.463134765625,0.0,0.0,9.270483860746026e-05,293.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.762265835888684e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6693420410156,0.0,0.0,7.210376497823745e-05,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159545898437,0.0,0.0,9.762286208570004e-05,292.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004630798648577,291.1734924316406,294.1499938964844,268.3183898925781,267.7420959472656,277.63409423828125,268.8288269042969,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.359742164611816,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.463134765625,0.0,0.0,9.270483860746026e-05,293.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.762265835888684e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6693420410156,0.0,0.0,7.210376497823745e-05,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159545898437,0.0,0.0,9.762286208570004e-05,292.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004630798648577,291.1734924316406,294.1499938964844,268.3183898925781,267.7420959472656,277.63409423828125,268.8288269042969,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.359742164611816,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4225769042969,0.0,0.0,9.263643732992932e-05,293.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.755062637850642e-05,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.626220703125,0.0,0.0,7.205056317616254e-05,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8821105957031,0.0,0.0,9.7550822829362e-05,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004627381567843,291.1732482910156,294.1499938964844,268.3077697753906,267.73553466796875,277.4710388183594,268.7476806640625,291.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.34959602355957,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4225769042969,0.0,0.0,9.263643732992932e-05,293.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.755062637850642e-05,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.626220703125,0.0,0.0,7.205056317616254e-05,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8821105957031,0.0,0.0,9.7550822829362e-05,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004627381567843,291.1732482910156,294.1499938964844,268.3077697753906,267.73553466796875,277.4710388183594,268.7476806640625,291.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.34959602355957,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.38250732421875,0.0,0.0,9.257203055312856e-05,293.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.7482799901627e-05,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.58367919921875,0.0,0.0,7.200046820798889e-05,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486633300781,0.0,0.0,9.74830036284402e-05,292.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004624164430424,291.1729431152344,294.1499938964844,268.2968444824219,267.728759765625,277.3107604980469,268.6790771484375,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.340062141418455,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.38250732421875,0.0,0.0,9.257203055312856e-05,293.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.7482799901627e-05,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.58367919921875,0.0,0.0,7.200046820798889e-05,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486633300781,0.0,0.0,9.74830036284402e-05,292.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004624164430424,291.1729431152344,294.1499938964844,268.2968444824219,267.728759765625,277.3107604980469,268.6790771484375,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.340062141418455,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34295654296875,0.0,0.0,9.251186565961687e-05,293.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.741944813868032e-05,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5416259765625,0.0,0.0,7.195366924861446e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8156433105469,0.0,0.0,9.741963731357828e-05,292.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004621159168891,291.1726379394531,294.1499938964844,268.285400390625,267.7215576171875,277.1531982421875,268.6205139160156,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331340789794922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34295654296875,0.0,0.0,9.251186565961687e-05,293.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.741944813868032e-05,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5416259765625,0.0,0.0,7.195366924861446e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8156433105469,0.0,0.0,9.741963731357828e-05,292.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004621159168891,291.1726379394531,294.1499938964844,268.285400390625,267.7215576171875,277.1531982421875,268.6205139160156,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331340789794922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3233337402344,0.0,0.0,9.248343849321829e-05,293.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.738951484905556e-05,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52081298828125,0.0,0.0,7.193156488938257e-05,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992858886719,0.0,0.0,9.738971129991114e-05,292.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004619739193003,291.1724853515625,294.1499938964844,268.2794494628906,267.7177429199219,277.075439453125,268.5943603515625,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.327345848083496,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3038635253906,0.0,0.0,9.24561609281227e-05,293.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.736078936839476e-05,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5001220703125,0.0,0.0,7.191034819697961e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.78302001953125,0.0,0.0,9.736097854329272e-05,292.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004618376551661,291.1723327636719,294.1499938964844,268.27325439453125,267.7137145996094,276.998291015625,268.5699768066406,291.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.323626518249512,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2652587890625,0.0,0.0,9.24051128095016e-05,293.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.730703459354118e-05,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4591064453125,0.0,0.0,7.187064329627901e-05,292.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508239746094,0.0,0.0,9.730722376843914e-05,292.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0004615826765075,291.1719665527344,294.1499938964844,268.2601623535156,267.705078125,276.845947265625,268.52587890625,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31710147857666,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2652587890625,0.0,0.0,9.24051128095016e-05,293.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.730703459354118e-05,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4591064453125,0.0,0.0,7.187064329627901e-05,292.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508239746094,0.0,0.0,9.730722376843914e-05,292.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0004615826765075,291.1719665527344,294.1499938964844,268.2601623535156,267.705078125,276.845947265625,268.52587890625,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31710147857666,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.22711181640625,0.0,0.0,9.235891775460914e-05,293.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.725838754093274e-05,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186096191406,0.0,0.0,7.183471461758018e-05,292.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7189636230469,0.0,0.0,9.725857671583071e-05,292.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004613519122358,291.17156982421875,294.1499938964844,268.2459411621094,267.6954345703125,276.69610595703125,268.48687744140625,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.311954498291016,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.22711181640625,0.0,0.0,9.235891775460914e-05,293.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.725838754093274e-05,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186096191406,0.0,0.0,7.183471461758018e-05,292.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7189636230469,0.0,0.0,9.725857671583071e-05,292.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004613519122358,291.17156982421875,294.1499938964844,268.2459411621094,267.6954345703125,276.69610595703125,268.48687744140625,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.311954498291016,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.189453125,0.0,0.0,9.231775038642807e-05,293.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.721503738546744e-05,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.37860107421875,0.0,0.0,7.180269312812015e-05,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875,0.0,0.0,9.72152192844078e-05,292.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004611462645698,291.171142578125,294.1499938964844,268.2303466796875,267.6846008300781,276.5487060546875,268.45184326171875,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.30836582183838,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.189453125,0.0,0.0,9.231775038642807e-05,293.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.721503738546744e-05,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.37860107421875,0.0,0.0,7.180269312812015e-05,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875,0.0,0.0,9.72152192844078e-05,292.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004611462645698,291.171142578125,294.1499938964844,268.2303466796875,267.6846008300781,276.5487060546875,268.45184326171875,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.30836582183838,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522216796875,0.0,0.0,9.228177805198357e-05,293.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.7177158750128e-05,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33905029296875,0.0,0.0,7.177471707109362e-05,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65643310546875,0.0,0.0,9.717734064906836e-05,292.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004609666066244,291.1706848144531,294.1499938964844,268.2131652832031,267.6723937988281,276.40362548828125,268.4198913574219,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.306517601013184,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522216796875,0.0,0.0,9.228177805198357e-05,293.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.7177158750128e-05,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33905029296875,0.0,0.0,7.177471707109362e-05,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65643310546875,0.0,0.0,9.717734064906836e-05,292.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004609666066244,291.1706848144531,294.1499938964844,268.2131652832031,267.6723937988281,276.40362548828125,268.4198913574219,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.306517601013184,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1337585449219,0.0,0.0,9.226580004906282e-05,293.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.71603294601664e-05,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194580078125,0.0,0.0,7.17622897354886e-05,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410217285156,0.0,0.0,9.716051135910676e-05,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004608867748174,291.1704406738281,294.1499938964844,268.20391845703125,267.66571044921875,276.3319702148437,268.4048156738281,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.306303977966309,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.11541748046875,0.0,0.0,9.225118265021592e-05,293.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.71449408098124e-05,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.0,0.0,7.175092468969524e-05,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,9.714512270875276e-05,292.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0004608137824106,291.1701965332031,294.1499938964844,268.1941833496094,267.6585998535156,276.2608337402344,268.3902282714844,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30659008026123,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0790710449219,0.0,0.0,9.222616063198076e-05,293.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.711858729133382e-05,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2613525390625,0.0,0.0,7.173145422711968e-05,292.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953063964844,0.0,0.0,9.711876191431656e-05,292.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.000460688752355,291.1696472167969,294.1499938964844,268.1732177734375,267.6430358886719,276.1202087402344,268.3621826171875,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.30873966217041,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0790710449219,0.0,0.0,9.222616063198076e-05,293.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.711858729133382e-05,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2613525390625,0.0,0.0,7.173145422711968e-05,292.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953063964844,0.0,0.0,9.711876191431656e-05,292.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.000460688752355,291.1696472167969,294.1499938964844,268.1732177734375,267.6430358886719,276.1202087402344,268.3621826171875,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.30873966217041,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0431213378906,0.0,0.0,9.22068938962184e-05,293.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.709830192150548e-05,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2231750488281,0.0,0.0,7.171647303039208e-05,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652770996094,0.0,0.0,9.709847654448822e-05,292.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004605925350915,291.1690979003906,294.1499938964844,268.1499938964844,267.6255187988281,275.9816589355469,268.33514404296875,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.313179969787598,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0431213378906,0.0,0.0,9.22068938962184e-05,293.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.709830192150548e-05,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2231750488281,0.0,0.0,7.171647303039208e-05,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652770996094,0.0,0.0,9.709847654448822e-05,292.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004605925350915,291.1690979003906,294.1499938964844,268.1499938964844,267.6255187988281,275.9816589355469,268.33514404296875,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.313179969787598,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0075988769531,0.0,0.0,9.219353523803876e-05,293.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.708423749543726e-05,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1854553222656,0.0,0.0,7.170608296291903e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355834960937,0.0,0.0,9.708441211842e-05,292.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004605258000083,291.1684875488281,294.1499938964844,268.124267578125,267.6058654785156,275.8451538085937,268.3086242675781,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320110321044922,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
