time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0075988769531,0.0,0.0,9.219353523803876e-05,293.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.708423749543726e-05,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1854553222656,0.0,0.0,7.170608296291903e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355834960937,0.0,0.0,9.708441211842e-05,292.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004605258000083,291.1684875488281,294.1499938964844,268.124267578125,267.6058654785156,275.8451538085937,268.3086242675781,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320110321044922,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.97247314453125,0.0,0.0,9.218588093062864e-05,293.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.707616845844314e-05,292.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,7.170013122959062e-05,292.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062255859375,0.0,0.0,9.707634308142588e-05,292.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004604875575751,291.1678466796875,294.1499938964844,268.0959777832031,267.58416748046875,275.7105712890625,268.2821350097656,290.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.329655647277832,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.97247314453125,0.0,0.0,9.218588093062864e-05,293.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.707616845844314e-05,292.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,7.170013122959062e-05,292.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062255859375,0.0,0.0,9.707634308142588e-05,292.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004604875575751,291.1678466796875,294.1499938964844,268.0959777832031,267.58416748046875,275.7105712890625,268.2821350097656,290.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.329655647277832,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9550476074219,0.0,0.0,9.218410559697075e-05,293.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.707429853733628e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1296691894531,0.0,0.0,7.169874879764393e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916687011719,0.0,0.0,9.707447316031904e-05,292.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004604786809068,291.1675109863281,294.1499938964844,268.0809631347656,267.5726013183594,275.6439819335937,268.2687683105469,290.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787018254541863e-09,0.0009822328574955,-0.0089735481888055,0.0,0.0,0.0,-0.0066902008838951,60.0,-15.335404396057127,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.937744140625,0.0,0.0,9.218364721164107e-05,293.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.707381832413375e-05,292.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112976074219,0.0,0.0,7.169839227572083e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,9.707398567115888e-05,292.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000460476410808,291.1671447753906,294.1499938964844,268.0653381347656,267.560546875,275.5778503417969,268.2552795410156,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.341744422912598,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9034118652344,0.0,0.0,9.218662307830527e-05,293.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.707695426186548e-05,292.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748291015625,0.0,0.0,7.170070603024215e-05,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,9.70771216088906e-05,292.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004604912828654,291.1664123535156,294.1499938964844,268.03253173828125,267.53515625,275.4468688964844,268.2277526855469,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35615062713623,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9034118652344,0.0,0.0,9.218662307830527e-05,293.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.707695426186548e-05,292.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748291015625,0.0,0.0,7.170070603024215e-05,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,9.70771216088906e-05,292.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004604912828654,291.1664123535156,294.1499938964844,268.03253173828125,267.53515625,275.4468688964844,268.2277526855469,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35615062713623,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.86944580078125,0.0,0.0,9.219465573551132e-05,293.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.708541620057076e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0387878417969,0.0,0.0,7.170695607783273e-05,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,9.708558354759587e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004605314170476,291.1656494140625,294.1499938964844,267.99774169921875,267.50811767578125,275.31756591796875,268.1993408203125,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37278652191162,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.86944580078125,0.0,0.0,9.219465573551132e-05,293.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.708541620057076e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0387878417969,0.0,0.0,7.170695607783273e-05,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,9.708558354759587e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004605314170476,291.1656494140625,294.1499938964844,267.99774169921875,267.50811767578125,275.31756591796875,268.1993408203125,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37278652191162,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8358459472656,0.0,0.0,9.220762876793742e-05,293.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.709907317301258e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00311279296875,0.0,0.0,7.171704055508599e-05,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,9.70992332440801e-05,292.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004605962021742,291.16485595703125,294.1499938964844,267.9611511230469,267.4795837402344,275.1898803710937,268.1698303222656,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.391487121582031,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8358459472656,0.0,0.0,9.220762876793742e-05,293.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.709907317301258e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00311279296875,0.0,0.0,7.171704055508599e-05,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,9.70992332440801e-05,292.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004605962021742,291.16485595703125,294.1499938964844,267.9611511230469,267.4795837402344,275.1898803710937,268.1698303222656,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.391487121582031,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8026428222656,0.0,0.0,9.222545486409216e-05,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.711784514365718e-05,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678649902344,0.0,0.0,7.173090853029862e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,9.711800521472468e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004606852598953,291.1639709472656,294.1499938964844,267.9230041503906,267.4496765136719,275.063720703125,268.1390686035156,290.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.412111282348633,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8026428222656,0.0,0.0,9.222545486409216e-05,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.711784514365718e-05,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678649902344,0.0,0.0,7.173090853029862e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,9.711800521472468e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004606852598953,291.1639709472656,294.1499938964844,267.9230041503906,267.4496765136719,275.063720703125,268.1390686035156,290.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.412111282348633,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7861633300781,0.0,0.0,9.223617962561548e-05,293.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.71291374298744e-05,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95037841796875,0.0,0.0,7.173924677772447e-05,292.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,9.71292975009419e-05,292.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004607388109434,291.1635437011719,294.1499938964844,267.90338134765625,267.43426513671875,275.0012512207031,268.1231689453125,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.423118591308594,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.769775390625,0.0,0.0,9.224810492014512e-05,293.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.714169573271648e-05,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329833984375,0.0,0.0,7.174852362368256e-05,292.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.714185580378398e-05,292.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004607983864843,291.1630859375,294.1499938964844,267.8834228515625,267.4185791015625,274.9391174316406,268.10693359375,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.434547424316406,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7372436523437,0.0,0.0,9.227556438418104e-05,293.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.717061038827524e-05,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,7.17698858352378e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,9.717077045934276e-05,292.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004609355528373,291.1621398925781,294.1499938964844,267.8426513671875,267.3863830566406,274.81591796875,268.07342529296875,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.458600997924805,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7372436523437,0.0,0.0,9.227556438418104e-05,293.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.717061038827524e-05,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,7.17698858352378e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,9.717077045934276e-05,292.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004609355528373,291.1621398925781,294.1499938964844,267.8426513671875,267.3863830566406,274.81591796875,268.07342529296875,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.458600997924805,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.705078125,0.0,0.0,9.23078550840728e-05,293.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.720461821416392e-05,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,7.179500244092196e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,9.720477828523144e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004610968753695,291.1611328125,294.1499938964844,267.8008728027344,267.353271484375,274.6941223144531,268.0384521484375,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.484210968017578,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.705078125,0.0,0.0,9.23078550840728e-05,293.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.720461821416392e-05,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,7.179500244092196e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,9.720477828523144e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004610968753695,291.1611328125,294.1499938964844,267.8008728027344,267.353271484375,274.6941223144531,268.0384521484375,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.484210968017578,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6732177734375,0.0,0.0,9.234503522748128e-05,293.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.724377014208584e-05,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305358886719,0.0,0.0,7.182391709648073e-05,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.724392293719576e-05,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004612825578078,291.1600952148437,294.1499938964844,267.7582702636719,267.3193359375,274.5736694335937,268.0020446777344,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.511241912841797,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6732177734375,0.0,0.0,9.234503522748128e-05,293.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.724377014208584e-05,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305358886719,0.0,0.0,7.182391709648073e-05,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.724392293719576e-05,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004612825578078,291.1600952148437,294.1499938964844,267.7582702636719,267.3193359375,274.5736694335937,268.0020446777344,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.511241912841797,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6417236328125,0.0,0.0,9.23871630220674e-05,293.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.728813165565953e-05,292.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970886230469,0.0,0.0,7.18566807336174e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,9.728828445076942e-05,292.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004614930076058,291.15899658203125,294.1499938964844,267.7150573730469,267.2847900390625,274.4544982910156,267.96417236328125,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.539579391479492,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6417236328125,0.0,0.0,9.23871630220674e-05,293.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.728813165565953e-05,292.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970886230469,0.0,0.0,7.18566807336174e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,9.728828445076942e-05,292.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004614930076058,291.15899658203125,294.1499938964844,267.7150573730469,267.2847900390625,274.4544982910156,267.96417236328125,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.539579391479492,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6260986328125,0.0,0.0,9.241011866834016e-05,293.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.731230966281146e-05,292.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.780517578125,0.0,0.0,7.18745359336026e-05,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,9.731245518196374e-05,292.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004616076766978,291.1584167480469,294.1499938964844,267.6932678222656,267.267333984375,274.3954162597656,267.9446716308594,290.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068271053370154e-09,0.0009846377652138,-0.0097104664891958,0.0,0.0,0.0,-0.0068296296522021,60.0,-15.554218292236328,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.61053466796875,0.0,0.0,9.243434033123776e-05,293.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.733781189424916e-05,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640075683594,0.0,0.0,7.189338066382334e-05,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,9.733796468935908e-05,292.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004617286904249,291.1578369140625,294.1499938964844,267.67138671875,267.2497253417969,274.3366394042969,267.92486572265625,290.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984322602355405e-09,0.0009848956251516,-0.0097894920036196,0.0,0.0,0.0,-0.0068445820361375,60.0,-15.569131851196287,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5796813964844,0.0,0.0,9.248664719052611e-05,293.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.739289089338854e-05,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73126220703125,0.0,0.0,7.193406054284424e-05,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.739303641254082e-05,292.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004619899555109,291.1566162109375,294.1499938964844,267.62750244140625,267.2143249511719,274.2200012207031,267.8842468261719,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.599729537963867,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5796813964844,0.0,0.0,9.248664719052611e-05,293.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.739289089338854e-05,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73126220703125,0.0,0.0,7.193406054284424e-05,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.739303641254082e-05,292.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004619899555109,291.1566162109375,294.1499938964844,267.62750244140625,267.2143249511719,274.2200012207031,267.8842468261719,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.599729537963867,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5491027832031,0.0,0.0,9.254422911908478e-05,293.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.745352872414514e-05,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988525390625,0.0,0.0,7.197884406195953e-05,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.745367424329744e-05,292.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004622775886673,291.1553649902344,294.1499938964844,267.58355712890625,267.1787109375,274.1045227050781,267.8424072265625,290.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63132381439209,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5491027832031,0.0,0.0,9.254422911908478e-05,293.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.745352872414514e-05,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988525390625,0.0,0.0,7.197884406195953e-05,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.745367424329744e-05,292.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004622775886673,291.1553649902344,294.1499938964844,267.58355712890625,267.1787109375,274.1045227050781,267.8424072265625,290.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63132381439209,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.51885986328125,0.0,0.0,9.260721708415076e-05,293.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.751985635375604e-05,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.666748046875,0.0,0.0,7.202783308457583e-05,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.752000187290832e-05,292.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004625922010745,291.1540832519531,294.1499938964844,267.5397644042969,267.1430358886719,273.9902648925781,267.7994079589844,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.663796424865724,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.51885986328125,0.0,0.0,9.260721708415076e-05,293.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.751985635375604e-05,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.666748046875,0.0,0.0,7.202783308457583e-05,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.752000187290832e-05,292.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004625922010745,291.1540832519531,294.1499938964844,267.5397644042969,267.1430358886719,273.9902648925781,267.7994079589844,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.663796424865724,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4888916015625,0.0,0.0,9.267573477700353e-05,293.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.75920120254159e-05,292.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349792480469,0.0,0.0,7.208112947409973e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.759215754456818e-05,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004629344912245,291.1527099609375,294.1499938964844,267.4963073730469,267.1074523925781,273.87713623046875,267.7554016113281,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69704246520996,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4888916015625,0.0,0.0,9.267573477700353e-05,293.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.75920120254159e-05,292.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349792480469,0.0,0.0,7.208112947409973e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.759215754456818e-05,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004629344912245,291.1527099609375,294.1499938964844,267.4963073730469,267.1074523925781,273.87713623046875,267.7554016113281,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69704246520996,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4740295410156,0.0,0.0,9.271215094486251e-05,293.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.763035632204264e-05,292.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.61920166015625,0.0,0.0,7.210944750113413e-05,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.763050184119491e-05,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004631163901649,291.1520080566406,294.1499938964844,267.4747619628906,267.0897521972656,273.8210144042969,267.7330627441406,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444410617310268e-09,0.0009878540877252,-0.0106959762051701,0.0,0.0,0.0,-0.007016098126769,60.0,-15.713933944702148,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.459228515625,0.0,0.0,9.27499568206258e-05,293.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.767017036210746e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,7.213885692181066e-05,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,9.767031588125974e-05,292.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0004633052449207,291.1512756347656,294.1499938964844,267.453369140625,267.0721130371094,273.76519775390625,267.71051025390625,290.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491501837122769e-09,0.0009882567683234,-0.01081935595721,0.0,0.0,0.0,-0.0070394431240856,60.0,-15.730972290039062,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4298400878906,0.0,0.0,9.282996325055136e-05,293.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.77544259512797e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723571777344,0.0,0.0,7.220108091132715e-05,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,9.775456419447436e-05,292.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004637048987206,291.1498107910156,294.1499938964844,267.4111633300781,267.0371398925781,273.6543273925781,267.6650085449219,290.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.765447616577148,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4298400878906,0.0,0.0,9.282996325055136e-05,293.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.77544259512797e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723571777344,0.0,0.0,7.220108091132715e-05,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,9.775456419447436e-05,292.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004637048987206,291.1498107910156,294.1499938964844,267.4111633300781,267.0371398925781,273.6543273925781,267.6650085449219,290.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.765447616577148,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4007263183594,0.0,0.0,9.29159577935934e-05,293.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.78449752437882e-05,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414733886719,0.0,0.0,7.226796878967434e-05,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,9.784511348698288e-05,292.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004641344421543,291.1482849121094,294.1499938964844,267.369873046875,267.0027160644531,273.5445251464844,267.6189880371094,290.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.800395011901855,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4007263183594,0.0,0.0,9.29159577935934e-05,293.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.78449752437882e-05,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414733886719,0.0,0.0,7.226796878967434e-05,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,9.784511348698288e-05,292.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004641344421543,291.1482849121094,294.1499938964844,267.369873046875,267.0027160644531,273.5445251464844,267.6189880371094,290.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.800395011901855,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
