time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852060,292.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3718566894531,0.0,0.0,9.300804958911613e-05,293.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.794194920687004e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,7.233959331642836e-05,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,9.794208745006472e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004645944572985,291.1466979980469,294.1499938964844,267.3297119140625,266.968994140625,273.4358215332031,267.5727233886719,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.835711479187012,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3718566894531,0.0,0.0,9.300804958911613e-05,293.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.794194920687004e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,7.233959331642836e-05,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,9.794208745006472e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004645944572985,291.1466979980469,294.1499938964844,267.3297119140625,266.968994140625,273.4358215332031,267.5727233886719,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.835711479187012,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34326171875,0.0,0.0,9.310636232839896e-05,293.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.804548608371988e-05,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,7.241606363095343e-05,291.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,9.804561705095692e-05,292.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004650855553336,291.1450500488281,294.1499938964844,267.29083251953125,266.93609619140625,273.3282165527344,267.5263977050781,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.871288299560549,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34326171875,0.0,0.0,9.310636232839896e-05,293.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.804548608371988e-05,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,7.241606363095343e-05,291.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,9.804561705095692e-05,292.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004650855553336,291.1450500488281,294.1499938964844,267.29083251953125,266.93609619140625,273.3282165527344,267.5263977050781,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.871288299560549,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3290710449219,0.0,0.0,9.315789066022262e-05,293.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.809974289964885e-05,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,7.245613960549235e-05,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,9.809988114284351e-05,292.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004653429496102,291.1441955566406,294.1499938964844,267.2719421386719,266.91998291015625,273.2748718261719,267.5032958984375,290.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999610059286397e-09,0.0009926016209647,-0.0121505754068493,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.889140129089355,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3149719238281,0.0,0.0,9.321107063442469e-05,293.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.815574594540522e-05,292.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505920410156,0.0,0.0,7.249750342452899e-05,291.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,9.815588418859988e-05,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004656086093746,291.1433410644531,294.1499938964844,267.25347900390625,266.9041748046875,273.2218322753906,267.48028564453125,290.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.907012939453123,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.28692626953125,0.0,0.0,9.332210174761713e-05,293.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.827266330830751e-05,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,7.258385448949412e-05,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,9.827279427554458e-05,292.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004661632119677,291.1415710449219,294.1499938964844,267.2178039550781,266.8734130859375,273.11651611328125,267.4346923828125,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94276523590088,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.28692626953125,0.0,0.0,9.332210174761713e-05,293.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.827266330830751e-05,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,7.258385448949412e-05,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,9.827279427554458e-05,292.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004661632119677,291.1415710449219,294.1499938964844,267.2178039550781,266.8734130859375,273.11651611328125,267.4346923828125,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94276523590088,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.25909423828125,0.0,0.0,9.343968849861994e-05,293.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.839649283094332e-05,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,7.26753132767044e-05,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.0,9.839662379818036e-05,292.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.000466750585474,291.1397399902344,294.1499938964844,267.1839904785156,266.84393310546875,273.0123291015625,267.3898620605469,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.978442192077637,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.25909423828125,0.0,0.0,9.343968849861994e-05,293.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.839649283094332e-05,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,7.26753132767044e-05,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.0,9.839662379818036e-05,292.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.000466750585474,291.1397399902344,294.1499938964844,267.1839904785156,266.84393310546875,273.0123291015625,267.3898620605469,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.978442192077637,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2315368652344,0.0,0.0,9.356383816339076e-05,293.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.852722723735496e-05,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,7.277187251020223e-05,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,9.852735820459202e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004673707298934,291.1378479003906,294.1499938964844,267.1522827148437,266.81591796875,272.90924072265625,267.3460693359375,290.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.013916015625,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2315368652344,0.0,0.0,9.356383816339076e-05,293.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.852722723735496e-05,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,7.277187251020223e-05,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,9.852735820459202e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004673707298934,291.1378479003906,294.1499938964844,267.1522827148437,266.81591796875,272.90924072265625,267.3460693359375,290.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.013916015625,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2042236328125,0.0,0.0,9.36945725698024e-05,293.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.866489563137292e-05,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,7.287355401786044e-05,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,9.866502659860998e-05,292.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.000468023790745,291.1358947753906,294.1499938964844,267.122802734375,266.7894897460937,272.8072814941406,267.3036804199219,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.049060821533203,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2042236328125,0.0,0.0,9.36945725698024e-05,293.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.866489563137292e-05,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,7.287355401786044e-05,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,9.866502659860998e-05,292.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.000468023790745,291.1358947753906,294.1499938964844,267.122802734375,266.7894897460937,272.8072814941406,267.3036804199219,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.049060821533203,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1906433105469,0.0,0.0,9.37624427024275e-05,293.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.873636736301704e-05,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,7.292634109035134e-05,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,9.87364910542965e-05,292.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004683627921622,291.1348876953125,294.1499938964844,267.1090087890625,266.77691650390625,272.7567749023437,267.2831115722656,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.752675669157271e-09,0.0009990410180762,-0.0141234546899795,0.0,0.0,0.0,-0.0076646613888442,60.0,-16.066463470458984,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1771240234375,0.0,0.0,9.38318989938125e-05,293.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.880950528895482e-05,292.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,7.298036507563666e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,9.880963625619188e-05,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004687097680289,291.1338806152344,294.1499938964844,267.0958251953125,266.7648010253906,272.70654296875,267.26300048828125,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392006785368275e-09,0.0009997808374464,-0.0143501227721571,0.0,0.0,0.0,-0.0077075553126633,60.0,-16.083736419677734,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1502685546875,0.0,0.0,9.397574467584492e-05,293.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.896098345052452e-05,292.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,7.309224747586995e-05,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,9.896110714180396e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.000469428312499,291.1317749023437,294.1499938964844,267.0715026855469,266.7420349121094,272.60693359375,267.2242736816406,290.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.117830276489258,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1502685546875,0.0,0.0,9.397574467584492e-05,293.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.896098345052452e-05,292.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,7.309224747586995e-05,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,9.896110714180396e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.000469428312499,291.1317749023437,294.1499938964844,267.0715026855469,266.7420349121094,272.60693359375,267.2242736816406,290.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.117830276489258,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1236267089844,0.0,0.0,9.412608778802678e-05,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.911930101225153e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,7.32091793906875e-05,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937927246094,0.0,0.0,9.911942470353095e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004701793077401,291.129638671875,294.1499938964844,267.04998779296875,266.7213134765625,272.508544921875,267.1878662109375,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.151166915893555,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1236267089844,0.0,0.0,9.412608778802678e-05,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.911930101225153e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,7.32091793906875e-05,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937927246094,0.0,0.0,9.911942470353095e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004701793077401,291.129638671875,294.1499938964844,267.04998779296875,266.7213134765625,272.508544921875,267.1878662109375,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.151166915893555,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0971984863281,0.0,0.0,9.42994374781847e-05,293.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.93018547887914e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,7.334401016123593e-05,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,9.930197120411322e-05,292.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004710452340077,291.1274108886719,294.1499938964844,267.0375061035156,266.70904541015625,272.4114074707031,267.1546630859375,290.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421631226771751e-09,0.0010047610849142,-0.0158758461475372,0.0,0.0,0.0,-0.0079962909221649,60.0,-16.18311309814453,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0971984863281,0.0,0.0,9.42994374781847e-05,293.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.93018547887914e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,7.334401016123593e-05,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,9.930197120411322e-05,292.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004710452340077,291.1274108886719,294.1499938964844,267.0375061035156,266.70904541015625,272.4114074707031,267.1546630859375,290.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421631226771751e-09,0.0010047610849142,-0.0158758461475372,0.0,0.0,0.0,-0.0079962909221649,60.0,-16.18311309814453,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0709533691406,0.0,0.0,9.451416553929448e-05,293.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.952796972356737e-05,292.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,7.35110224923119e-05,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74932861328125,0.0,0.0,9.95280934148468e-05,292.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004721178265754,291.1251220703125,294.1499938964844,267.039306640625,266.7108154296875,272.31573486328125,267.12701416015625,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135023663084e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.212491989135742,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0709533691406,0.0,0.0,9.451416553929448e-05,293.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.952796972356737e-05,292.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,7.35110224923119e-05,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74932861328125,0.0,0.0,9.95280934148468e-05,292.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004721178265754,291.1251220703125,294.1499938964844,267.039306640625,266.7108154296875,272.31573486328125,267.12701416015625,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135023663084e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.212491989135742,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.05792236328125,0.0,0.0,9.463788592256606e-05,293.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.965825302060694e-05,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,7.360724703175947e-05,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,9.965837671188638e-05,292.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004727358464151,291.1239624023437,294.1499938964844,267.0452575683594,266.7166748046875,272.2684631347656,267.115966796875,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843268174350214e-09,0.0010083663510158,-0.0169802904129028,0.0,0.0,0.0,-0.0082053132355213,60.0,-16.226327896118164,-0.0,-6.93270649776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.044921875,0.0,0.0,9.47730295592919e-05,293.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.980056347558276e-05,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.371235551545396e-05,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7273254394531,0.0,0.0,9.98006871668622e-05,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004734109097626,291.1227722167969,294.1499938964844,267.0544128417969,266.72564697265625,272.2216491699219,267.1071472167969,290.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.0116321637669915e-09,0.0010098059428855,-0.0174212902784347,0.0,0.0,0.0,-0.0082887783646583,60.0,-16.2397403717041,-0.0,-6.952518560865428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.01904296875,0.0,0.0,9.507930371910334e-05,293.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001001230848487,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,7.395057036774233e-05,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,0.00010012320854,292.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004749408108182,291.120361328125,294.1499938964844,267.0817565917969,266.75250244140625,272.1293334960937,267.0971374511719,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393195833316213e-09,0.001013068598695,-0.0184206906706094,0.0,0.0,0.0,-0.0084779355674982,60.0,-16.265897750854492,-0.0,-6.997524337748473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.01904296875,0.0,0.0,9.507930371910334e-05,293.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001001230848487,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,7.395057036774233e-05,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,0.00010012320854,292.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004749408108182,291.120361328125,294.1499938964844,267.0817565917969,266.75250244140625,272.1293334960937,267.0971374511719,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393195833316213e-09,0.001013068598695,-0.0184206906706094,0.0,0.0,0.0,-0.0084779355674982,60.0,-16.265897750854492,-0.0,-6.997524337748473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99334716796875,0.0,0.0,9.54364804783836e-05,293.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001004992082016,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.422837370540947e-05,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,0.0001004993246169,292.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004767249629367,291.11785888671875,294.1499938964844,267.120361328125,266.7904052734375,272.0390319824219,267.0987548828125,290.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29209327697754,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99334716796875,0.0,0.0,9.54364804783836e-05,293.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001004992082016,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.422837370540947e-05,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,0.0001004993246169,292.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004767249629367,291.11785888671875,294.1499938964844,267.120361328125,266.7904052734375,272.0390319824219,267.0987548828125,290.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29209327697754,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9678039550781,0.0,0.0,9.584833605913444e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001009329134831,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,7.45487050153315e-05,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001009330298984,292.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004787822836078,291.11529541015625,294.1499938964844,267.169189453125,266.8383483886719,271.95074462890625,267.1127319335937,290.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.319555282592773,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9678039550781,0.0,0.0,9.584833605913444e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001009329134831,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,7.45487050153315e-05,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001009330298984,292.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004787822836078,291.11529541015625,294.1499938964844,267.169189453125,266.8383483886719,271.95074462890625,267.1127319335937,290.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.319555282592773,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9423522949219,0.0,0.0,9.631850116420536e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001014280205708,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,7.491438736906275e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405029296875,0.0,0.0,0.0001014281369862,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004811308463104,291.1126403808594,294.1499938964844,267.22723388671875,266.89532470703125,271.8646545410156,267.1400146484375,290.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937063533664968e-09,0.0010262695141136,-0.0224638376384973,0.0,0.0,0.0,-0.0092432936653494,60.0,-16.349485397338867,-0.0,-7.181104422215867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9423522949219,0.0,0.0,9.631850116420536e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001014280205708,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,7.491438736906275e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405029296875,0.0,0.0,0.0001014281369862,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004811308463104,291.1126403808594,294.1499938964844,267.22723388671875,266.89532470703125,271.8646545410156,267.1400146484375,290.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937063533664968e-09,0.0010262695141136,-0.0224638376384973,0.0,0.0,0.0,-0.0092432936653494,60.0,-16.349485397338867,-0.0,-7.181104422215867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9296875,0.0,0.0,9.657687769504264e-05,293.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001017001050058,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,7.51153493183665e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0001017002214211,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004824215138796,291.1112670898437,294.1499938964844,267.2593688964844,266.9268798828125,271.822509765625,267.158935546875,290.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290312347933,9.258970479208985e-09,0.0010290220379829,-0.0233067329972982,0.0,0.0,0.0,-0.0094028767198324,60.0,-16.365793228149414,-0.0,-7.21968191896849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91705322265625,0.0,0.0,9.685023542260752e-05,293.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001019879637169,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,7.532796007581055e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,0.0001019880801322,292.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004837869782932,291.1098937988281,294.1499938964844,267.2934265136719,266.9603271484375,271.7809143066406,267.18096923828125,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599546935135096e-09,0.0010319340508431,-0.024198455736041,0.0,0.0,0.0,-0.0095717133954167,60.0,-16.383054733276367,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8918151855469,0.0,0.0,9.74459107965231e-05,293.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001026152385747,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,7.57912639528513e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,0.0001026153477141,292.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004867624957114,291.1070861816406,294.1499938964844,267.3667907714844,267.0323486328125,271.6994934082031,267.2347717285156,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341698164495485e-08,0.0010382798500359,-0.026141420006752,0.0,0.0,0.0,-0.0099396286532282,60.0,-16.421184539794922,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8918151855469,0.0,0.0,9.74459107965231e-05,293.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001026152385747,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,7.57912639528513e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,0.0001026153477141,292.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004867624957114,291.1070861816406,294.1499938964844,267.3667907714844,267.0323486328125,271.6994934082031,267.2347717285156,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341698164495485e-08,0.0010382798500359,-0.026141420006752,0.0,0.0,0.0,-0.0099396286532282,60.0,-16.421184539794922,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8666687011719,0.0,0.0,9.81064949883148e-05,293.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001033108637784,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,7.630505569977686e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,0.0001033109801937,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004900622880086,291.1041564941406,294.1499938964844,267.4462890625,267.1103820800781,271.6204833984375,267.30084228515625,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164734026181122e-08,0.0010453171562403,-0.0282957945019006,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.46475601196289,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
