time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8666687011719,0.0,0.0,9.81064949883148e-05,293.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001033108637784,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,7.630505569977686e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,0.0001033109801937,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004900622880086,291.1041564941406,294.1499938964844,267.4462890625,267.1103820800781,271.6204833984375,267.30084228515625,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164734026181122e-08,0.0010453171562403,-0.0282957945019006,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.46475601196289,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8415832519531,0.0,0.0,9.883075108518824e-05,293.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001040735369315,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.686836033826694e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,0.0001040736533468,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004936800687573,291.1011657714844,294.1499938964844,267.5309143066406,267.1934509277344,271.5438232421875,267.3773498535156,290.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.514049530029297,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8415832519531,0.0,0.0,9.883075108518824e-05,293.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001040735369315,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.686836033826694e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,0.0001040736533468,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004936800687573,291.1011657714844,294.1499938964844,267.5309143066406,267.1934509277344,271.5438232421875,267.3773498535156,290.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.514049530029297,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8165588378906,0.0,0.0,9.961431351257488e-05,293.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001048986669047,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,7.747780182398856e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.00010489878332,292.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004975941265001,291.0980529785156,294.1499938964844,267.6195983886719,267.280517578125,271.4696960449219,267.4634704589844,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043373492394041e-08,0.0010613803751766,-0.0332118198275566,0.0,0.0,0.0,-0.0112789580598473,60.0,-16.569564819335938,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8165588378906,0.0,0.0,9.961431351257488e-05,293.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001048986669047,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,7.747780182398856e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.00010489878332,292.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004975941265001,291.0980529785156,294.1499938964844,267.6195983886719,267.280517578125,271.4696960449219,267.4634704589844,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043373492394041e-08,0.0010613803751766,-0.0332118198275566,0.0,0.0,0.0,-0.0112789580598473,60.0,-16.569564819335938,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8040466308594,0.0,0.0,0.0001000267002382,293.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001053329324349,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,7.77985478634946e-05,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001053330415743,292.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004996540956199,291.0964660644531,294.1499938964844,267.6651611328125,267.3252258300781,271.43365478515625,267.5096130371094,290.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657872771844,1.355718826090424e-08,0.0010657736565917,-0.0345559678971767,0.0,0.0,0.0,-0.0115336766466498,60.0,-16.59954833984375,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.79156494140625,0.0,0.0,0.0001004494624794,293.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001057781191775,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,7.812736293999478e-05,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0001057782355928,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0005017658695578,291.0948791503906,294.1499938964844,267.7113647460937,267.3705749511719,271.39813232421875,267.5570678710937,290.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083931354491597e-08,0.0010702775325626,-0.0359337516129016,0.0,0.0,0.0,-0.0117948045954108,60.0,-16.63058853149414,-0.0,-7.810267277363891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7666015625,0.0,0.0,0.0001013221190078,293.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001066970726242,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,7.880609337007627e-05,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0001066971817635,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.000506124983076,291.0915832519531,294.1499938964844,267.80517578125,267.462646484375,271.3289794921875,267.6557922363281,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.695871353149414,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7666015625,0.0,0.0,0.0001013221190078,293.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001066970726242,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,7.880609337007627e-05,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0001066971817635,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.000506124983076,291.0915832519531,294.1499938964844,267.80517578125,267.462646484375,271.3289794921875,267.6557922363281,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.695871353149414,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7416381835937,0.0,0.0,0.0001022156720864,293.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001076380285667,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.843994140625,0.0,0.0,7.950107828946784e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.000107638137706,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0005105884629301,291.0881652832031,294.1499938964844,267.8999938964844,267.55572509765625,271.2624816894531,267.7579345703125,290.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.628458790037257e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.763751983642578,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7416381835937,0.0,0.0,0.0001022156720864,293.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001076380285667,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.843994140625,0.0,0.0,7.950107828946784e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.000107638137706,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0005105884629301,291.0881652832031,294.1499938964844,267.8999938964844,267.55572509765625,271.2624816894531,267.7579345703125,290.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.628458790037257e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.763751983642578,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7167053222656,0.0,0.0,0.0001031086067087,293.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000108578329673,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8176574707031,0.0,0.0,8.019558299565688e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001085784388124,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0005150488577783,291.08465576171875,294.1499938964844,267.9948425292969,267.6487731933594,271.19842529296875,267.8614807128906,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.831666946411133,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7167053222656,0.0,0.0,0.0001031086067087,293.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000108578329673,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8176574707031,0.0,0.0,8.019558299565688e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001085784388124,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0005150488577783,291.08465576171875,294.1499938964844,267.9948425292969,267.6487731933594,271.19842529296875,267.8614807128906,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.831666946411133,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6918029785156,0.0,0.0,0.0001039821872836,293.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.000109498250822,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,8.087503374554217e-05,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42755126953125,0.0,0.0,0.0001094983599614,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0005194125697016,291.0810546875,294.1499938964844,268.088623046875,267.7408447265625,271.1370544433594,267.964599609375,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079318355768,1.8485671660073425e-08,0.0011079133255407,-0.0474386177957057,0.0,0.0,0.0,-0.0139769203960895,60.0,-16.896814346313477,-0.0,-8.369273984953909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6918029785156,0.0,0.0,0.0001039821872836,293.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.000109498250822,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,8.087503374554217e-05,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42755126953125,0.0,0.0,0.0001094983599614,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0005194125697016,291.0810546875,294.1499938964844,268.088623046875,267.7408447265625,271.1370544433594,267.964599609375,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079318355768,1.8485671660073425e-08,0.0011079133255407,-0.0474386177957057,0.0,0.0,0.0,-0.0139769203960895,60.0,-16.896814346313477,-0.0,-8.369273984953909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.67938232421875,0.0,0.0,0.00010442671919,293.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.000109966364107,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782592773437,0.0,0.0,8.122077997541055e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001099664732464,292.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005216330755501,291.0791931152344,294.1499938964844,268.13482666015625,267.7861633300781,271.1072692871094,268.0156555175781,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111266807653,1.903956459159417e-08,0.0011126491008326,-0.0488851144909858,0.0,0.0,0.0,-0.0142515068873763,60.0,-16.928911209106445,-0.0,-8.440983378932287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6669311523437,0.0,0.0,0.0001048702542902,293.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001104334296542,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,8.156575495377183e-05,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001104335387935,292.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005238486337475,291.07733154296875,294.1499938964844,268.1803894042969,267.83087158203125,271.078125,268.0661315917969,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173939565196,1.95922211787547e-08,0.0011173743987455,-0.0503280833363533,0.0,0.0,0.0,-0.0145254805684089,60.0,-16.96167755126953,-0.0,-8.51283701308603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.64208984375,0.0,0.0,0.0001056507171597,293.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001112552927224,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,8.217278082156554e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.0001112553945858,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0005277472082525,291.073486328125,294.1499938964844,268.26910400390625,267.9179077148437,271.0215759277344,268.1646728515625,290.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257100850343,2.05646983886254e-08,0.0011256895959377,-0.0528664328157901,0.0,0.0,0.0,-0.0150075769051909,60.0,-17.020755767822266,-0.0,-8.640011373017843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.64208984375,0.0,0.0,0.0001056507171597,293.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001112552927224,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,8.217278082156554e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.0001112553945858,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0005277472082525,291.073486328125,294.1499938964844,268.26910400390625,267.9179077148437,271.0215759277344,268.1646728515625,290.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257100850343,2.05646983886254e-08,0.0011256895959377,-0.0528664328157901,0.0,0.0,0.0,-0.0150075769051909,60.0,-17.020755767822266,-0.0,-8.640011373017843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6173400878906,0.0,0.0,0.0001062329683918,293.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001118684303946,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,8.262564369942993e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.000111868539534,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0005306556704454,291.0695495605469,294.1499938964844,268.35369873046875,268.0009155273437,270.9676208496094,268.2583923339844,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290205154400613e-08,0.0011318930191919,-0.0547594912350177,0.0,0.0,0.0,-0.0153672406449913,60.0,-17.0554256439209,-0.0,-8.735501921819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6173400878906,0.0,0.0,0.0001062329683918,293.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001118684303946,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,8.262564369942993e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.000111868539534,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0005306556704454,291.0695495605469,294.1499938964844,268.35369873046875,268.0009155273437,270.9676208496094,268.2583923339844,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290205154400613e-08,0.0011318930191919,-0.0547594912350177,0.0,0.0,0.0,-0.0153672406449913,60.0,-17.0554256439209,-0.0,-8.735501921819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0001066342665581,293.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0001122910180129,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,8.293776045320556e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.0001122911198763,292.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005326602258719,291.0655212402344,294.1499938964844,268.4331970214844,268.07891845703125,270.9161071777344,268.34637451171875,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.1790224735696032e-08,0.0011361687211319,-0.0560638569295406,0.0,0.0,0.0,-0.0156151223927736,60.0,-17.063758850097656,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0001066342665581,293.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0001122910180129,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,8.293776045320556e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.0001122911198763,292.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005326602258719,291.0655212402344,294.1499938964844,268.4331970214844,268.07891845703125,270.9161071777344,268.34637451171875,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.1790224735696032e-08,0.0011361687211319,-0.0560638569295406,0.0,0.0,0.0,-0.0156151223927736,60.0,-17.063758850097656,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682678222656,0.0,0.0,0.0001068514684448,293.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001125197377405,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610717773437,0.0,0.0,8.310669363709167e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.0001125198468798,292.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0005337452166713,291.0614013671875,294.1499938964844,268.5065612792969,268.1509094238281,270.8670349121094,268.42779541015625,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385049438104,2.2060847371108145e-08,0.0011384829413145,-0.0567696876823902,0.0,0.0,0.0,-0.0157492812722921,60.0,-17.04609489440918,-0.0,-8.837507436965097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682678222656,0.0,0.0,0.0001068514684448,293.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001125197377405,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610717773437,0.0,0.0,8.310669363709167e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.0001125198468798,292.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0005337452166713,291.0614013671875,294.1499938964844,268.5065612792969,268.1509094238281,270.8670349121094,268.42779541015625,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385049438104,2.2060847371108145e-08,0.0011384829413145,-0.0567696876823902,0.0,0.0,0.0,-0.0157492812722921,60.0,-17.04609489440918,-0.0,-8.837507436965097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560913085937,0.0,0.0,0.0001069164136424,293.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.000112588131742,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,8.315721061080694e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0001125882408814,292.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0005340696079656,291.0592956542969,294.1499938964844,268.5406188964844,268.184326171875,270.8433837890625,268.4658203125,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.21417639778565e-08,0.0011391747975721,-0.0569807179272174,0.0,0.0,0.0,-0.0157893951982259,60.0,-17.02943229675293,-0.0,-8.848252264215264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54400634765625,0.0,0.0,0.0001069726567948,293.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000112647358037,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,8.320095366798341e-05,291.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012084960937,0.0,0.0,0.0001126474599004,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005343505763448,291.05718994140625,294.1499938964844,268.5727844238281,268.2158508300781,270.8203430175781,268.50177001953125,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397961061447,2.2211827044316124e-08,0.0011397738708183,-0.0571634396910667,0.0,0.0,0.0,-0.0158241298049688,60.0,-17.01034164428711,-0.0,-8.857561084596457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5199279785156,0.0,0.0,0.0001070700163836,293.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001127498835558,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,8.327667455887422e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0001127499854192,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005348369013518,291.0528869628906,294.1499938964844,268.6307983398437,268.2727966308594,270.77569580078125,268.5684814453125,290.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.2333116689310373e-08,0.0011408110149204,-0.0574797391891479,0.0,0.0,0.0,-0.0158842578530311,60.0,-16.97125244140625,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5199279785156,0.0,0.0,0.0001070700163836,293.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001127498835558,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,8.327667455887422e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0001127499854192,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005348369013518,291.0528869628906,294.1499938964844,268.6307983398437,268.2727966308594,270.77569580078125,268.5684814453125,290.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.2333116689310373e-08,0.0011408110149204,-0.0574797391891479,0.0,0.0,0.0,-0.0158842578530311,60.0,-16.97125244140625,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960632324219,0.0,0.0,0.0001071139340638,293.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001127961295424,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,8.331083517987281e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601013183594,0.0,0.0,0.0001127962314058,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0005350562860257,291.0484924316406,294.1499938964844,268.6796264648437,268.3207092285156,270.7330627441406,268.6261291503906,290.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.931604385375977,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960632324219,0.0,0.0,0.0001071139340638,293.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001127961295424,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,8.331083517987281e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601013183594,0.0,0.0,0.0001127962314058,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0005350562860257,291.0484924316406,294.1499938964844,268.6796264648437,268.3207092285156,270.7330627441406,268.6261291503906,290.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.931604385375977,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4724426269531,0.0,0.0,0.0001071188380592,293.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001128012954723,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600891113281,0.0,0.0,8.331465505762026e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23980712890625,0.0,0.0,0.0001128013973357,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.000535080791451,291.0440368652344,294.1499938964844,268.7182312011719,268.35858154296875,270.69207763671875,268.6746520996094,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389651492729e-08,0.0011413308093324,-0.0576382353901863,0.0,0.0,0.0,-0.0159143898636102,60.0,-16.892120361328125,-0.0,-8.881774249402954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4724426269531,0.0,0.0,0.0001071188380592,293.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001128012954723,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600891113281,0.0,0.0,8.331465505762026e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23980712890625,0.0,0.0,0.0001128013973357,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.000535080791451,291.0440368652344,294.1499938964844,268.7182312011719,268.35858154296875,270.69207763671875,268.6746520996094,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389651492729e-08,0.0011413308093324,-0.0576382353901863,0.0,0.0,0.0,-0.0159143898636102,60.0,-16.892120361328125,-0.0,-8.881774249402954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4490051269531,0.0,0.0,0.0001071055958163,293.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001127873474615,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,8.330435230163857e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.000112787442049,292.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005350146093405,291.0394897460937,294.1499938964844,268.74560546875,268.3854064941406,270.65264892578125,268.71246337890625,290.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.85650062561035,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4490051269531,0.0,0.0,0.0001071055958163,293.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001127873474615,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,8.330435230163857e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.000112787442049,292.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005350146093405,291.0394897460937,294.1499938964844,268.74560546875,268.3854064941406,270.65264892578125,268.71246337890625,290.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.85650062561035,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4373779296875,0.0,0.0,0.0001070979415089,293.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001127792857005,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,8.329840056831017e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,0.0001127793875639,292.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0005349763669073,291.0372009277344,294.1499938964844,268.7547302246094,268.3943786621094,270.6333923339844,268.72723388671875,290.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780716202702e-08,0.0011411077575758,-0.0575702004134655,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84119415283203,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4258117675781,0.0,0.0,0.0001070935977622,293.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001127747163991,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,8.329502452397719e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997375488281,0.0,0.0,0.0001127748109865,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005349547136574,291.03485107421875,294.1499938964844,268.7606811523437,268.40020751953125,270.6144104003906,268.7388000488281,290.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410837760195,2.236238394459633e-08,0.0011410614242777,-0.0575560592114925,0.0,0.0,0.0,-0.0158987678587436,60.0,-16.828554153442383,-0.0,-8.877580626176498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4028015136719,0.0,0.0,0.0001071000951924,293.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001127815630752,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867858886719,0.0,0.0,8.330007403856143e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0001127816576627,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0005349871935322,291.0301818847656,294.1499938964844,268.76251220703125,268.4020080566406,270.5770568847656,268.7537841796875,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.811094284057617,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4028015136719,0.0,0.0,0.0001071000951924,293.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001127815630752,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867858886719,0.0,0.0,8.330007403856143e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0001127816576627,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0005349871935322,291.0301818847656,294.1499938964844,268.76251220703125,268.4020080566406,270.5770568847656,268.7537841796875,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.811094284057617,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
