time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3800048828125,0.0,0.0,0.0001071413280442,293.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001128249787143,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,8.333214645972475e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001128250733017,292.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005351931322365,291.025390625,294.1499938964844,268.75,268.3897399902344,270.54034423828125,268.75469970703125,290.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.80927085876465,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3800048828125,0.0,0.0,0.0001071413280442,293.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001128249787143,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,8.333214645972475e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001128250733017,292.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005351931322365,291.025390625,294.1499938964844,268.75,268.3897399902344,270.54034423828125,268.75469970703125,290.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.80927085876465,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573913574219,0.0,0.0,0.0001072242957889,293.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001129123411374,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43902587890625,0.0,0.0,8.339666965184733e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001129124357248,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0005356075707823,291.0205383300781,294.1499938964844,268.7300109863281,268.3701171875,270.5039978027344,268.7440795898437,290.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.821706771850586,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573913574219,0.0,0.0,0.0001072242957889,293.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001129123411374,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43902587890625,0.0,0.0,8.339666965184733e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001129124357248,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0005356075707823,291.0205383300781,294.1499938964844,268.7300109863281,268.3701171875,270.5039978027344,268.7440795898437,290.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.821706771850586,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3349609375,0.0,0.0,0.0001073477251338,293.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001130423188442,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,8.349267591256648e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0001130424134316,292.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0005362241063266,291.0155639648437,294.1499938964844,268.7099914550781,268.3504943847656,270.46795654296875,268.7274780273437,290.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84349822998047,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3349609375,0.0,0.0,0.0001073477251338,293.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001130423188442,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,8.349267591256648e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0001130424134316,292.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0005362241063266,291.0155639648437,294.1499938964844,268.7099914550781,268.3504943847656,270.46795654296875,268.7274780273437,290.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84349822998047,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238220214844,0.0,0.0,0.0001074242245522,293.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001131228782469,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,8.355217141797766e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,0.0001131229655584,292.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0005366062396205,291.0130615234375,294.1499938964844,268.70001220703125,268.3406677246094,270.45001220703125,268.71826171875,290.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446049902588,2.277424293595232e-08,0.0011445821728557,-0.0586299635469913,0.0,0.0,0.0,-0.0161029379814863,60.0,-16.856821060180664,-0.0,-8.93246223654387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3127136230469,0.0,0.0,0.0001075100371963,293.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001132132456405,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,8.361892105313018e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0001132133402279,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0005370348808355,291.01055908203125,294.1499938964844,268.69000244140625,268.33087158203125,270.4321594238281,268.70867919921875,290.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455190833657,2.2881167183186332e-08,0.0011454962659627,-0.0589087307453155,0.0,0.0,0.0,-0.0161559451371431,60.0,-16.871784210205078,-0.0,-8.946737750648026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29058837890625,0.0,0.0,0.0001077060442185,293.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001134196500061,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,8.377136691706255e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,0.0001134197373175,292.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0005380139918997,291.00543212890625,294.1499938964844,268.6700134277344,268.3112487792969,270.3966369628906,268.68902587890625,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312538249782392e-08,0.0011475840583443,-0.0595453865826129,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.905635833740234,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29058837890625,0.0,0.0,0.0001077060442185,293.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001134196500061,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,8.377136691706255e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,0.0001134197373175,292.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0005380139918997,291.00543212890625,294.1499938964844,268.6700134277344,268.3112487792969,270.3966369628906,268.68902587890625,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312538249782392e-08,0.0011475840583443,-0.0595453865826129,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.905635833740234,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685852050781,0.0,0.0,0.0001079314024536,293.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001136569699156,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,8.394665201194584e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001136570572271,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0005391397280618,291.000244140625,294.1499938964844,268.6499938964844,268.2916259765625,270.3613586425781,268.6690368652344,290.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94473648071289,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685852050781,0.0,0.0,0.0001079314024536,293.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001136569699156,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,8.394665201194584e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001136570572271,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0005391397280618,291.000244140625,294.1499938964844,268.6499938964844,268.2916259765625,270.3613586425781,268.6690368652344,290.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94473648071289,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24676513671875,0.0,0.0,0.0001081787631846,293.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001139174419222,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,8.413903560722247e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001139175292337,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.00054037530208,290.9949645996094,294.1499938964844,268.6300048828125,268.2720031738281,270.3263244628906,268.6488647460937,290.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.98792839050293,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24676513671875,0.0,0.0,0.0001081787631846,293.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001139174419222,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,8.413903560722247e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001139175292337,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.00054037530208,290.9949645996094,294.1499938964844,268.6300048828125,268.2720031738281,270.3263244628906,268.6488647460937,290.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.98792839050293,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2250366210937,0.0,0.0,0.0001084400573745,293.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001141926040872,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,8.434226765530184e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001141926913987,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005416805506683,290.9895935058594,294.1499938964844,268.6099853515625,268.2523803710937,270.29150390625,268.6286315917969,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.034029006958008,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2250366210937,0.0,0.0,0.0001084400573745,293.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001141926040872,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,8.434226765530184e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001141926913987,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005416805506683,290.9895935058594,294.1499938964844,268.6099853515625,268.2523803710937,270.29150390625,268.6286315917969,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.034029006958008,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2142333984375,0.0,0.0,0.0001085731564671,293.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001143327608588,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,8.444578998023644e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,0.0001143328481703,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0005423453985713,290.9868469238281,294.1499938964844,268.6000061035156,268.2425842285156,270.274169921875,268.6184997558594,290.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.057781219482422,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2034606933594,0.0,0.0,0.0001087062992155,293.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.000114472968562,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,8.454934868495911e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,0.0001144730558735,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0005430104793049,290.9841003417969,294.1499938964844,268.5899963378906,268.2327575683594,270.25689697265625,268.6083984375,290.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.4371713536197603e-08,0.0011582395527511,-0.0627933889627456,0.0,0.0,0.0,-0.0168948620557785,60.0,-17.081727981567383,-0.0,-9.146927482106548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820068359375,0.0,0.0,0.0001089680736185,293.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001147486254922,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,8.47529445309192e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0001147487128037,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0005443180561996,290.9785461425781,294.1499938964844,268.57000732421875,268.213134765625,270.2225036621094,268.588134765625,290.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978846263346e-08,0.0011610281653702,-0.0636430829763412,0.0,0.0,0.0,-0.017056556418538,60.0,-17.129535675048828,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820068359375,0.0,0.0,0.0001089680736185,293.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001147486254922,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,8.47529445309192e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0001147487128037,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0005443180561996,290.9785461425781,294.1499938964844,268.57000732421875,268.213134765625,270.2225036621094,268.588134765625,290.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978846263346e-08,0.0011610281653702,-0.0636430829763412,0.0,0.0,0.0,-0.017056556418538,60.0,-17.129535675048828,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1692199707031,0.0,0.0,0.000109118889668,293.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.000114907445095,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,8.487024751957506e-05,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001149075324065,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0005450714379549,290.9751892089844,294.1499938964844,268.5580139160156,268.2013854980469,270.2019958496094,268.57598876953125,290.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.488581074544528e-08,0.0011626348132267,-0.0641325861215591,0.0,0.0,0.0,-0.0171497166156768,60.0,-17.15764045715332,-0.0,-9.21648677376652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,0.0001092155798687,293.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001150092648458,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,8.494545181747526e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001150093448814,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0005455544451251,290.972900390625,294.1499938964844,268.54998779296875,268.1935119628906,270.1883239746094,268.5679016113281,290.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636898852884,2.5006286819007083e-08,0.0011636648559942,-0.0644463747739791,0.0,0.0,0.0,-0.0172094423323869,60.0,-17.17596435546875,-0.0,-9.232825703975325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1394958496094,0.0,0.0,0.0001094469480449,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001152529075625,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,8.512540080118924e-05,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.000115252987598,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0005467101582325,290.9671936035156,294.1499938964844,268.5299987792969,268.17388916015625,270.1543884277344,268.54766845703125,290.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294577099543858e-08,0.001166129601188,-0.0651971623301506,0.0,0.0,0.0,-0.017352357506752,60.0,-17.21991729736328,-0.0,-9.27198229305759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1394958496094,0.0,0.0,0.0001094469480449,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001152529075625,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,8.512540080118924e-05,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.000115252987598,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0005467101582325,290.9671936035156,294.1499938964844,268.5299987792969,268.17388916015625,270.1543884277344,268.54766845703125,290.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294577099543858e-08,0.001166129601188,-0.0651971623301506,0.0,0.0,0.0,-0.017352357506752,60.0,-17.21991729736328,-0.0,-9.27198229305759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.118408203125,0.0,0.0,0.0001096784544643,293.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001154966957983,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18804931640625,0.0,0.0,8.530546620022506e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93359375,0.0,0.0,0.0001154967758338,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0005478665698319,290.9613647460937,294.1499938964844,268.510009765625,268.1542663574219,270.1206359863281,268.5274658203125,290.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583041463050904e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.262937545776367,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.118408203125,0.0,0.0,0.0001096784544643,293.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001154966957983,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18804931640625,0.0,0.0,8.530546620022506e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93359375,0.0,0.0,0.0001154967758338,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0005478665698319,290.9613647460937,294.1499938964844,268.510009765625,268.1542663574219,270.1206359863281,268.5274658203125,290.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583041463050904e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.262937545776367,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1079406738281,0.0,0.0,0.0001097829372156,293.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001156067155534,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,8.538673137081787e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,0.0001156067955889,292.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0005483885179273,290.9584045410156,294.1499938964844,268.5,268.1444702148437,270.1038513183594,268.5173645019531,290.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697345180436,2.571322710309688e-08,0.0011697087902575,-0.0662872567772865,0.0,0.0,0.0,-0.0175598971545696,60.0,-17.28368377685547,-0.0,-9.32899126837583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09747314453125,0.0,0.0,0.0001098730790545,293.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0001157016449724,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,8.545684249838814e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91534423828125,0.0,0.0,0.0001157017250079,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0005488387541845,290.9554443359375,294.1499938964844,268.489990234375,268.1346435546875,270.0871276855469,268.5072631835937,290.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170695060864,2.5825546146052147e-08,0.0011706692166626,-0.0665796771645546,0.0,0.0,0.0,-0.0176155790686607,60.0,-17.303009033203125,-0.0,-9.344316254100705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.07666015625,0.0,0.0,0.00010999195365,293.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001158268278231,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,8.554929809179157e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001158269078587,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0005494325887411,290.949462890625,294.1499938964844,268.4700012207031,268.1150207519531,270.0538330078125,268.48712158203125,290.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.334579467773438,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.07666015625,0.0,0.0,0.00010999195365,293.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001158268278231,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,8.554929809179157e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001158269078587,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0005494325887411,290.949462890625,294.1499938964844,268.4700012207031,268.1150207519531,270.0538330078125,268.48712158203125,290.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.334579467773438,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559997558594,0.0,0.0,0.0001100129593396,293.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001158489394583,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,8.556563261663541e-05,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0001158490194939,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0005495374789461,290.9433898925781,294.1499938964844,268.45001220703125,268.09539794921875,270.02081298828125,268.467041015625,290.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.5999803199283643e-08,0.0011721595656126,-0.0670333206653595,0.0,0.0,0.0,-0.017701968550682,60.0,-17.3525390625,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559997558594,0.0,0.0,0.0001100129593396,293.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001158489394583,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,8.556563261663541e-05,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0001158490194939,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0005495374789461,290.9433898925781,294.1499938964844,268.45001220703125,268.09539794921875,270.02081298828125,268.467041015625,290.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.5999803199283643e-08,0.0011721595656126,-0.0670333206653595,0.0,0.0,0.0,-0.017701968550682,60.0,-17.3525390625,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0355224609375,0.0,0.0,0.0001099460423574,293.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001157784718088,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,8.551358769182116e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612060546875,0.0,0.0,0.0001157785518444,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005492032505571,290.937255859375,294.1499938964844,268.42999267578125,268.0757751464844,269.9880676269531,268.447021484375,290.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714725987985,2.5916389034819083e-08,0.0011714466381818,-0.0668161660432815,0.0,0.0,0.0,-0.0176606178283691,60.0,-17.355871200561523,-0.0,-9.356719488096132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0355224609375,0.0,0.0,0.0001099460423574,293.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001157784718088,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,8.551358769182116e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612060546875,0.0,0.0,0.0001157785518444,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005492032505571,290.937255859375,294.1499938964844,268.42999267578125,268.0757751464844,269.9880676269531,268.447021484375,290.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714725987985,2.5916389034819083e-08,0.0011714466381818,-0.0668161660432815,0.0,0.0,0.0,-0.0176606178283691,60.0,-17.355871200561523,-0.0,-9.356719488096132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.01519775390625,0.0,0.0,0.0001097938657039,293.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001156182261183,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,8.539522968931124e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001156183061539,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0005484431167133,290.9310607910156,294.1499938964844,268.4100036621094,268.05615234375,269.9555969238281,268.4270935058594,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.34575080871582,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.01519775390625,0.0,0.0,0.0001097938657039,293.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001156182261183,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,8.539522968931124e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001156183061539,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0005484431167133,290.9310607910156,294.1499938964844,268.4100036621094,268.05615234375,269.9555969238281,268.4270935058594,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.34575080871582,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.005126953125,0.0,0.0,0.0001096830601454,293.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001155015415861,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,8.530904597137123e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001155016143457,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.000547889561858,290.92791748046875,294.1499938964844,268.3999938964844,268.0463562011719,269.9394836425781,268.4171447753906,290.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686705984175,2.558863698709501e-08,0.0011686449870467,-0.065962865948677,0.0,0.0,0.0,-0.0174981411546468,60.0,-17.335205078125,-0.0,-9.312007165362957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,0.0001095517582143,293.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001153632765635,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,8.520692063029855e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,0.0001153633493231,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0005472337361425,290.9248046875,294.1499938964844,268.3900146484375,268.0365295410156,269.9234619140625,268.4072265625,290.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672716354951,2.5425004324119985e-08,0.0011672462569549,-0.0655367970466613,0.0,0.0,0.0,-0.0174170229583978,60.0,-17.32109260559082,-0.0,-9.289723834626785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,0.0001092487218556,293.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001150441603385,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,8.49712232593447e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.0001150442330981,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0005457199877128,290.91845703125,294.1499938964844,268.3699951171875,268.01690673828125,269.89166259765625,268.387451171875,290.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.0645533204078674,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.2851505279541,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
