time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,0.0001092487218556,293.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001150441603385,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,8.49712232593447e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.0001150442330981,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0005457199877128,290.91845703125,294.1499938964844,268.3699951171875,268.01690673828125,269.89166259765625,268.387451171875,290.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.0645533204078674,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.2851505279541,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9554443359375,0.0,0.0,0.000108926789835,293.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0001147051516454,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,8.47208357299678e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.000114705224405,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005441118846647,290.912109375,294.1499938964844,268.3500061035156,267.9972839355469,269.8601989746094,268.3677062988281,290.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.4646160667884945e-08,0.0011605876497924,-0.0635083466768264,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.242162704467773,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9554443359375,0.0,0.0,0.000108926789835,293.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0001147051516454,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,8.47208357299678e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.000114705224405,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005441118846647,290.912109375,294.1499938964844,268.3500061035156,267.9972839355469,269.8601989746094,268.3677062988281,290.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.4646160667884945e-08,0.0011605876497924,-0.0635083466768264,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.242162704467773,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,0.000108624510176,293.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001143868357758,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.44857277115807e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.0001143869085353,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0005426019197329,290.9056701660156,294.1499938964844,268.3299865722656,267.9776611328125,269.8290405273437,268.3479919433594,290.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.199045181274414,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,0.000108624510176,293.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001143868357758,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.44857277115807e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.0001143869085353,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0005426019197329,290.9056701660156,294.1499938964844,268.3299865722656,267.9776611328125,269.8290405273437,268.3479919433594,290.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.199045181274414,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165954589844,0.0,0.0,0.0001083287061192,293.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001140753447543,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,8.425566193182021e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001140754175139,292.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0005411243182606,290.8992004394531,294.1499938964844,268.3099975585937,267.9580383300781,269.7981872558594,268.3282470703125,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900833312495703e-08,0.0011542154243215,-0.0615664720535278,0.0,0.0,0.0,-0.016661437228322,60.0,-17.15787696838379,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165954589844,0.0,0.0,0.0001083287061192,293.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001140753447543,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,8.425566193182021e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001140754175139,292.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0005411243182606,290.8992004394531,294.1499938964844,268.3099975585937,267.9580383300781,269.7981872558594,268.3282470703125,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900833312495703e-08,0.0011542154243215,-0.0615664720535278,0.0,0.0,0.0,-0.016661437228322,60.0,-17.15787696838379,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9070129394531,0.0,0.0,0.0001081839291146,293.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001139228916144,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667663574219,0.0,0.0,8.414305921178311e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0001139229570981,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0005404011462815,290.8959350585937,294.1499938964844,268.29998779296875,267.9482421875,269.78289794921875,268.3183898925781,290.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696670033,2.372041585374518e-08,0.0011526729213073,-0.0610963068902492,0.0,0.0,0.0,-0.0165719967335462,60.0,-17.13766860961914,-0.0,-9.0591818491248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974609375,0.0,0.0,0.0001080432411981,293.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001137747312895,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,8.403362880926579e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400207519531,0.0,0.0,0.0001137747967732,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0005396983469836,290.8926696777344,294.1499938964844,268.2900085449219,267.9384155273437,269.7676696777344,268.3085327148437,290.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511974735185,2.3545084104625857e-08,0.0011511738412082,-0.0606393590569496,0.0,0.0,0.0,-0.0164850801229476,60.0,-17.117916107177734,-0.0,-9.035632331233501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,0.0001077774722944,293.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001134948688559,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,8.382692612940446e-05,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,0.0001134949416154,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0005383708048611,290.8861083984375,294.1499938964844,268.2699890136719,267.9187927246094,269.7374267578125,268.288818359375,289.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321389303006072e-08,0.0011483422713354,-0.0597761124372482,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.080120086669922,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,0.0001077774722944,293.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001134948688559,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,8.382692612940446e-05,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,0.0001134949416154,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0005383708048611,290.8861083984375,294.1499938964844,268.2699890136719,267.9187927246094,269.7374267578125,268.288818359375,289.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321389303006072e-08,0.0011483422713354,-0.0597761124372482,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.080120086669922,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597412109375,0.0,0.0,0.0001075426480383,293.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0001132475881604,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,8.364427776541561e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.000113247653644,292.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0005371978040784,290.8794860839844,294.1499938964844,268.25,267.899169921875,269.7074584960937,268.26910400390625,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.046329498291016,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597412109375,0.0,0.0,0.0001075426480383,293.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0001132475881604,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,8.364427776541561e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.000113247653644,292.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0005371978040784,290.8794860839844,294.1499938964844,268.25,267.899169921875,269.7074584960937,268.26910400390625,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.046329498291016,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.84112548828125,0.0,0.0,0.0001073479070328,293.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.000113042515295,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,8.349282143171877e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,0.0001130425807787,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0005362250376492,290.872802734375,294.1499938964844,268.2300109863281,267.8795471191406,269.6777648925781,268.24932861328125,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856835658221e-08,0.0011437651701271,-0.0583805106580257,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.018024444580078,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.84112548828125,0.0,0.0,0.0001073479070328,293.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.000113042515295,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,8.349282143171877e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,0.0001130425807787,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0005362250376492,290.872802734375,294.1499938964844,268.2300109863281,267.8795471191406,269.6777648925781,268.24932861328125,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856835658221e-08,0.0011437651701271,-0.0583805106580257,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.018024444580078,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226623535156,0.0,0.0,0.0001072022205335,293.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001128891017287,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.878662109375,0.0,0.0,8.337950566783547e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001128891599364,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0005354972672648,290.8660583496094,294.1499938964844,268.2099914550781,267.85992431640625,269.6482849121094,268.2295227050781,289.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249700514767029e-08,0.0011422127718105,-0.0579071007668972,0.0,0.0,0.0,-0.0159655064344406,60.0,-16.99666976928711,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226623535156,0.0,0.0,0.0001072022205335,293.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001128891017287,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.878662109375,0.0,0.0,8.337950566783547e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001128891599364,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0005354972672648,290.8660583496094,294.1499938964844,268.2099914550781,267.85992431640625,269.6482849121094,268.2295227050781,289.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249700514767029e-08,0.0011422127718105,-0.0579071007668972,0.0,0.0,0.0,-0.0159655064344406,60.0,-16.99666976928711,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134765625,0.0,0.0,0.0001071505685104,293.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001128347066696,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,8.333933510584757e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0001128347721532,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0005352392909117,290.8626708984375,294.1499938964844,268.20001220703125,267.8501281738281,269.6336364746094,268.2196044921875,289.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416847119107,2.243263530488093e-08,0.0011416623601689,-0.0577392503619194,0.0,0.0,0.0,-0.0159335955977439,60.0,-16.9891414642334,-0.0,-8.886929947493628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.0,0.0,0.0001071146107278,293.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0001127968425862,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,8.331136632477865e-05,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,0.0001127969080698,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0005350596620701,290.8592834472656,294.1499938964844,268.19000244140625,267.8403015136719,269.6190490722656,268.2096862792969,289.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413014726713,2.2387819598179703e-08,0.0011412790045142,-0.0576223842799663,0.0,0.0,0.0,-0.0159113779664039,60.0,-16.983924865722656,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861328125,0.0,0.0,0.0001070913567673,293.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001127723589888,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,8.329327829414979e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001127724171965,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0005349434795789,290.8524475097656,294.1499938964844,268.1700134277344,267.8206787109375,269.5899963378906,268.1897888183594,289.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.980287551879883,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861328125,0.0,0.0,0.0001070913567673,293.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001127723589888,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,8.329327829414979e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001127724171965,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0005349434795789,290.8524475097656,294.1499938964844,268.1700134277344,267.8206787109375,269.5899963378906,268.1897888183594,289.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.980287551879883,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76806640625,0.0,0.0,0.0001071413935278,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001128250441979,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,8.333219739142805e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,0.0001128251096815,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0005351934232749,290.84552001953125,294.1499938964844,268.1499938964844,267.8010559082031,269.5611267089844,268.1697998046875,289.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415859917178,2.2421151157914213e-08,0.001141563639976,-0.0577093064785003,0.0,0.0,0.0,-0.0159278996288776,60.0,-16.98785972595215,-0.0,-8.885401570069008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76806640625,0.0,0.0,0.0001071413935278,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001128250441979,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,8.333219739142805e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,0.0001128251096815,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0005351934232749,290.84552001953125,294.1499938964844,268.1499938964844,267.8010559082031,269.5611267089844,268.1697998046875,289.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415859917178,2.2421151157914213e-08,0.001141563639976,-0.0577093064785003,0.0,0.0,0.0,-0.0159278996288776,60.0,-16.98785972595215,-0.0,-8.885401570069008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75006103515625,0.0,0.0,0.0001072343511623,293.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001129229349317,291.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,8.34044985822402e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,0.0001129229931393,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0005356578039936,290.83856201171875,294.1499938964844,268.1300048828125,267.781982421875,269.5324401855469,268.1497497558594,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00514030456543,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75006103515625,0.0,0.0,0.0001072343511623,293.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001129229349317,291.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,8.34044985822402e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,0.0001129229931393,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0005356578039936,290.83856201171875,294.1499938964844,268.1300048828125,267.781982421875,269.5324401855469,268.1497497558594,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00514030456543,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322082519531,0.0,0.0,0.0001073320963769,293.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.000113025867904,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,8.34805250633508e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001130259261117,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0005361460498534,290.8315124511719,294.1499938964844,268.1099853515625,267.7640380859375,269.5038757324219,268.1296691894531,289.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.025827407836914,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322082519531,0.0,0.0,0.0001073320963769,293.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.000113025867904,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,8.34805250633508e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001130259261117,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0005361460498534,290.8315124511719,294.1499938964844,268.1099853515625,267.7640380859375,269.5038757324219,268.1296691894531,289.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.025827407836914,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232971191406,0.0,0.0,0.0001073828170774,293.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001130792734329,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,8.351996802957729e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,0.0001130793316406,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0005363993695937,290.82794189453125,294.1499938964844,268.1000061035156,267.75543212890625,269.4896545410156,268.1195983886719,289.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.272194166152985e-08,0.0011441351380199,-0.0584935992956161,0.0,0.0,0.0,-0.0160770118236541,60.0,-17.03662872314453,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71441650390625,0.0,0.0,0.0001074346582754,293.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0001131338722188,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658386230469,0.0,0.0,8.356029138667509e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0001131339304265,292.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0005366583354771,290.82440185546875,294.1499938964844,268.0899963378906,267.7470703125,269.4754638671875,268.10955810546875,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.047649383544922,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967163085937,0.0,0.0,0.0001075415639206,293.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001132464458351,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,8.364344103028998e-05,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001132465040427,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0005371923907659,290.81719970703125,294.1499938964844,268.07000732421875,267.73101806640625,269.4472045898437,268.0894470214844,289.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07025718688965,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967163085937,0.0,0.0,0.0001075415639206,293.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001132464458351,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,8.364344103028998e-05,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001132465040427,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0005371923907659,290.81719970703125,294.1499938964844,268.07000732421875,267.73101806640625,269.4472045898437,268.0894470214844,289.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07025718688965,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,0.0001076524276868,293.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001133631958509,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,8.372966840397567e-05,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001133632540586,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0005377461784519,290.8099670410156,294.1499938964844,268.04998779296875,267.7158203125,269.4190673828125,268.0693359375,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.093570709228516,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,0.0001076524276868,293.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001133631958509,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,8.372966840397567e-05,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001133632540586,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0005377461784519,290.8099670410156,294.1499938964844,268.04998779296875,267.7158203125,269.4190673828125,268.0693359375,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.093570709228516,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.0001077668275684,293.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001134836566052,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,8.381864608963951e-05,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001134837148129,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0005383176030591,290.8026428222656,294.1499938964844,268.0299987792969,267.7013854980469,269.3910827636719,268.0492248535156,289.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.117502212524414,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.0001077668275684,293.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001134836566052,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,8.381864608963951e-05,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001134837148129,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0005383176030591,290.8026428222656,294.1499938964844,268.0299987792969,267.7013854980469,269.3910827636719,268.0492248535156,289.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.117502212524414,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441345214844,0.0,0.0,0.0001078843415598,293.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001136074060923,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,8.391003939323127e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.000113607457024,292.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0005389046273194,290.7952575683594,294.1499938964844,268.010009765625,267.6876525878906,269.3632202148437,268.0290832519531,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.141984939575195,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441345214844,0.0,0.0,0.0001078843415598,293.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001136074060923,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,8.391003939323127e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.000113607457024,292.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0005389046273194,290.7952575683594,294.1499938964844,268.010009765625,267.6876525878906,269.3632202148437,268.0290832519531,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.141984939575195,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354675292969,0.0,0.0,0.0001079441426554,293.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001136703795054,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,8.395655459025875e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001136704377131,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0005392033490352,290.7915344238281,294.1499938964844,268.0,267.6809997558594,269.3493347167969,268.01904296875,289.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.342132887633852e-08,0.0011501145781949,-0.0603168085217475,0.0,0.0,0.0,-0.0164237227290868,60.0,-17.1544189453125,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268005371094,0.0,0.0,0.0001080045622074,293.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001137340077548,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,8.400355000048876e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.499755859375,0.0,0.0,0.0001137340659624,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.000539505155757,290.7878112792969,294.1499938964844,267.989990234375,267.67449951171875,269.3354797363281,268.00897216796875,289.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.166961669921875,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
