time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861420,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095275878906,0.0,0.0,0.0001081270893337,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0001138630323112,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,8.409885049331933e-05,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001138630832429,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0005401172093115,290.7803039550781,294.1499938964844,267.9700012207031,267.661865234375,269.3078918457031,267.98883056640625,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.192340850830078,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095275878906,0.0,0.0,0.0001081270893337,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0001138630323112,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,8.409885049331933e-05,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001138630832429,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0005401172093115,290.7803039550781,294.1499938964844,267.9700012207031,267.661865234375,269.3078918457031,267.98883056640625,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.192340850830078,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5923156738281,0.0,0.0,0.0001082515373127,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001139940795837,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,8.419564255746081e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0001139941305154,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0005407388089224,290.772705078125,294.1499938964844,267.95001220703125,267.6496887207031,269.2803955078125,267.9687194824219,289.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21808433532715,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5923156738281,0.0,0.0,0.0001082515373127,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001139940795837,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,8.419564255746081e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0001139941305154,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0005407388089224,290.772705078125,294.1499938964844,267.95001220703125,267.6496887207031,269.2803955078125,267.9687194824219,289.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21808433532715,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752258300781,0.0,0.0,0.0001083775132428,292.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.0001141267421189,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,8.429362060269341e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,0.0001141267930506,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0005413681501522,290.7650451660156,294.1499938964844,267.92999267578125,267.63787841796875,269.2530517578125,267.9485778808594,289.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24411964416504,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752258300781,0.0,0.0,0.0001083775132428,292.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.0001141267421189,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,8.429362060269341e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,0.0001141267930506,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0005413681501522,290.7650451660156,294.1499938964844,267.92999267578125,267.63787841796875,269.2530517578125,267.9485778808594,289.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24411964416504,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.55816650390625,0.0,0.0,0.0001085046460502,292.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.000114260619739,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,8.439250814262778e-05,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001142606706707,292.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0005420031957328,290.75732421875,294.1499938964844,267.9100036621094,267.6263427734375,269.2257995605469,267.928466796875,289.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.270387649536133,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.55816650390625,0.0,0.0,0.0001085046460502,292.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.000114260619739,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,8.439250814262778e-05,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001142606706707,292.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0005420031957328,290.75732421875,294.1499938964844,267.9100036621094,267.6263427734375,269.2257995605469,267.928466796875,289.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.270387649536133,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5496826171875,0.0,0.0,0.000108568536234,292.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001143278932431,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,8.444219565717503e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001143279441748,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0005423222901299,290.7534484863281,294.1499938964844,267.8999938964844,267.62066650390625,269.21221923828125,267.9183959960937,289.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-17.283592224121094,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54119873046875,0.0,0.0,0.000108632571937,292.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001143953268183,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,8.449199958704412e-05,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.00011439537775,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0005426421994343,290.7495422363281,294.1499938964844,267.8900146484375,267.61505126953125,269.1986694335937,267.9083251953125,289.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.296829223632812,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,0.0001087609198293,292.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001145304850069,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,8.459182572551072e-05,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001145305359386,292.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0005432832986116,290.74169921875,294.1499938964844,267.8699951171875,267.6038513183594,269.1716613769531,267.8882141113281,289.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.323375701904297,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,0.0001087609198293,292.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001145304850069,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,8.459182572551072e-05,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001145305359386,292.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0005432832986116,290.74169921875,294.1499938964844,267.8699951171875,267.6038513183594,269.1716613769531,267.8882141113281,289.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.323375701904297,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074768066406,0.0,0.0,0.0001088893404812,292.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0001146657232311,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,8.469171007163823e-05,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0001146657668869,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0005439248052425,290.7337646484375,294.1499938964844,267.8500061035156,267.5927429199219,269.144775390625,267.8681030273437,289.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.349979400634766,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074768066406,0.0,0.0,0.0001088893404812,292.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0001146657232311,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,8.469171007163823e-05,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0001146657668869,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0005439248052425,290.7337646484375,294.1499938964844,267.8500061035156,267.5927429199219,269.144775390625,267.8681030273437,289.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.349979400634766,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49072265625,0.0,0.0,0.0001090174919227,292.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000114800670417,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,8.479138341499493e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0001148007213487,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0005445649730972,290.7257995605469,294.1499938964844,267.8299865722656,267.58160400390625,269.11798095703125,267.84796142578125,289.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37657928466797,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49072265625,0.0,0.0,0.0001090174919227,292.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000114800670417,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,8.479138341499493e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0001148007213487,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0005445649730972,290.7257995605469,294.1499938964844,267.8299865722656,267.58160400390625,269.11798095703125,267.84796142578125,289.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37657928466797,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0001091450394596,292.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001149349773186,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,8.48905838211067e-05,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001149350282503,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0005452020559459,290.7177429199219,294.1499938964844,267.8099975585937,267.5703430175781,269.09130859375,267.8278503417969,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.403120040893555,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0001091450394596,292.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001149349773186,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,8.48905838211067e-05,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001149350282503,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0005452020559459,290.7177429199219,294.1499938964844,267.8099975585937,267.5703430175781,269.09130859375,267.8278503417969,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.403120040893555,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657287597656,0.0,0.0,0.0001092084785341,292.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001150017851614,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,8.49399293656461e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001150018360931,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.000545518938452,290.71368408203125,294.1499938964844,267.79998779296875,267.5646667480469,269.0780029296875,267.8177795410156,289.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.416349411010742,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573974609375,0.0,0.0,0.0001092716411221,292.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0001150683019659,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,8.498905663145706e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,0.0001150683456216,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0005458344821818,290.7096252441406,294.1499938964844,267.7900085449219,267.5589294433594,269.0647277832031,267.8077392578125,289.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.42954444885254,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408569335937,0.0,0.0,0.000109396969492,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0001152002805611,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,8.508653263561428e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0001152003242168,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0005464605055749,290.7014465332031,294.1499938964844,267.7699890136719,267.5472717285156,269.0382385253906,267.7876281738281,289.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.4558048248291,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408569335937,0.0,0.0,0.000109396969492,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0001152002805611,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,8.508653263561428e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0001152003242168,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0005464605055749,290.7014465332031,294.1499938964844,267.7699890136719,267.5472717285156,269.0382385253906,267.7876281738281,289.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.4558048248291,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001095207117032,292.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.000115330585686,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,8.51827790029347e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001153306293417,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0005470786127261,290.6932067871094,294.1499938964844,267.75,267.5352783203125,269.01190185546875,267.7675170898437,289.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.481842041015625,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001095207117032,292.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.000115330585686,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,8.51827790029347e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001153306293417,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0005470786127261,290.6932067871094,294.1499938964844,267.75,267.5352783203125,269.01190185546875,267.7675170898437,289.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.481842041015625,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079284667969,0.0,0.0,0.0001096425403375,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0001154588753706,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,8.527752652298659e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001154589190264,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.000547687173821,290.6849060058594,294.1499938964844,267.7300109863281,267.5229187011719,268.9856262207031,267.7474060058594,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.50760269165039,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079284667969,0.0,0.0,0.0001096425403375,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0001154588753706,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,8.527752652298659e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001154589190264,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.000547687173821,290.6849060058594,294.1499938964844,267.7300109863281,267.5229187011719,268.9856262207031,267.7474060058594,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.50760269165039,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001097621134249,292.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001155847858171,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,8.537052781321108e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001155848367488,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0005482845008373,290.6765441894531,294.1499938964844,267.7099914550781,267.5100402832031,268.95947265625,267.727294921875,289.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.533037185668945,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001097621134249,292.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001155847858171,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,8.537052781321108e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001155848367488,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0005482845008373,290.6765441894531,294.1499938964844,267.7099914550781,267.5100402832031,268.95947265625,267.727294921875,289.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.533037185668945,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,0.0001098209395422,292.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001156467405962,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,8.541628631064668e-05,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000115646784252,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0005485783331096,290.6723327636719,294.1499938964844,267.70001220703125,267.50341796875,268.9464111328125,267.7172546386719,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.545608520507812,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001098790744435,292.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001157079532276,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,8.546149911126122e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001157079968834,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0005488687311299,290.6681213378906,294.1499938964844,267.69000244140625,267.49664306640625,268.93341064453125,267.7071838378906,289.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.55807876586914,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0001099930595955,292.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001158279847004,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,8.555015665479004e-05,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,0.0001158280283561,292.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0005494381184689,290.6596374511719,294.1499938964844,267.6700134277344,267.4826354980469,268.9074401855469,267.6871032714844,289.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.582685470581055,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0001099930595955,292.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001158279847004,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,8.555015665479004e-05,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,0.0001158280283561,292.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0005494381184689,290.6596374511719,294.1499938964844,267.6700134277344,267.4826354980469,268.9074401855469,267.6871032714844,289.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.582685470581055,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.000110103705083,292.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0001159445018856,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,8.56362166814506e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0001159445455414,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0005499908002093,290.6510925292969,294.1499938964844,267.6499938964844,267.4679260253906,268.8815612792969,267.6669921875,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576523274183,60.0,-17.60679054260254,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.000110103705083,292.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0001159445018856,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,8.56362166814506e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0001159445455414,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0005499908002093,290.6510925292969,294.1499938964844,267.6499938964844,267.4679260253906,268.8815612792969,267.6669921875,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576523274183,60.0,-17.60679054260254,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0001102106543839,292.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001160571264335,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,8.571939542889595e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0001160571700893,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0005505250301212,290.6424865722656,294.1499938964844,267.6300048828125,267.45245361328125,268.85577392578125,267.6469116210937,289.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725953817367,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.630329132080078,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0001102106543839,292.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001160571264335,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,8.571939542889595e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0001160571700893,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0005505250301212,290.6424865722656,294.1499938964844,267.6300048828125,267.45245361328125,268.85577392578125,267.6469116210937,289.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725953817367,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.630329132080078,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001103135437006,292.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001161654799943,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,8.579942368669435e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001161655163741,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.000551039003767,290.6338195800781,294.1499938964844,267.6099853515625,267.4361267089844,268.8301086425781,267.6268005371094,289.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.653242111206055,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001103135437006,292.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001161654799943,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,8.579942368669435e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001161655163741,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.000551039003767,290.6338195800781,294.1499938964844,267.6099853515625,267.4361267089844,268.8301086425781,267.6268005371094,289.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.653242111206055,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001103633621823,292.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001162179323728,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,8.583816816098988e-05,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001162179760285,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0005512878415174,290.62945556640625,294.1499938964844,267.6000061035156,267.4276123046875,268.8172912597656,267.61676025390625,289.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.664445877075195,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0001104120237869,292.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,0.0001162691769422,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304138183594,0.0,0.0,8.587601769249886e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.000116269220598,292.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.0005515309167094,290.6250915527344,294.1499938964844,267.5899963378906,267.4188842773437,268.8045349121094,267.6067199707031,289.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.675472259521484,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.000110505723569,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0001163678462035,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,8.594889368396252e-05,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001163678898592,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0005519989645108,290.6163024902344,294.1499938964844,267.57000732421875,267.40069580078125,268.7790222167969,267.5866394042969,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.696962356567383,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.000110505723569,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0001163678462035,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,8.594889368396252e-05,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001163678898592,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0005519989645108,290.6163024902344,294.1499938964844,267.57000732421875,267.40069580078125,268.7790222167969,267.5866394042969,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.696962356567383,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,0.0001105942792491,292.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001164611021522,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,8.601776789873838e-05,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.000116461138532,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0005524413427338,290.6074523925781,294.1499938964844,267.54998779296875,267.38140869140625,268.7536315917969,267.56658935546875,289.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783454101532,-0.0689165815711021,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.7176513671875,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,0.0001105942792491,292.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001164611021522,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,8.601776789873838e-05,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.000116461138532,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0005524413427338,290.6074523925781,294.1499938964844,267.54998779296875,267.38140869140625,268.7536315917969,267.56658935546875,289.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783454101532,-0.0689165815711021,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.7176513671875,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.785412711442592e-21,-7.308976778247789e-21,2.523564268753589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
