time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001058661364368,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,0.000111482135253,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,8.234032429754734e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.000111482135253,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0005288232350721,292.0681457519531,294.1499938964844,270.3500061035156,269.6131286621094,275.4748840332031,270.3500061035156,292.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279893806204,2.0831100400187097e-08,0.0011279685422778,-0.0535616166889667,0.0,0.0,0.0,-0.0151396486908197,60.0,-17.015100479125977,-0.0,-8.675014129266857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001058661364368,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,0.000111482135253,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,8.234032429754734e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.000111482135253,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0005288232350721,292.0681457519531,294.1499938964844,270.3500061035156,269.6131286621094,275.4748840332031,270.3500061035156,292.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279893806204,2.0831100400187097e-08,0.0011279685422778,-0.0535616166889667,0.0,0.0,0.0,-0.0151396486908197,60.0,-17.015100479125977,-0.0,-8.675014129266857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.000105985061964,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0001116073763114,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,8.243282354669645e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0001116073763114,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0005294173606671,292.0663757324219,294.1499938964844,270.3500061035156,269.6131286621094,275.4236145019531,270.3500061035156,292.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292565613985,2.0979291193157223e-08,0.0011292356066405,-0.0539482943713665,0.0,0.0,0.0,-0.0152131132781505,60.0,-17.028701782226562,-0.0,-8.69451568519253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.000106108316686,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001117371648433,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,8.252869156422094e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0001117371648433,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,0.0005300330230966,292.0646057128906,294.1499938964844,270.3500061035156,269.6131286621094,275.372802734375,270.3500061035156,292.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305697262287,2.113287145277809e-08,0.0011305486550554,-0.0543490089476108,0.0,0.0,0.0,-0.0152892479673028,60.0,-17.043033599853516,-0.0,-8.714749100136032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,8.272996637970209e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0005313256406225,292.0609436035156,294.1499938964844,270.3500061035156,269.6131286621094,275.2723999023437,270.3500061035156,292.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532462805022e-08,0.0011333054862916,-0.0551902577280998,0.0,0.0,0.0,-0.0154491001740098,60.0,-17.073673248291016,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,8.272996637970209e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0005313256406225,292.0609436035156,294.1499938964844,270.3500061035156,269.6131286621094,275.2723999023437,270.3500061035156,292.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532462805022e-08,0.0011333054862916,-0.0551902577280998,0.0,0.0,0.0,-0.0154491001740098,60.0,-17.073673248291016,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0005326974205672,292.0572204589844,294.1499938964844,270.3500061035156,269.6131286621094,275.17388916015625,270.3500061035156,292.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187368556857,60.0,-17.107027053833008,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0005326974205672,292.0572204589844,294.1499938964844,270.3500061035156,269.6131286621094,275.17388916015625,270.3500061035156,292.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187368556857,60.0,-17.107027053833008,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001069297795766,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0005341363721527,292.05340576171875,294.1499938964844,270.3500061035156,269.6131286621094,275.076904296875,270.3500061035156,292.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.2156465107059372e-08,0.0011392999440431,-0.0570190623402595,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.14253044128418,-0.0,-8.85020483565313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001069297795766,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0005341363721527,292.05340576171875,294.1499938964844,270.3500061035156,269.6131286621094,275.076904296875,270.3500061035156,292.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.2156465107059372e-08,0.0011392999440431,-0.0570190623402595,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.14253044128418,-0.0,-8.85020483565313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0005356356268748,292.0494689941406,294.1499938964844,270.3500061035156,269.6131286621094,274.981689453125,270.3500061035156,292.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.180192947387695,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0005356356268748,292.0494689941406,294.1499938964844,270.3500061035156,269.6131286621094,274.981689453125,270.3500061035156,292.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.180192947387695,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0001073841631296,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0005364061216823,292.0474853515625,294.1499938964844,270.3500061035156,269.6131286621094,274.9347839355469,270.3500061035156,292.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.19974136352539,-0.0,-8.925579209062563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0001075403488357,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,0.0005371863371692,292.04547119140625,294.1499938964844,270.3500061035156,269.6131286621094,274.8882141113281,270.3500061035156,292.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458045337349,-0.0590028800070285,0.0,0.0,0.0,-0.0161738451570272,60.0,-17.219627380371094,-0.0,-8.951561625281101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,8.388985588680953e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,0.0005387749406509,292.0413513183594,294.1499938964844,270.3500061035156,269.6131286621094,274.7963256835937,270.3500061035156,292.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.331357684681734e-08,0.0011491928016766,-0.0600359551608562,0.0,0.0,0.0,-0.016370303928852,60.0,-17.260377883911133,-0.0,-9.0045858769372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,8.388985588680953e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,0.0005387749406509,292.0413513183594,294.1499938964844,270.3500061035156,269.6131286621094,274.7963256835937,270.3500061035156,292.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.331357684681734e-08,0.0011491928016766,-0.0600359551608562,0.0,0.0,0.0,-0.016370303928852,60.0,-17.260377883911133,-0.0,-9.0045858769372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0005403899704106,292.0371398925781,294.1499938964844,270.3500061035156,269.6131286621094,274.7060852050781,270.3500061035156,292.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859878361225,0.0,0.0,0.0,-0.0165700241923332,60.0,-17.302162170410156,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0005403899704106,292.0371398925781,294.1499938964844,270.3500061035156,269.6131286621094,274.7060852050781,270.3500061035156,292.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859878361225,0.0,0.0,0.0,-0.0165700241923332,60.0,-17.302162170410156,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0005420168745331,292.0328063964844,294.1499938964844,270.3500061035156,269.6131286621094,274.6174011230469,270.3500061035156,292.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.344484329223633,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0005420168745331,292.0328063964844,294.1499938964844,270.3500061035156,269.6131286621094,274.6174011230469,270.3500061035156,292.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.344484329223633,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0005436409846879,292.0284118652344,294.1499938964844,270.3500061035156,269.6131286621094,274.5302429199219,270.3500061035156,292.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38692283630371,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0005436409846879,292.0284118652344,294.1499938964844,270.3500061035156,269.6131286621094,274.5302429199219,270.3500061035156,292.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38692283630371,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528259277344,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0005444468697533,292.0261535644531,294.1499938964844,270.3500061035156,269.6131286621094,274.4872436523437,270.3500061035156,292.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.408023834228516,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,0.0005452462937682,292.0238952636719,294.1499938964844,270.3500061035156,269.6131286621094,274.44464111328125,270.3500061035156,292.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.42896842956543,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.000546817027498,292.019287109375,294.1499938964844,270.3500061035156,269.6131286621094,274.3604736328125,270.3500061035156,292.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.470155715942383,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.000546817027498,292.019287109375,294.1499938964844,270.3500061035156,269.6131286621094,274.3604736328125,270.3500061035156,292.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.470155715942383,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001097722488339,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.043701171875,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,0.0005483350832946,292.0145874023437,294.1499938964844,270.3500061035156,269.6131286621094,274.27789306640625,270.3500061035156,292.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698440708765705e-08,0.0011695821303874,-0.0662487596273422,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.509855270385742,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001097722488339,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.043701171875,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,0.0005483350832946,292.0145874023437,294.1499938964844,270.3500061035156,269.6131286621094,274.27789306640625,270.3500061035156,292.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698440708765705e-08,0.0011695821303874,-0.0662487596273422,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.509855270385742,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0001159018938778,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,0.0005497886450029,292.0097961425781,294.1499938964844,270.3500061035156,269.6131286621094,274.1966552734375,270.3500061035156,292.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061053759463e-08,0.0011726822704076,-0.0671927630901336,0.0,0.0,0.0,-0.0177323278039693,60.0,-17.547800064086914,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0001159018938778,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,0.0005497886450029,292.0097961425781,294.1499938964844,270.3500061035156,269.6131286621094,274.1966552734375,270.3500061035156,292.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061053759463e-08,0.0011726822704076,-0.0671927630901336,0.0,0.0,0.0,-0.0177323278039693,60.0,-17.547800064086914,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001103373724617,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001161905602202,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,8.581795555073768e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0001161905602202,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0005511579802259,292.0048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.116943359375,270.3500061035156,292.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756292078644,2.6402652508750183e-08,0.0011756027815863,-0.0680819004774093,0.0,0.0,0.0,-0.0179016701877117,60.0,-17.583253860473633,-0.0,-9.423253999329972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001103373724617,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001161905602202,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,8.581795555073768e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0001161905602202,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0005511579802259,292.0048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.116943359375,270.3500061035156,292.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756292078644,2.6402652508750183e-08,0.0011756027815863,-0.0680819004774093,0.0,0.0,0.0,-0.0179016701877117,60.0,-17.583253860473633,-0.0,-9.423253999329972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001104686307371,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,0.000116328788863,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,8.592004451202229e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,0.000116328788863,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,0.0005518136895261,292.0024108886719,294.1499938964844,270.3500061035156,269.6131286621094,274.07763671875,270.3500061035156,292.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770277051255,2.6566221222879e-08,0.0011770011624321,-0.0685075893998146,0.0,0.0,0.0,-0.0179827567189931,60.0,-17.59990692138672,-0.0,-9.445687965126129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0001105942355934,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.0001164610584964,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,8.601773879490793e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,0.0001164610584964,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0005524411099031,291.9999084472656,294.1499938964844,270.3500061035156,269.6131286621094,274.03875732421875,270.3500061035156,292.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783661320805,2.6722744905782747e-08,0.0011783393565565,-0.0689149051904678,0.0,0.0,0.0,-0.0180603507906198,60.0,-17.615779876708984,-0.0,-9.467179751254664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,0.0001108305586967,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.0001167099107988,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,8.620154403615743e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001167099107988,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0005536215612664,291.99481201171875,294.1499938964844,270.3500061035156,269.6131286621094,273.96197509765625,270.3500061035156,292.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808840790763,2.701722756626168e-08,0.0011808570707216,-0.0696811527013778,0.0,0.0,0.0,-0.0182063356041908,60.0,-17.645450592041016,-0.0,-9.507681397735725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,0.0001108305586967,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.0001167099107988,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,8.620154403615743e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001167099107988,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0005536215612664,291.99481201171875,294.1499938964844,270.3500061035156,269.6131286621094,273.96197509765625,270.3500061035156,292.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808840790763,2.701722756626168e-08,0.0011808570707216,-0.0696811527013778,0.0,0.0,0.0,-0.0182063356041908,60.0,-17.645450592041016,-0.0,-9.507681397735725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,0.000111046108941,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001169368988485,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,8.636919665150344e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248413085937,0.0,0.0,0.0001169368988485,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.000554698286578,291.9896240234375,294.1499938964844,270.3500061035156,269.6131286621094,273.8866577148437,270.3500061035156,292.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831807205453,2.7285834036661072e-08,0.00118315347936,-0.0703799650073051,0.0,0.0,0.0,-0.0183394942432642,60.0,-17.671728134155273,-0.0,-9.544699253183353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,0.000111046108941,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001169368988485,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,8.636919665150344e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248413085937,0.0,0.0,0.0001169368988485,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.000554698286578,291.9896240234375,294.1499938964844,270.3500061035156,269.6131286621094,273.8866577148437,270.3500061035156,292.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831807205453,2.7285834036661072e-08,0.00118315347936,-0.0703799650073051,0.0,0.0,0.0,-0.0183394942432642,60.0,-17.671728134155273,-0.0,-9.544699253183353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.00011124095181,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0001171420808532,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,8.652074029669166e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001171420808532,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,0.0005556715768761,291.9843444824219,294.1499938964844,270.3500061035156,269.6131286621094,273.8127746582031,270.3500061035156,292.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852567549794,2.7528633594897656e-08,0.0011852292809635,-0.0710115432739257,0.0,0.0,0.0,-0.0184598583728075,60.0,-17.69463539123535,-0.0,-9.578222659456517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.00011124095181,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0001171420808532,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,8.652074029669166e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001171420808532,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,0.0005556715768761,291.9843444824219,294.1499938964844,270.3500061035156,269.6131286621094,273.8127746582031,270.3500061035156,292.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852567549794,2.7528633594897656e-08,0.0011852292809635,-0.0710115432739257,0.0,0.0,0.0,-0.0184598583728075,60.0,-17.69463539123535,-0.0,-9.578222659456517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001114168626372,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.000117327326734,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,8.665756467962638e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.000117327326734,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.000556550337933,291.9789733886719,294.1499938964844,270.3500061035156,269.6131286621094,273.74041748046875,270.3500061035156,292.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871311580762,2.7747844910663844e-08,0.0011871033348143,-0.0715816915035247,0.0,0.0,0.0,-0.0185685288161039,60.0,-17.714204788208008,-0.0,-9.608539386363193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
