time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001114168626372,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.000117327326734,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,8.665756467962638e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.000117327326734,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.000556550337933,291.9789733886719,294.1499938964844,270.3500061035156,269.6131286621094,273.74041748046875,270.3500061035156,292.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871311580762,2.7747844910663844e-08,0.0011871033348143,-0.0715816915035247,0.0,0.0,0.0,-0.0185685288161039,60.0,-17.714204788208008,-0.0,-9.608539386363193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0001114986735046,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0001174134667962,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,8.67211856530048e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001174134667962,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,0.0005569589557126,291.9762268066406,294.1499938964844,270.3500061035156,269.6131286621094,273.7047424316406,270.3500061035156,292.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880027595907,2.7849782924249663e-08,0.0011879749363288,-0.0718468055129051,0.0,0.0,0.0,-0.0186190642416477,60.0,-17.722963333129883,-0.0,-9.62265360726633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001115763952839,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001174953213194,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,8.678164158482105e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0001174953213194,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132751464844,0.0,0.0,0.0005573472008109,291.9734802246094,294.1499938964844,270.3500061035156,269.6131286621094,273.6694641113281,270.3500061035156,292.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888309381902,2.7946642333631644e-08,0.0011888029985129,-0.0720986947417259,0.0,0.0,0.0,-0.0186670813709497,60.0,-17.731019973754883,-0.0,-9.636074338459369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00738525390625,0.0,0.0,0.0001117227075155,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001176493897219,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,8.689543756190687e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0001176493897219,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,0.0005580780562013,291.9679260253906,294.1499938964844,270.3500061035156,269.6131286621094,273.5998229980469,270.3500061035156,292.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903898557648,2.8128965823270853e-08,0.0011903616832569,-0.0725727975368499,0.0,0.0,0.0,-0.018757464364171,60.0,-17.745569229125977,-0.0,-9.661361843882332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00738525390625,0.0,0.0,0.0001117227075155,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001176493897219,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,8.689543756190687e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0001176493897219,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,0.0005580780562013,291.9679260253906,294.1499938964844,270.3500061035156,269.6131286621094,273.5998229980469,270.3500061035156,292.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903898557648,2.8128965823270853e-08,0.0011903616832569,-0.0725727975368499,0.0,0.0,0.0,-0.018757464364171,60.0,-17.745569229125977,-0.0,-9.661361843882332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001118572472478,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001177910671685,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,8.700008038431406e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0001177910671685,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,0.0005587501218542,291.9622802734375,294.1499938964844,270.3500061035156,269.6131286621094,273.5316467285156,270.3500061035156,292.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918232776224,2.829662015813028e-08,0.0011917949886992,-0.0730087161064148,0.0,0.0,0.0,-0.0188405774533748,60.0,-17.757890701293945,-0.0,-9.684644197704985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001118572472478,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001177910671685,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,8.700008038431406e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0001177910671685,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,0.0005587501218542,291.9622802734375,294.1499938964844,270.3500061035156,269.6131286621094,273.5316467285156,270.3500061035156,292.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918232776224,2.829662015813028e-08,0.0011917949886992,-0.0730087161064148,0.0,0.0,0.0,-0.0188405774533748,60.0,-17.757890701293945,-0.0,-9.684644197704985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,0.0001119787702918,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001179190367111,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,8.709460234967992e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0001179190367111,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,0.0005593571695499,291.95654296875,294.1499938964844,270.3500061035156,269.6131286621094,273.4647216796875,270.3500061035156,292.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931181652471,2.8448051025975484e-08,0.0011930896434932,-0.0734024122357368,0.0,0.0,0.0,-0.0189156457781791,60.0,-17.76832389831543,-0.0,-9.705697578965557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,0.0001119787702918,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001179190367111,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,8.709460234967992e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0001179190367111,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,0.0005593571695499,291.95654296875,294.1499938964844,270.3500061035156,269.6131286621094,273.4647216796875,270.3500061035156,292.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931181652471,2.8448051025975484e-08,0.0011930896434932,-0.0734024122357368,0.0,0.0,0.0,-0.0189156457781791,60.0,-17.76832389831543,-0.0,-9.705697578965557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0001120870219892,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.000118033029139,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,8.717879245523363e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,0.000118033029139,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0005598978605121,291.95074462890625,294.1499938964844,270.3500061035156,269.6131286621094,273.3991394042969,270.3500061035156,292.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942714918404,2.8582942235289014e-08,0.0011942428536713,-0.0737530887126922,0.0,0.0,0.0,-0.0189825166016817,60.0,-17.776573181152344,-0.0,-9.724470118044337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0001120870219892,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.000118033029139,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,8.717879245523363e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,0.000118033029139,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0005598978605121,291.95074462890625,294.1499938964844,270.3500061035156,269.6131286621094,273.3991394042969,270.3500061035156,292.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942714918404,2.8582942235289014e-08,0.0011942428536713,-0.0737530887126922,0.0,0.0,0.0,-0.0189825166016817,60.0,-17.776573181152344,-0.0,-9.724470118044337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0001121356181101,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99029541015625,0.0,0.0,0.0001180842009489,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,8.721659105503932e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001180842009489,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0005601406446658,291.9477844238281,294.1499938964844,270.3500061035156,269.6131286621094,273.3669128417969,270.3500061035156,292.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947893071919,2.8643498239944165e-08,0.0011947606690227,-0.073910504579544,0.0,0.0,0.0,-0.0190125368535518,60.0,-17.779775619506836,-0.0,-9.732903549775076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0001121807508752,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.000118131727504,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886779785156,0.0,0.0,8.725169027457014e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98876953125,0.0,0.0,0.000118131727504,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0005603660829365,291.94482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.3349609375,270.3500061035156,292.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952701024711,2.8699739473836416e-08,0.0011952414643019,-0.0740566998720169,0.0,0.0,0.0,-0.0190404169261455,60.0,-17.782461166381836,-0.0,-9.740740125607773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001122595713241,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0001182147316285,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838256835937,0.0,0.0,8.731299749342725e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,0.0001182147316285,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0005607597995549,291.9388427734375,294.1499938964844,270.3500061035156,269.6131286621094,273.2720642089844,270.3500061035156,292.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196110039018,2.8797961348914214e-08,0.0011960811680182,-0.0743120089173317,0.0,0.0,0.0,-0.0190891101956367,60.0,-17.7861328125,-0.0,-9.754432284125869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001122595713241,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0001182147316285,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838256835937,0.0,0.0,8.731299749342725e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,0.0001182147316285,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0005607597995549,291.9388427734375,294.1499938964844,270.3500061035156,269.6131286621094,273.2720642089844,270.3500061035156,292.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196110039018,2.8797961348914214e-08,0.0011960811680182,-0.0743120089173317,0.0,0.0,0.0,-0.0190891101956367,60.0,-17.7861328125,-0.0,-9.754432284125869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0001123243055189,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,0.0001182829000754,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789428710937,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0005610831431113,291.9327392578125,294.1499938964844,270.3500061035156,269.6131286621094,273.21051025390625,270.34991455078125,292.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878623936634543e-08,0.0011967708123847,-0.0745216682553291,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.787466049194336,-0.0,-9.765684438889369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0001123243055189,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,0.0001182829000754,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789428710937,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0005610831431113,291.9327392578125,294.1499938964844,270.3500061035156,269.6131286621094,273.21051025390625,270.34991455078125,292.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878623936634543e-08,0.0011967708123847,-0.0745216682553291,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.787466049194336,-0.0,-9.765684438889369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,8.741414785617962e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0005614093970507,291.92657470703125,294.1499938964844,270.3483581542969,269.612060546875,273.150146484375,270.3492736816406,292.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.788148880004883,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,8.741414785617962e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0005614093970507,291.92657470703125,294.1499938964844,270.3483581542969,269.612060546875,273.150146484375,270.3492736816406,292.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.788148880004883,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.000561848457437,291.9203491210937,294.1499938964844,270.3436279296875,269.6089172363281,273.0908508300781,270.3465270996094,292.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069534335235403e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.792720794677734,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.000561848457437,291.9203491210937,294.1499938964844,270.3436279296875,269.6089172363281,273.0908508300781,270.3465270996094,292.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069534335235403e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.792720794677734,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0005621008458547,291.9172058105469,294.1499938964844,270.34014892578125,269.6065979003906,273.0616760253906,270.3440246582031,292.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.797182083129883,-0.0,-9.801139100318325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628601074219,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0005623728502541,291.9140319824219,294.1499938964844,270.33599853515625,269.60382080078125,273.0327453613281,270.3408508300781,292.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.802764892578125,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0005629732040688,291.9075927734375,294.1499938964844,270.3257141113281,269.59698486328125,272.9755859375,270.33251953125,292.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.817428588867188,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0005629732040688,291.9075927734375,294.1499938964844,270.3257141113281,269.59698486328125,272.9755859375,270.33251953125,292.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.817428588867188,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530639648437,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530944824219,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0005636329879052,291.9010925292969,294.1499938964844,270.3129577636719,269.5884704589844,272.9193420410156,270.32159423828125,292.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.836315155029297,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530639648437,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530944824219,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0005636329879052,291.9010925292969,294.1499938964844,270.3129577636719,269.5884704589844,272.9193420410156,270.32159423828125,292.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.836315155029297,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0005643421900458,291.89453125,294.1499938964844,270.2980041503906,269.5785217285156,272.8638610839844,270.30841064453125,292.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.858667373657227,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0005643421900458,291.89453125,294.1499938964844,270.2980041503906,269.5785217285156,272.8638610839844,270.30841064453125,292.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.858667373657227,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001131561293732,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,8.801032527117059e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0005652382969856,291.8878479003906,294.1499938964844,270.2810363769531,269.56719970703125,272.8092041015625,270.2928466796875,292.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.991519565398448e-08,0.0012056319974362,-0.0772150531411171,0.0,0.0,0.0,-0.0196429584175348,60.0,-17.88686180114746,-0.0,-9.910855425232513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001131561293732,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,8.801032527117059e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0005652382969856,291.8878479003906,294.1499938964844,270.2810363769531,269.56719970703125,272.8092041015625,270.2928466796875,292.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.991519565398448e-08,0.0012056319974362,-0.0772150531411171,0.0,0.0,0.0,-0.0196429584175348,60.0,-17.88686180114746,-0.0,-9.910855425232513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0005658636218868,291.8844909667969,294.1499938964844,270.2718811035156,269.5610656738281,272.7821044921875,270.2843933105469,292.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007120241704797e-08,0.0012069654185324,-0.0776202678680419,0.0,0.0,0.0,-0.0197202935814857,60.0,-17.904855728149414,-0.0,-9.932796274370048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93658447265625,0.0,0.0,0.0001134367412305,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,0.0001194543510791,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93658447265625,0.0,0.0,8.822857489576563e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001194543510791,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.000566639995668,291.8810729980469,294.1499938964844,270.2622985839844,269.5546875,272.7551574707031,270.2754211425781,291.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086513452231,3.0264892814102495e-08,0.0012086210772395,-0.0781233161687851,0.0,0.0,0.0,-0.0198163110762834,60.0,-17.92728614807129,-0.0,-9.960071167824937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,8.845811680657789e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.000568114221096,291.8742370605469,294.1499938964844,270.24200439453125,269.5411071777344,272.7016906738281,270.2561950683594,291.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.06326732868456e-08,0.001211765455082,-0.0790783539414405,0.0,0.0,0.0,-0.0199986342340707,60.0,-17.97821807861328,-0.0,-1.0011963524902968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,8.845811680657789e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.000568114221096,291.8742370605469,294.1499938964844,270.24200439453125,269.5411071777344,272.7016906738281,270.2561950683594,291.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.06326732868456e-08,0.001211765455082,-0.0790783539414405,0.0,0.0,0.0,-0.0199986342340707,60.0,-17.97821807861328,-0.0,-1.0011963524902968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92633056640625,0.0,0.0,0.0005689422832801,291.8672790527344,294.1499938964844,270.2203674316406,269.5266418457031,272.6488342285156,270.2354431152344,291.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.0839256481840494e-08,0.0012135319411754,-0.0796147063374519,0.0,0.0,0.0,-0.0201010461896657,60.0,-18.020225524902344,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92633056640625,0.0,0.0,0.0005689422832801,291.8672790527344,294.1499938964844,270.2203674316406,269.5266418457031,272.6488342285156,270.2354431152344,291.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.0839256481840494e-08,0.0012135319411754,-0.0796147063374519,0.0,0.0,0.0,-0.0201010461896657,60.0,-18.020225524902344,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0001199559264932,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0005690192920155,291.8616943359375,294.1499938964844,270.2022705078125,269.5145263671875,272.6069641113281,270.218017578125,291.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136964360252,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.039947509765625,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187316894531,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194641113281,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205017089844,0.0,0.0,0.0005689656245522,291.8602600097656,294.1499938964844,270.1976318359375,269.51141357421875,272.5965576171875,270.2135314941406,291.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.042490005493164,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001137963336077,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,0.0001198330210172,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001198330210172,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0005684362258762,291.8531799316406,294.1499938964844,270.17401123046875,269.4955749511719,272.5449523925781,270.1906433105469,291.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.07129965904096e-08,0.0012124533532187,-0.079286903142929,0.0,0.0,0.0,-0.0200384594500064,60.0,-18.04453659057617,-0.0,-1.0023314445106737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001137963336077,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,0.0001198330210172,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001198330210172,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0005684362258762,291.8531799316406,294.1499938964844,270.17401123046875,269.4955749511719,272.5449523925781,270.1906433105469,291.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.07129965904096e-08,0.0012124533532187,-0.079286903142929,0.0,0.0,0.0,-0.0200384594500064,60.0,-18.04453659057617,-0.0,-1.0023314445106737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
