time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105834960937,0.0,0.0,0.0001136930732172,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.0001197242818307,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105834960937,0.0,0.0,8.842794341035187e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0001197242818307,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0005679204477928,291.849609375,294.1499938964844,270.16192626953125,269.4874572753906,272.5193786621094,270.17889404296875,291.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.058431019553609e-08,0.0012113534612581,-0.0789527744054794,0.0,0.0,0.0,-0.0199746657162904,60.0,-18.038631439208984,-0.0,-1.0005131656498636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076232910156,0.0,0.0,0.0001135464262915,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001195698569063,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075927734375,0.0,0.0,8.831388549879193e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,0.0001195698569063,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,0.0005671879043802,291.8460388183594,294.1499938964844,270.1496887207031,269.479248046875,272.4939880371094,270.1669921875,291.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098219012841,3.0401551498471235e-08,0.0012097915168851,-0.0784782171249389,0.0,0.0,0.0,-0.0198840703815221,60.0,-18.02730178833008,-0.0,-9.97933753410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,0.0001131416065618,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.0001191435585496,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,8.799902570899576e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,0.0001191435585496,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026794433594,0.0,0.0,0.0005651657702401,291.8388366699219,294.1499938964844,270.1249694824219,269.4626159667969,272.4437255859375,270.1428527832031,291.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055089464411,2.9897059050654207e-08,0.0012054790277034,-0.0771679356694221,0.0,0.0,0.0,-0.0196339786052703,60.0,-17.986446380615234,-0.0,-9.908305997896605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,0.0001131416065618,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.0001191435585496,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,8.799902570899576e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,0.0001191435585496,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026794433594,0.0,0.0,0.0005651657702401,291.8388366699219,294.1499938964844,270.1249694824219,269.4626159667969,272.4437255859375,270.1428527832031,291.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055089464411,2.9897059050654207e-08,0.0012054790277034,-0.0771679356694221,0.0,0.0,0.0,-0.0196339786052703,60.0,-17.986446380615234,-0.0,-9.908305997896605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,0.0001126786737586,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001186560693895,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955993652344,0.0,0.0,8.763896767050028e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,0.0001186560693895,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,0.0005628532962873,291.83160400390625,294.1499938964844,270.1000061035156,269.4458312988281,272.3941345214844,270.1184387207031,291.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005763128399,2.9320153416279037e-08,0.0012005469761788,-0.0756691098213195,0.0,0.0,0.0,-0.0193479862064123,60.0,-17.92835807800293,-0.0,-9.827389391148245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,0.0001126786737586,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001186560693895,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955993652344,0.0,0.0,8.763896767050028e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,0.0001186560693895,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,0.0005628532962873,291.83160400390625,294.1499938964844,270.1000061035156,269.4458312988281,272.3941345214844,270.1184387207031,291.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005763128399,2.9320153416279037e-08,0.0012005469761788,-0.0756691098213195,0.0,0.0,0.0,-0.0193479862064123,60.0,-17.92835807800293,-0.0,-9.827389391148245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,0.0001123091642512,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001182669584522,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,8.735157462069765e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,0.0001182669584522,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0005610075313597,291.8243408203125,294.1499938964844,270.0750427246094,269.42901611328125,272.34527587890625,270.0938415527344,291.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966386809945,2.88596684328013e-08,0.0011966098099946,-0.0744723975658416,0.0,0.0,0.0,-0.019119706004858,60.0,-17.871929168701172,-0.0,-9.763039798826868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,0.0001123091642512,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001182669584522,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,8.735157462069765e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,0.0001182669584522,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0005610075313597,291.8243408203125,294.1499938964844,270.0750427246094,269.42901611328125,272.34527587890625,270.0938415527344,291.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966386809945,2.88596684328013e-08,0.0011966098099946,-0.0744723975658416,0.0,0.0,0.0,-0.019119706004858,60.0,-17.871929168701172,-0.0,-9.763039798826868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0005595714901573,291.8170166015625,294.1499938964844,270.05029296875,269.4123229980469,272.2971496582031,270.0692749023437,291.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.830760955810547,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0005595714901573,291.8170166015625,294.1499938964844,270.05029296875,269.4123229980469,272.2971496582031,270.0692749023437,291.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.830760955810547,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88037109375,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,0.0005588590865954,291.8133239746094,294.1499938964844,270.0380859375,269.404052734375,272.2732849121094,270.0570678710937,291.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.8120174407959,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766784667969,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773193359375,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0005581622826866,291.80963134765625,294.1499938964844,270.0260009765625,269.3959045410156,272.2496032714844,270.0449523925781,291.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.793930053710938,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710632324219,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710327148437,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,0.0005568111082538,291.8021850585937,294.1499938964844,270.0023803710937,269.3799133300781,272.20263671875,270.0210876464844,291.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.758893966674805,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710632324219,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710327148437,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,0.0005568111082538,291.8021850585937,294.1499938964844,270.0023803710937,269.3799133300781,272.20263671875,270.0210876464844,291.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.758893966674805,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641967773437,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86572265625,0.0,0.0,0.0005555310635827,291.7947082519531,294.1499938964844,269.9796447753906,269.3645324707031,272.1563720703125,269.9980163574219,291.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.72542953491211,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641967773437,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86572265625,0.0,0.0,0.0005555310635827,291.7947082519531,294.1499938964844,269.9796447753906,269.3645324707031,272.1563720703125,269.9980163574219,291.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.72542953491211,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584899902344,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85791015625,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594055175781,0.0,0.0,0.0005543243023566,291.7872009277344,294.1499938964844,269.9580078125,269.349853515625,272.110595703125,269.9757080078125,291.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.693252563476562,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584899902344,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85791015625,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594055175781,0.0,0.0,0.0005543243023566,291.7872009277344,294.1499938964844,269.9580078125,269.349853515625,272.110595703125,269.9757080078125,291.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.693252563476562,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8521423339844,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,0.0005532210925593,291.7796325683594,294.1499938964844,269.9377136230469,269.3360900878906,272.0655517578125,269.9547119140625,291.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.663131713867188,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8521423339844,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,0.0005532210925593,291.7796325683594,294.1499938964844,269.9377136230469,269.3360900878906,272.0655517578125,269.9547119140625,291.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.663131713867188,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8483581542969,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84893798828125,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498229980469,0.0,0.0,0.0005527024040929,291.7758178710937,294.1499938964844,269.9281311035156,269.32958984375,272.0432434082031,269.9446105957031,291.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.64866828918457,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,0.0001105500414269,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456726074219,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,0.0005522203864529,291.7720031738281,294.1499938964844,269.9189758300781,269.3233642578125,272.0210876464844,269.9349365234375,291.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.0687711387872695,0.0,0.0,0.0,-0.018032968044281,60.0,-17.634864807128906,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392639160156,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0005513516371138,291.76434326171875,294.1499938964844,269.9020080566406,269.31182861328125,271.9772033691406,269.9166259765625,291.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.608989715576172,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392639160156,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0005513516371138,291.76434326171875,294.1499938964844,269.9020080566406,269.31182861328125,271.9772033691406,269.9166259765625,291.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.608989715576172,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,0.0005506303859874,291.7566223144531,294.1499938964844,269.88702392578125,269.3016662597656,271.9339904785156,269.9002380371094,291.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.586149215698242,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,0.0005506303859874,291.7566223144531,294.1499938964844,269.88702392578125,269.3016662597656,271.9339904785156,269.9002380371094,291.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.586149215698242,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261108398437,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.826171875,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0005500816041603,291.74884033203125,294.1499938964844,269.8742980957031,269.29296875,271.8914794921875,269.885986328125,291.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684612572193,60.0,-17.566776275634766,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261108398437,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.826171875,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0005500816041603,291.74884033203125,294.1499938964844,269.8742980957031,269.29296875,271.8914794921875,269.885986328125,291.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684612572193,60.0,-17.566776275634766,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81951904296875,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8195495605469,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0005496938247233,291.7409973144531,294.1499938964844,269.864013671875,269.2859802246094,271.84967041015625,269.8737487792969,291.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.55059814453125,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81951904296875,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8195495605469,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0005496938247233,291.7409973144531,294.1499938964844,269.864013671875,269.2859802246094,271.84967041015625,269.8737487792969,291.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.55059814453125,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.816162109375,0.0,0.0,0.0001100205263355,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8156433105469,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.816162109375,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,0.0005495753139257,291.737060546875,294.1499938964844,269.8598327636719,269.2831420898437,271.8290100097656,269.8685607910156,291.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007624498447512e-08,0.0011722265044227,-0.0670536756515502,0.0,0.0,0.0,-0.0177058447152376,60.0,-17.543975830078125,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128356933594,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81231689453125,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128662109375,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.0005495032528415,291.7331237792969,294.1499938964844,269.8563842773437,269.28076171875,271.8085632324219,269.8640441894531,291.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.538318634033203,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060913085937,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,0.000549501448404,291.72515869140625,294.1499938964844,269.85162353515625,269.27752685546875,271.7681579589844,269.8569030761719,291.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989200125309253e-08,0.0011720688780769,-0.0670057162642479,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.529766082763672,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060913085937,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,0.000549501448404,291.72515869140625,294.1499938964844,269.85162353515625,269.27752685546875,271.7681579589844,269.8569030761719,291.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989200125309253e-08,0.0011720688780769,-0.0670057162642479,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.529766082763672,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,0.0001100454828701,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,0.0001158831873908,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,8.559093112125993e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,0.0001158831873908,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.0005496999365277,291.7171630859375,294.1499938964844,269.8500061035156,269.27642822265625,271.728515625,269.8526916503906,291.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725180083885,2.603871784856437e-08,0.0011724920477718,-0.0671346187591552,0.0,0.0,0.0,-0.0177212581038475,60.0,-17.5250244140625,-0.0,-9.373435716497625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,0.0001100454828701,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,0.0001158831873908,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,8.559093112125993e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,0.0001158831873908,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.0005496999365277,291.7171630859375,294.1499938964844,269.8500061035156,269.27642822265625,271.728515625,269.8526916503906,291.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725180083885,2.603871784856437e-08,0.0011724920477718,-0.0671346187591552,0.0,0.0,0.0,-0.0177212581038475,60.0,-17.5250244140625,-0.0,-9.373435716497625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924194335937,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0005499818362295,291.7091064453125,294.1499938964844,269.8500061035156,269.27642822265625,271.689697265625,269.8510131835937,291.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109038486765712e-08,0.0011730932164937,-0.0673176720738411,0.0,0.0,0.0,-0.0177561175078153,60.0,-17.523075103759766,-0.0,-9.383051491340669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924194335937,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0005499818362295,291.7091064453125,294.1499938964844,269.8500061035156,269.27642822265625,271.689697265625,269.8510131835937,291.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109038486765712e-08,0.0011730932164937,-0.0673176720738411,0.0,0.0,0.0,-0.0177561175078153,60.0,-17.523075103759766,-0.0,-9.383051491340669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78546142578125,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.0005502474377863,291.7009582519531,294.1499938964844,269.8500061035156,269.27642822265625,271.65167236328125,269.8503723144531,291.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175294820518505e-08,0.0011736596934497,-0.067490130662918,0.0,0.0,0.0,-0.0177889633923769,60.0,-17.521438598632812,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78546142578125,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.0005502474377863,291.7009582519531,294.1499938964844,269.8500061035156,269.27642822265625,271.65167236328125,269.8503723144531,291.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175294820518505e-08,0.0011736596934497,-0.067490130662918,0.0,0.0,0.0,-0.0177889633923769,60.0,-17.521438598632812,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0005503740394487,291.6968688964844,294.1499938964844,269.8500061035156,269.27642822265625,271.6329650878906,269.8502197265625,291.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.520505905151367,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
